time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2406.0,-30.15884265518849,4.95325233136878,34.98860654886862,24.014522262755804,4.921924762346155,-26.650806893113728,-40.165077278483636,1.413889000271367,-5.084357826935275,-5.084357826978353,39.97812909734084,42219.05541016484,25727.985123703227,25727.985123703227,67947.04053386807,77299.13252787049,77299.13252787049,25727.985123703227,103027.11765157372,103027.11765157372,103027.11765157372,127484.77012726694,127484.77012726694,0.0,0.0,91501.92086011026,56421.843742404366,38977.863464117654,24457.652475693212,63435.515939810866,20789.00460433923,1521.538189927743,0.0,0.8865683432993237,2.882570774895825,0.0014959128700940735,0.0,-5.084357826935275,353491.36949454533,1553590.4340063632,4.394988302622014,1553590.4340063632,4.394988302622014,0.85,0.09694604690756935,4.028046144702076,101325.0,128386.47314252114,1.267075974759646,1.0,0.0,4.028046144702357,1.2851387046647684,1.2854296982455036,3.13432793680648,22716.204723835894,2316.408225422126,19308.76970674607,1968.9465522626044,0.85,0.8499998103329982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.600535016317,4632.441516551485,5.572928592924555,4.95325233136878,-2.402906241214705,7.356158572583485,3.480075224741102,3.5,0.9943072070688863,0.6,0.00022641791974915457,0.9861304033154308,0.00022960241260985733,199.05449000190936,0.0,0.0,0.0,0.001396176879668034,7.739523498364154e-05,0.00014902268476551302,0.0006002702508428775,0.09694604690756621,0.07166061538961095,0.025285431517955256,0.09694604688207475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536013.2008250284,579.6454341321105,0.0,0.09694604690756621,0.07166061538961327,0.025285431517956074,0.37520414127096663,0.37520414127096663,0.13239064374018222,0.0,4.3087311496492475e-11,4.98465033179599,4.3087311496492475e-11,4.3087311496492475e-11,4.9849029800398625,4.3087311496492475e-11,24457.652475693212,20789.00460433923,0.85,1.0711198534010167,0.6655428711295308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665690569807218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.08164611568,1521.538189927743,0.37520414127096663,0.13239064374018222,6.112871282664199,3.480075224741102
2407.0,-30.15865091290633,4.953435183256334,34.98864032247233,24.014630808401876,4.922028502414813,-26.650623950940993,-40.16489937258882,1.4140015404494457,-5.084256600933031,-5.08425660094744,39.97819683129837,42219.09338102162,25728.05777349352,25728.05777349352,67947.15115451514,77299.15194578246,77299.15194578246,25728.05777349352,103027.20971927598,103027.20971927598,103027.20971927598,127485.63654573902,127485.63654573902,0.0,0.0,91501.90464951107,56421.84608474988,38977.842849734654,24458.42682646303,63436.269676197684,20789.662802493574,1521.5249985557698,0.0,0.8865686138556703,2.882501530619896,0.0014959128700940735,0.0,-5.084256600933031,353492.76519159094,1553593.353161893,4.394979207905019,1553593.353161893,4.394979207905019,0.85,0.09694290720333877,4.028046144702076,101325.0,128386.45783159547,1.2670758236525583,1.0,0.0,4.028046144702214,1.2851381779032924,1.2854291713647532,3.1343292215268614,22716.20069940355,2316.4078150442356,19308.773414488904,1968.9469303471526,0.85,0.8500001241402962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.582327202781,4632.441516551485,5.572966309274577,4.953435183256334,-2.402792516108641,7.356227699364975,3.4800523491507915,3.5,0.9943006711859405,0.6,0.00022641791974915457,0.9861106980281881,0.00022960700071695438,199.05433292980646,0.0,0.0,0.0,0.001396176879668034,7.739679537025233e-05,0.00014902112437890225,0.0006002639655336057,0.09694290720333903,0.07166064520994479,0.025282261993394246,0.09694290717783388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536013.535462252,579.6453246718171,0.0,0.09694290720333903,0.0716606452099446,0.025282261993394176,0.37520409468232785,0.37520409468232785,0.1323739770735179,0.0,1.4381384971784428e-11,4.984664938018739,1.4381384971784428e-11,1.4381384971784428e-11,4.98491600867095,1.4381384971784428e-11,24458.42682646303,20789.662802493574,0.85,1.0711088703882286,0.6655355618563887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665681871979342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.080189866836,1521.5249985557698,0.37520409468232785,0.1323739770735179,6.112871282664199,3.4800523491507915
2408.0,-30.15845936051337,4.953617431542603,34.98867410297879,24.014739144500368,4.9221320139009945,-26.65044120256378,-40.16472143176941,1.4141138559513986,-5.084155607754155,-5.084155607769961,39.978264579565135,42219.13070054955,25728.13020564779,25728.13020564779,67947.26090619733,77299.17141044319,77299.17141044319,25728.13020564779,103027.30161609098,103027.30161609098,103027.30161609098,127486.50314988513,127486.50314988513,0.0,0.0,91501.88846984506,56421.8477599514,38977.82301099295,24459.20153379415,63437.0245447871,20790.321303725024,1521.511821159053,0.0,0.8865688831720129,2.882432267027,0.0014959128700940735,0.0,-5.084155607754155,353494.1576827962,1553596.272938333,4.39497015487434,1553596.272938333,4.39497015487434,0.85,0.09693976764264405,4.028046144702076,101325.0,128386.43812225842,1.2670756291365253,1.0,0.0,4.028046144703744,1.2851376521938782,1.2854286455363026,3.134330503682416,22716.196682650654,2316.4074054494304,19308.76836164057,1968.9464151000159,0.85,0.8500000520063957,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.564217345954,4632.441516551485,5.573003860528729,4.953617431542603,-2.402679073008415,7.356296504551018,3.480029596689152,3.5,0.9942941704826148,0.6,0.00022641791974915457,0.9860910126798815,0.0002296115843646346,199.05417601350516,0.0,0.0,0.0,0.001396176879668034,7.739835609227561e-05,0.00014901956365687895,0.0006002576788732768,0.09693976764263783,0.07166067513745977,0.02527909250517805,0.09693976761720292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536013.8701702211,579.6452151883586,0.0,0.09693976764263783,0.07166067513746437,0.02527909250517968,0.37520404806441554,0.37520404806441554,0.13235731040685136,0.0,1.5802470443304628e-11,4.984679270079141,1.5802470443304628e-11,1.5802470443304628e-11,4.9849288005967765,1.5802470443304628e-11,24459.20153379415,20790.321303725024,0.85,1.0710978548217684,0.6655282306114857,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665673202862133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.078736348718,1521.511821159053,0.37520404806441554,0.13235731040685136,6.112871282664199,3.480029596689152
2409.0,-30.158267994732775,4.953799078040822,34.9887078903912,24.01484727105128,4.922235307613372,-26.65025864388412,-40.164547332655616,1.4142259567647144,-5.084054846669574,-5.084054846712881,39.97833234173045,42219.183060172036,25728.202420213758,25728.202420213758,67947.3854803858,77299.19091698404,77299.19091698404,25728.202420213758,103027.39333719779,103027.39333719779,103027.39333719779,127487.36993207764,127487.36993207764,0.0,0.0,91501.87231956859,56421.86446275648,38977.78650756901,24459.97659487985,63437.763102448866,20790.980105647872,1521.4986576215892,0.0,0.8865691512536379,2.8823629842832275,0.0014959128700940735,0.0,-5.084054846669574,353495.54697817285,1553599.1933171093,4.394961143352221,1553599.1933171093,4.394961143352221,0.85,0.09693662822420558,4.028046144702076,101325.0,128386.42771082894,1.2670755263837052,1.0,0.0,4.028046144701265,1.2851371274897745,1.2854281207133904,3.134331783387159,22716.19267319399,2316.4069965986337,19308.768017786788,1968.9463800366882,0.85,0.8500001868962795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.546205078943,4632.441516551485,5.573041247135921,4.953799078040822,-2.402565911077261,7.356364989118083,3.48000696689427,3.5,0.9942877048269343,0.6,0.00022641791974915457,0.9860713469325133,0.00022961616363105885,199.0540192503204,0.0,0.0,0.0,0.001396176879668034,7.739988314679427e-05,0.0001490180366023603,0.0006002515278272102,0.09693662822414992,0.07166070517114448,0.025275923053005446,0.09693662819892118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536014.2049469065,579.6451056823996,0.0,0.09693662822414992,0.07166070517118563,0.02527592305301996,0.37520400141618937,0.37520400141618937,0.13234064374018492,0.0,4.331468517193571e-11,4.984693330814309,4.331468517193571e-11,4.331468517193571e-11,4.984941333949678,4.331468517193571e-11,24459.97659487985,20790.980105647872,0.85,1.071087348566407,0.6655213077420484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665664562369534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.077285417894,1521.4986576215892,0.37520400141618937,0.13234064374018492,6.112871282664199,3.48000696689427
2410.0,-30.158076812424945,4.9539801245054,34.98874168476616,24.01495511820542,4.922338363236083,-26.650076274145906,-40.16436949660999,1.4143378249570122,-5.083954319842292,-5.083954319830887,39.978400119356635,42219.21911085627,25728.274424250572,25728.274424250572,67947.49353510684,77299.21047627706,77299.21047627706,25728.274424250572,103027.48490052763,103027.48490052763,103027.48490052763,127488.23692049322,127488.23692049322,0.0,0.0,91501.85619990356,56421.86483448267,38977.76818380098,24460.752019965585,63438.520203766566,20791.639216970747,1521.4855083273317,0.0,0.8865694180836625,2.8822936818073757,0.0014959128700940735,0.0,-5.083954319842292,353496.933047889,1553602.1143679675,4.394952173906125,1553602.1143679675,4.394952173906125,0.85,0.09693348895148045,4.028046144702076,101325.0,128386.4087252811,1.2670753390109164,1.0,0.0,4.0280461447026195,1.2851366038749146,1.2854275969799684,3.1343330604363793,22716.1886713369,2316.406588522778,19308.763414535504,1968.9459106356917,0.85,0.8500001339969122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.5282900371585,4632.441516551485,5.573078471061094,4.9539801245054,-2.4024530315359907,7.3564331560413905,3.479984459307137,3.5,0.9942812740877535,0.6,0.00022641791974915457,0.9860517004622055,0.00022962073859111303,199.05386263767963,0.0,0.0,0.0,0.001396176879668034,7.740144300736876e-05,0.00014901647674178583,0.000600245244636837,0.09693348895150983,0.07166073531365463,0.025272753637855198,0.09693348892602467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536014.5398000308,579.6449961514163,0.0,0.09693348895150983,0.07166073531363291,0.025272753637847537,0.3752039547368064,0.3752039547368064,0.13232397707352012,0.0,-1.1425527191022411e-11,4.984707133177608,-1.1425527191022411e-11,-1.1425527191022411e-11,4.984953657062874,-1.1425527191022411e-11,24460.752019965585,20791.639216970747,0.85,1.0710762690689712,0.6655139334153253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665655950415502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.07583713368,1521.4855083273317,0.3752039547368064,0.13232397707352012,6.112871282664199,3.479984459307137
2411.0,-30.15788581042543,4.954160572846722,34.98877548608379,24.015062825661175,4.92244119275897,-26.64989408926955,-40.16419166056437,1.4144494716031033,-5.083854019055821,-5.083854019000565,39.97846791032853,42219.25454357606,25728.34619904136,25728.34619904136,67947.60074261742,77299.23008460554,77299.23008460554,25728.34619904136,103027.57628364691,103027.57628364691,103027.57628364691,127489.10407631377,127489.10407631377,0.0,0.0,91501.84011083808,56421.86456980869,38977.750601143765,24461.527792666868,63439.27839381063,20792.298623766837,1521.4723724107369,0.0,0.886569683711816,2.8822243608442255,0.0014959128700940735,0.0,-5.083854019055821,353498.3160051918,1553605.0359979447,4.3949432448643595,1553605.0359979447,4.3949432448643595,0.85,0.09693034981655319,4.028046144702076,101325.0,128386.39012946599,1.2670751554844903,1.0,0.0,4.028046144702097,1.2851360812974582,1.2854270742841851,3.134334334956504,22716.184677076428,2316.406181221562,19308.75903396328,1968.9454639416397,0.85,0.8500000906159352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.510471844282,4632.441516551485,5.573115528699962,4.954160572846722,-2.402340428110616,7.356501000957338,3.4799620734540198,3.5,0.9942748781297199,0.6,0.00022641791974915457,0.9860320729425418,0.00022962530932028663,199.0537061729898,0.0,0.0,0.0,0.001396176879668034,7.740300289700832e-05,0.00014901491685214625,0.0006002389613293881,0.09693034981664578,0.07166076555903136,0.02526958425761442,0.09693034979063597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536014.8747191399,579.6448865988275,0.0,0.09693034981664578,0.0716607655589629,0.025269584257590287,0.3752039080261973,0.3752039080261973,0.13230731040685165,0.0,-5.525180313270539e-11,4.984720684981085,-5.525180313270539e-11,-5.525180313270539e-11,4.984965776130025,-5.525180313270539e-11,24461.527792666868,20792.298623766837,0.85,1.0710651581000115,0.665506538102349,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266564736691679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.074391552756,1521.4723724107369,0.3752039080261973,0.13230731040685165,6.112871282664199,3.4799620734540198
2412.0,-30.157695063785894,4.954340424772369,34.98880929429871,24.015170253720157,4.922543814485479,-26.64971215505498,-40.16401763129977,1.4145609057545554,-5.083753953031362,-5.08375395298232,39.978535713864154,42219.30477509583,25728.4177689224,25728.4177689224,67947.72254401824,77299.24970455252,77299.24970455252,25728.4177689224,103027.66747347492,103027.66747347492,103027.66747347492,127489.97138571483,127489.97138571483,0.0,0.0,91501.82405241272,56421.87912295601,38977.716588285235,24462.3039122399,63440.020500525134,20792.958325403913,1521.4592503011545,0.0,0.8865699480965314,2.8821550208491957,0.0014959128700940735,0.0,-5.083753953031362,353499.6957297972,1553607.9581725637,4.394934357624136,1553607.9581725637,4.394934357624136,0.85,0.09692721082310532,4.028046144702076,101325.0,128386.37181203127,1.2670749747054653,1.0,0.0,4.028046144701907,1.285135559715036,1.2854265525836612,3.1343356070508612,22716.180690422654,2316.405774696013,19308.750373764255,1968.9445808471044,0.85,0.8499998585547877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.492750163767,4632.441516551485,5.573152425726155,4.954340424772369,-2.402228106934556,7.356568531706925,3.4799398089111606,3.5,0.9942685168317602,0.6,0.00022641791974915457,0.98601247208445,0.00022962987402228553,199.05354991773083,0.0,0.0,0.0,0.001396176879668034,7.7404529423589e-05,0.00014901339032556557,0.0006002328124098801,0.09692721082316064,0.07166079590996112,0.025266414913199513,0.09692721079721656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536015.2097003718,579.6447770258926,0.0,0.09692721082316064,0.07166079590992022,0.025266414913185094,0.3752038612846082,0.3752038612846082,0.13229064374018087,0.0,-4.905587047687732e-11,4.984733955418449,-4.905587047687732e-11,-4.905587047687732e-11,4.984977473853178,-4.905587047687732e-11,24462.3039122399,20792.958325403913,0.85,1.071054548972849,0.6654995449559533,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665638811782747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.0729487324,1521.4592503011545,0.3752038612846082,0.13229064374018087,6.112871282664199,3.4799398089111606
2413.0,-30.157504427951487,4.9545196820200745,34.988843109538955,24.015277507156156,4.92264618567165,-26.649530345574142,-40.16383986510334,1.4146721032943073,-5.083654119745745,-5.08365411973507,39.9786035349237,42219.3389528728,25728.489130275288,25728.489130275288,67947.82808314808,77299.26940073716,77299.26940073716,25728.489130275288,103027.75853101246,103027.75853101246,103027.75853101246,127490.83893868237,127490.83893868237,0.0,0.0,91501.80801383274,56421.87756596859,38977.70049762682,24463.08040766991,63440.780905296735,20793.618346519423,1521.446142684545,0.0,0.8865702112300168,2.882085660733031,0.0014959128700940735,0.0,-5.083654119745745,353501.07224958215,1553610.8811071778,4.394925512447337,1553610.8811071778,4.394925512447337,0.85,0.09692407197754485,4.028046144702076,101325.0,128386.35394000533,1.267074798322283,1.0,0.0,4.028046144702438,1.2851350392405285,1.2854260319913027,3.13433687644414,22716.176708695682,2316.405368672858,19308.746444594977,1968.9441801833427,0.85,0.8499998345761964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.475124612899,4632.441516551485,5.573189161813728,4.9545196820200745,-2.402116066240792,7.356635748260866,3.4799176651968087,3.5,0.9942621900562311,0.6,0.00022641791974915457,0.9859928830324595,0.00022963443615616925,199.05339375348595,0.0,0.0,0.0,0.001396176879668034,7.740608875802491e-05,0.00014901183099112967,0.0006002265313388172,0.09692407197758937,0.07166082637119449,0.02526324560639489,0.09692407195194896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536015.5447682333,579.644667424602,0.0,0.09692407197758937,0.07166082637116157,0.025263245606383284,0.37520381451020013,0.37520381451020013,0.13227397707351124,0.0,-1.0686562745831907e-11,4.9847469823639585,-1.0686562745831907e-11,-1.0686562745831907e-11,4.984989083503365,-1.0686562745831907e-11,24463.08040766991,20793.618346519423,0.85,1.0710433748376993,0.6654921069760644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665630284932345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.071507163066,1521.446142684545,0.37520381451020013,0.13227397707351124,6.112871282664199,3.4799176651968087
2414.0,-30.157313963191697,4.954698346601541,34.98887693173622,24.015384551044576,4.922748366734156,-26.649348709080336,-40.16366213383151,1.4147831126228232,-5.083554505470829,-5.083554505500936,39.9786713680443,42219.37254285763,25728.560250224047,25728.560250224047,67947.93279308168,77299.28914509647,77299.28914509647,25728.560250224047,103027.84939532052,103027.84939532052,103027.84939532052,127491.70663526979,127491.70663526979,0.0,0.0,91501.79201568484,56421.875413446374,38977.685113598294,24463.857239949273,63441.54235354757,20794.27865395688,1521.4330477954745,0.0,0.886570473202155,2.8820162830649148,0.0014959128700940735,0.0,-5.083554505470829,353502.4457538036,1553613.8045657258,4.394916706312517,1553613.8045657258,4.394916706312517,0.85,0.09692093326362411,4.028046144702076,101325.0,128386.33640203589,1.2670746252359821,1.0,0.0,4.028046144700469,1.2851345196473885,1.2854255122805114,3.1343381436888644,22716.172737006353,2316.404963673258,19308.74719780747,1968.9442569896416,0.85,0.8500000163474751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.457594818459,4632.441516551485,5.573225730287645,4.954698346601541,-2.4020042955974312,7.356702642198972,3.4798956418411535,3.5,0.994255897668901,0.6,0.00022641791974915457,0.9859733119786933,0.0002296389942794389,199.05323772962598,0.0,0.0,0.0,0.001396176879668034,7.740764781514196e-05,0.00014901027193401262,0.0006002202513848074,0.09692093326360185,0.0716608569307004,0.02526007633290145,0.09692093323855966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536015.8798957339,579.6445578037791,0.0,0.09692093326360185,0.07166085693071686,0.02526007633290725,0.37520376770361197,0.37520376770361197,0.1322573104068445,0.0,3.012701199622825e-11,4.984759771723418,3.012701199622825e-11,3.012701199622825e-11,4.985000505439245,3.012701199622825e-11,24463.857239949273,20794.27865395688,0.85,1.0710321702839578,0.6654846489635632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266562178628312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.070069732155,1521.4330477954745,0.37520376770361197,0.1322573104068445,6.112871282664199,3.4798956418411535
2415.0,-30.157123806636985,4.954876419932771,34.98891076096866,24.01549135046082,4.9228502861823955,-26.649167376150597,-40.1634882093407,1.4148938556960158,-5.083455137605313,-5.083455137635482,39.97873921735526,42219.4207498359,25728.631200252355,25728.631200252355,67948.05195008827,77299.30890490157,77299.30890490157,25728.631200252355,103027.94010515392,103027.94010515392,103027.94010515392,127492.57455060518,127492.57455060518,0.0,0.0,91501.77605177292,56421.88789670726,38977.65350562851,24464.63444545126,63442.287951079765,20794.93927863357,1521.41996800836,0.0,0.886570733858298,2.88194688445774,0.0014959128700940735,0.0,-5.083455137605313,353503.8158646437,1553616.728725629,4.3949079444180805,1553616.728725629,4.3949079444180805,0.85,0.09691779470313792,4.028046144702076,101325.0,128386.31925379917,1.267074455996044,1.0,0.0,4.028046144702528,1.2851340013009092,1.285424993816663,3.1343394078941067,22716.168773816422,2316.404559540355,19308.743725428765,1968.9439029055557,0.85,0.8500000117838888,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.440160475312,4632.441516551485,5.573262146996685,4.954876419932771,-2.401892814827607,7.356769234760378,3.4798737384599296,3.5,0.9942496395599799,0.6,0.00022641791974915457,0.9859537730122943,0.00022964354511003152,199.0530819584837,0.0,0.0,0.0,0.001396176879668034,7.740917350731656e-05,0.00014900874624183802,0.0006002141058263256,0.09691779470318065,0.07166088760477828,0.02525690709840238,0.09691779467746184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536016.2151032735,579.6444481567519,0.0,0.09691779470318065,0.07166088760474668,0.025256907098391245,0.3752037208655508,0.3752037208655508,0.13224064374018024,0.0,3.0183855415089056e-11,4.984772293400397,3.0183855415089056e-11,3.0183855415089056e-11,4.9850114873379425,3.0183855415089056e-11,24464.63444545126,20794.93927863357,0.85,1.0710214613079982,0.6654775877942993,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665613315739634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.068635228577,1521.41996800836,0.3752037208655508,0.13224064374018024,6.112871282664199,3.4798737384599296
2416.0,-30.156933751337004,4.955053904123975,34.98894459713002,24.01559797525408,4.922952005574707,-26.648986154326085,-40.16331051299346,1.4150044085637947,-5.083355982793535,-5.083355982818723,39.97880707764205,42219.452933444016,25728.701897055456,25728.701897055456,67948.15483049946,77299.32871400965,77299.32871400965,25728.701897055456,103028.0306110651,103028.0306110651,103028.0306110651,127493.44258994437,127493.44258994437,0.0,0.0,91501.76009728253,56421.884316716896,38977.639756184035,24465.411978879274,63443.05173506331,20795.600182047383,1521.406900405441,0.0,0.8865709933873609,2.8818774690831637,0.0014959128700940735,0.0,-5.083355982793535,353505.1830419998,1553619.6533634688,4.394899220413648,1553619.6533634688,4.394899220413648,0.85,0.0969146562691163,4.028046144702076,101325.0,128386.302439619,1.2670742900529879,1.0,0.0,4.028046144703581,1.285133483845126,1.2854244762437126,3.1343406699280303,22716.164812965475,2316.4041556459624,19308.74044422806,1968.9435683161998,0.85,0.8500000155487253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.422821137944,4632.441516551485,5.573298394429424,4.955053904123975,-2.401781599173679,7.3568355032976545,3.4798519544925197,3.5,0.9942434155692913,0.6,0.00022641791974915457,0.9859342448673516,0.00022964809360041756,199.05292627053012,0.0,0.0,0.0,0.001396176879668034,7.741073231550383e-05,0.00014900718743365073,0.0006002078268750164,0.09691465626915192,0.07166091837327683,0.02525373789587509,0.09691465624369494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536016.5503650923,579.6443384919473,0.0,0.09691465626915192,0.07166091837325049,0.025253737895865807,0.37520367399459814,0.37520367399459814,0.13222397707351552,0.0,2.518163455533795e-11,4.984784555477347,2.518163455533795e-11,2.518163455533795e-11,4.985022305302266,2.518163455533795e-11,24465.411978879274,20795.600182047383,0.85,1.0710101890156445,0.6654700834655851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665604873234677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.067200899448,1521.406900405441,0.37520367399459814,0.13222397707351552,6.112871282664199,3.4798519544925197
2417.0,-30.156743996695262,4.955230800685619,34.9889784402725,24.015704355575167,4.923053485365862,-26.648805227078796,-40.16313662342725,1.4151147157493937,-5.083257068450678,-5.083257068419214,39.97887495330642,42219.49975915325,25728.772412602746,25728.772412602746,67948.27217175599,77299.34854272976,77299.34854272976,25728.772412602746,103028.1209553325,103028.1209553325,103028.1209553325,127494.31083367215,127494.31083367215,0.0,0.0,91501.74418702417,56421.89540344757,38977.609759529565,24466.18987833965,63443.79963786922,20796.261396588703,1521.3938474045947,0.0,0.8865712516337488,2.8818080334720455,0.0014959128700940735,0.0,-5.083257068450678,353506.54690782924,1553622.5786669417,4.394890539529448,1553622.5786669417,4.394890539529448,0.85,0.09691151798352915,4.028046144702076,101325.0,128386.28601517144,1.2670741279562936,1.0,0.0,4.028046144702259,1.285132967539703,1.2854239598213826,3.1343419291573293,22716.16086309554,2316.403752871321,19308.737409965885,1968.9432589075664,0.85,0.8500000297732825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.405576529407,4632.441516551485,5.5733344885059966,4.955230800685619,-2.4016706684287437,7.356901469114363,3.4798302895900877,3.5,0.9942372255971679,0.6,0.00022641791974915457,0.9859147480311948,0.00022965263497812146,199.0527708291104,0.0,0.0,0.0,0.001396176879668034,7.741225775750779e-05,0.0001490056619916468,0.0006002016823242335,0.0969115179835922,0.07166094925248949,0.02525056873110271,0.09691151795757555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536016.8857029347,579.6442288022524,0.0,0.0969115179835922,0.07166094925244286,0.025250568731086283,0.37520362708993094,0.37520362708993094,0.13220731040685013,0.0,-3.149125404888764e-11,4.984796540372827,-3.149125404888764e-11,-3.149125404888764e-11,4.985032723774452,-3.149125404888764e-11,24466.18987833965,20796.261396588703,0.85,1.0709994130174714,0.6654629766838979,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665596458668125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.065770880403,1521.3938474045947,0.37520362708993094,0.13220731040685013,6.112871282664199,3.4798302895900877
2418.0,-30.156554336915274,4.955407111567538,34.989012290378895,24.01581056127327,4.923154754173702,-26.6486244062803,-40.162958996929206,1.4152248235386933,-5.083158373189747,-5.0831583731285646,39.978942842432524,42219.53058453648,25728.84269416974,25728.84269416974,67948.37327870622,77299.36842923502,77299.36842923502,25728.84269416974,103028.21112340476,103028.21112340476,103028.21112340476,127495.1792468226,127495.1792468226,0.0,0.0,91501.72828763927,56421.890442940385,38977.59760522098,24466.968123417842,63444.56572863882,20796.922904905165,1521.3808073707667,0.0,0.8865715087132342,2.881738579937125,0.0014959128700940735,0.0,-5.083158373189747,353507.9077569889,1553625.5045564233,4.394881897873777,1553625.5045564233,4.394881897873777,0.85,0.0969083798311547,4.028046144702076,101325.0,128386.26992478046,1.2670739691564812,1.0,0.0,4.028046144703132,1.285132452167991,1.2854234443329753,3.1343431861103874,22716.156915925043,2316.403350371946,19308.734576119663,1968.9429699356726,0.85,0.8500000527194534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.388426231532,4632.441516551485,5.573370418306157,4.955407111567538,-2.401560006666949,7.356967118234488,3.4798087432263904,3.5,0.9942310694932545,0.6,0.00022641791974915457,0.9858952613574214,0.00022965717416819004,199.0526154656411,0.0,0.0,0.0,0.001396176879668034,7.741381601034915e-05,0.0001490041037388054,0.0006001954056098833,0.09690837983126173,0.07166098023106439,0.025247399600197343,0.09690837980534737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536017.2211073389,579.6441190907638,0.0,0.09690837983126173,0.07166098023098524,0.025247399600169463,0.3752035801496511,0.3752035801496511,0.13219064374018108,0.0,-6.116351869422942e-11,4.984808267708843,-6.116351869422942e-11,-6.116351869422942e-11,4.9850430035654085,-6.116351869422942e-11,24466.968123417842,20796.922904905165,0.85,1.0709880743660662,0.6654554271064798,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665588071968308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.064341173347,1521.3808073707667,0.3752035801496511,0.13219064374018108,6.112871282664199,3.4798087432263904
2419.0,-30.15636497055081,4.955582838378544,34.989046147466674,24.0159164875746,4.923255785735736,-26.648443873293022,-40.162785177212186,1.4153346884779305,-5.083059912182648,-5.083059912202878,39.97901074599516,42219.57607724619,25728.91278267935,25728.91278267935,67948.48885992554,77299.3883380612,77299.3883380612,25728.91278267935,103028.30112074054,103028.30112074054,103028.30112074054,127496.04784707504,127496.04784707504,0.0,0.0,91501.71243326488,56421.900172449634,38977.56917868361,24467.746726334506,63445.31590501811,20797.58471738433,1521.3677814017856,0.0,0.8865717645451457,2.8816691069361817,0.0014959128700940735,0.0,-5.083059912182648,353509.2653802703,1553628.431071317,4.3948732981583305,1553628.431071317,4.3948732981583305,0.85,0.0969052418218945,4.028046144702076,101325.0,128386.25422412217,1.2670738142030316,1.0,0.0,4.028046144702157,1.2851319379333774,1.2854229299819235,3.1343444402911524,22716.152979928826,2316.40294901203,19308.731986365325,1968.942705854224,0.85,0.8500000859928099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.371369933649,4632.441516551485,5.573406193065692,4.955582838378544,-2.4014496247956063,7.35703246317415,3.4797873150102454,3.5,0.9942249471457844,0.6,0.00022641791974915457,0.9858758052452308,0.00022966170641831955,199.05246034277084,0.0,0.0,0.0,0.001396176879668034,7.741534089575562e-05,0.00014900257885339894,0.0006001892633011006,0.09690524182195398,0.07166101131622837,0.025244230505725607,0.0969052417962267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536017.5565831171,579.6440093559048,0.0,0.09690524182195398,0.0716610113161844,0.02524423050571011,0.3752035331732459,0.3752035331732459,0.13217397707351067,0.0,2.0236257114447653e-11,4.984819721710323,2.0236257114447653e-11,2.0236257114447653e-11,4.985052917707776,2.0236257114447653e-11,24467.746726334506,20797.58471738433,0.85,1.0709772327660718,0.6654482758104904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665579713042707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.062915891052,1521.3677814017856,0.3752035331732459,0.13217397707351067,6.112871282664199,3.4797873150102454
2420.0,-30.156175831527555,4.955757982902596,34.98908001143378,24.016022239252948,4.923356607857651,-26.64826356587387,-40.16261139241976,1.4154443422039524,-5.082961676791797,-5.082961676788142,39.97907866054766,42219.62078630388,25728.98265711381,25728.98265711381,67948.6034434177,77299.40825213667,77299.40825213667,25728.98265711381,103028.39090925048,103028.39090925048,103028.39090925048,127496.91657210115,127496.91657210115,0.0,0.0,91501.69659131826,56421.90912548537,38977.54162870321,24468.52566285068,63446.06729155389,20798.246813423077,1521.3547683944303,0.0,0.886572019185975,2.8815996160690798,0.0014959128700940735,0.0,-5.082961676791797,353510.6198967333,1553631.3580638128,4.394864738484111,1553631.3580638128,4.394864738484111,0.85,0.09690210394506993,4.028046144702076,101325.0,128386.2388575204,1.2670736625464634,1.0,0.0,4.028046144701123,1.2851314246877803,1.2854224166201125,3.134345692060779,22716.14904701792,2316.402547966729,19308.729608904254,1968.9424634206641,0.85,0.8500001284962084,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.35440724578,4632.441516551485,5.57344180869863,4.955757982902596,-2.401339516046228,7.357097498948824,3.4797660044508443,3.5,0.994218858414527,0.6,0.00022641791974915457,0.9858563729042161,0.00022966623330957856,199.05230540637254,0.0,0.0,0.0,0.001396176879668034,7.741686550253735e-05,0.00014900105424661724,0.0006001831221146315,0.09690210394505236,0.07166104250006387,0.025241061444988482,0.09690210391988445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536017.8921132431,579.6438996032455,0.0,0.09690210394505236,0.07166104250007688,0.025241061444993055,0.3752034861591763,0.3752034861591763,0.13215731040684592,0.0,-3.637978807091713e-12,4.984830869017287,-3.637978807091713e-12,-3.637978807091713e-12,4.985062409022305,-3.637978807091713e-12,24468.52566285068,20798.246813423077,0.85,1.070966355269481,0.6654410996396662,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266557138181498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.061491052656,1521.3547683944303,0.3752034861591763,0.13215731040684592,6.112871282664199,3.4797660044508443
2421.0,-30.155986752234544,4.9559325469206446,34.98911388242215,24.01612774645912,4.923457205351374,-26.648083334654423,-40.162437642551936,1.4155537877712743,-5.082863666237017,-5.082863666245403,39.97914659299353,42219.66529959567,25729.05231783411,25729.05231783411,67948.71761742978,77299.42825547625,77299.42825547625,25729.05231783411,103028.48057331036,103028.48057331036,103028.48057331036,127497.7855474456,127497.7855474456,0.0,0.0,91501.68077195674,56421.91781607629,38977.514395422724,24469.304974135244,63446.81936955797,20798.909228014956,1521.3417694143866,0.0,0.8865722726145243,2.8815301056306297,0.0014959128700940735,0.0,-5.082863666237017,353511.9713171037,1553634.2858331697,4.394856219563621,1553634.2858331697,4.394856219563621,0.85,0.09689896621044865,4.028046144702076,101325.0,128386.22382497518,1.267073514186777,1.0,0.0,4.0280461447025555,1.2851309124169004,1.285421904233239,3.1343469414541367,22716.145119713972,2316.402147493178,19308.722947458264,1968.9417841422162,0.85,0.8499999822021469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.337537822133,4632.441516551485,5.573477265696738,4.9559325469206446,-2.4012296796491346,7.357162226569779,3.479744811112898,3.5,0.9942128031751137,0.6,0.00022641791974915457,0.9858369471129127,0.00022967075885341293,199.05215051914433,0.0,0.0,0.0,0.001396176879668034,7.741838983067808e-05,0.00014899952991847648,0.0006001769820505408,0.09689896621060023,0.0716610737898389,0.025237892420761337,0.0968989661845079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536018.2277318251,579.6437898216303,0.0,0.09689896621060023,0.07166107378972679,0.025237892420721855,0.37520343910400505,0.37520343910400505,0.13214064374017934,0.0,8.412825991399586e-12,4.98484177207547,8.412825991399586e-12,8.412825991399586e-12,4.985071906795781,8.412825991399586e-12,24469.304974135244,20798.909228014956,0.85,1.070955459904927,0.6654339133011422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665563078200477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.06006797207,1521.3417694143866,0.37520343910400505,0.13214064374017934,6.112871282664199,3.479744811112898
2422.0,-30.155797842731758,4.956106532276609,34.989147760470665,24.016233113966905,4.923557594529717,-26.64790327709009,-40.16226012082768,1.4156630288880425,-5.082765876766757,-5.082765876779054,39.9792145406138,42219.693549994605,25729.121757284283,25729.121757284283,67948.81530727888,77299.44832320834,77299.44832320834,25729.121757284283,103028.57008049263,103028.57008049263,103028.57008049263,127498.65472266744,127498.65472266744,0.0,0.0,91501.66500134037,56421.91022812673,38977.50530357071,24470.084642174814,63447.58994574552,20799.57194584859,1521.3287838042133,0.0,0.8865725248600573,2.8814605766673154,0.0014959128700940735,0.0,-5.082765876766757,353513.31969308906,1553637.2142591176,4.394847740413132,1553637.2142591176,4.394847740413132,0.85,0.0968958286121202,4.028046144702076,101325.0,128386.20021831163,1.267073281207122,1.0,0.0,4.02804614470465,1.2851304011033786,1.2854213928039409,3.1343481885135573,22716.141204511463,2316.4017482536306,19308.720984716394,1968.9415839982455,0.85,0.8500000422995103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.320761318548,4632.441516551485,5.573512562834854,4.956106532276609,-2.4011201125035853,7.357226644780194,3.47972373456318,3.5,0.9942067813037657,0.6,0.00022641791974915457,0.9858175391779843,0.0002296752804154319,199.05199577124316,0.0,0.0,0.0,0.001396176879668034,7.741994727842076e-05,0.00014899797247073382,0.0006001707085791654,0.0968958286121664,0.07166110518084946,0.025234723431316945,0.09689582858657772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536018.5634254268,579.6436800154524,0.0,0.0968958286121664,0.0716611051808153,0.025234723431304916,0.3752033920085663,0.3752033920085663,0.13212397707351348,0.0,1.2278178473934531e-11,4.984852456124884,1.2278178473934531e-11,1.2278178473934531e-11,4.985081293833559,1.2278178473934531e-11,24470.084642174814,20799.57194584859,0.85,1.070943992756579,0.6654262768073139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665554802114698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.058649999526,1521.3287838042133,0.3752033920085663,0.13212397707351348,6.112871282664199,3.47972373456318
2423.0,-30.15560915309377,4.9562799406016715,34.98918164562504,24.016338237002515,4.923657750010157,-26.647723440757165,-40.16208640588445,1.4157720376735812,-5.082668317586922,-5.082668317663807,39.979282503686335,42219.7367250894,25729.19100099252,25729.19100099252,67948.92772608192,77299.4684290877,77299.4684290877,25729.19100099252,103028.65943008022,103028.65943008022,103028.65943008022,127499.5241023681,127499.5241023681,0.0,0.0,91501.64926333805,56421.91755933996,38977.47967110899,24470.86467228788,63448.344343396864,20800.234971444697,1521.3158121701315,0.0,0.8865727758744275,2.8813910283340864,0.0014959128700940735,0.0,-5.082668317586922,353514.6648977249,1553640.143356028,4.394839302651024,1553640.143356028,4.394839302651024,0.85,0.09689269115580959,4.028046144702076,101325.0,128386.18590955563,1.2670731399906798,1.0,0.0,4.028046144702379,1.2851298908777111,1.285420882462743,3.134349432920763,22716.137297405698,2316.4013498397208,19308.714762285705,1968.9409494868999,0.85,0.8499999145757435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.304077408346,4632.441516551485,5.57354770603353,4.9562799406016715,-2.4010108211356522,7.357290761737324,3.47970277439043,3.5,0.99420079268298,0.6,0.00022641791974915457,0.9857981542426464,0.00022967979679684367,199.05184120368756,0.0,0.0,0.0,0.001396176879668034,7.742147135625122e-05,0.00014899644839290335,0.0006001645695233362,0.09689269115579263,0.07166113667767607,0.025231554478116567,0.09689269113099297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536018.899195423,579.6435701842634,0.0,0.09689269115579263,0.0716611366776886,0.025231554478120984,0.37520334487489565,0.37520334487489565,0.1321073104068477,0.0,7.690914571867324e-11,4.984862913670838,7.690914571867324e-11,7.690914571867324e-11,4.9850904065971235,7.690914571867324e-11,24470.86467228788,20800.234971444697,0.85,1.0709330311020706,0.6654190453983573,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266554655347015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.057234928154,1521.3158121701315,0.37520334487489565,0.1321073104068477,6.112871282664199,3.47970277439043
2424.0,-30.15542073906709,4.956452773632899,34.9892155377796,24.01644311556595,4.923757687916244,-26.647543874263,-40.161912760790415,1.4158808231121809,-5.082570983282267,-5.082570983292941,39.979350477892496,42219.778947988954,25729.260036252734,25729.260036252734,67949.03898424169,77299.4885358836,77299.4885358836,25729.260036252734,103028.74857213633,103028.74857213633,103028.74857213633,127500.3936080251,127500.3936080251,0.0,0.0,91501.63354962376,56421.92396172923,38977.45509766058,24471.645035888763,63449.10013354935,20800.898280505447,1521.302853444907,0.0,0.8865730257010431,2.881321462185106,0.0014959128700940735,0.0,-5.082570983282267,353516.0070056515,1553643.0729363274,4.394830904818095,1553643.0729363274,4.394830904818095,0.85,0.0968895538316775,4.028046144702076,101325.0,128386.1719905323,1.2670730026206,1.0,0.0,4.028046144702299,1.2851293816978437,1.2854203731675822,3.1343506747783154,22716.13339632966,2316.4009520406726,19308.71775076033,1968.9412542265025,0.85,0.8500001921048818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.287485716201,4632.441516551485,5.573582692989695,4.956452773632899,-2.4009018011618046,7.357354574794703,3.479681930122285,3.5,0.9941948371777958,0.6,0.00022641791974915457,0.9857787980323621,0.00022968430666300607,199.05168686214202,0.0,0.0,0.0,0.001396176879668034,7.742299484898515e-05,0.00014899492490016942,0.0006001584328243028,0.09688955383165912,0.07166116827311755,0.025228385558541563,0.09688955380675411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536019.2350204756,579.643460335043,0.0,0.09688955383165912,0.07166116827313115,0.025228385558546344,0.375203297704021,0.375203297704021,0.13209064374018567,0.0,1.0686562745831907e-11,4.984873098639298,1.0686562745831907e-11,1.0686562745831907e-11,4.985099073558899,1.0686562745831907e-11,24471.645035888763,20800.898280505447,0.85,1.0709220279124645,0.6654117845505081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665538332189437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.055821749145,1521.302853444907,0.375203297704021,0.13209064374018567,6.112871282664199,3.479681930122285
2425.0,-30.155232536127297,4.956625033033797,34.98924943692343,24.0165478195064,4.923857397905803,-26.647364520514916,-40.16173911569638,1.415989382293424,-5.082473876519032,-5.082473876454474,39.979418465781166,42219.82044525768,25729.328871892212,25729.328871892212,67949.14931714989,77299.50866501871,77299.50866501871,25729.328871892212,103028.83753691093,103028.83753691093,103028.83753691093,127501.26328677629,127501.26328677629,0.0,0.0,91501.61785153094,56421.929631770014,38977.43135528992,24472.425749865353,63449.85710515527,20801.56188738555,1521.2899082251317,0.0,0.8865732743170257,2.881251877330031,0.0014959128700940735,0.0,-5.082473876519032,353517.3459800701,1553646.0031103885,4.394822547683352,1553646.0031103885,4.394822547683352,0.85,0.09688641664489331,4.028046144702076,101325.0,128386.15367309764,1.2670728218415754,1.0,0.0,4.028046144701081,1.2851288735773958,1.2854198649320807,3.1343519140529916,22716.1294991318,2316.400554637088,19308.707487024927,1968.940207616763,0.85,0.849999886105725,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.270985894373,4632.441516551485,5.5736175260316365,4.956625033033797,-2.4007930543563805,7.357418087390178,3.4796612013210417,3.5,0.9941889146631547,0.6,0.00022641791974915457,0.9857594639167911,0.00022968881155805643,199.05153269374972,0.0,0.0,0.0,0.001396176879668034,7.742451836943678e-05,0.0001489934013797178,0.0006001522960136212,0.0968864166449403,0.07166119997090718,0.025225216674033123,0.0968864166193856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536019.5709131791,579.6433504636702,0.0,0.0968864166449403,0.07166119997087242,0.02522521667402089,0.3752032504938185,0.3752032504938185,0.13207397707351873,0.0,-6.45741238258779e-11,4.984882997717648,-6.45741238258779e-11,-6.45741238258779e-11,4.985107395820762,-6.45741238258779e-11,24472.425749865353,20801.56188738555,0.85,1.070910990461932,0.6654045000493365,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665530138190126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.054409338376,1521.2899082251317,0.3752032504938185,0.13207397707351873,6.112871282664199,3.4796612013210417
2426.0,-30.15504448148434,4.956796720623963,34.989283343053934,24.01665231389927,4.923956903565814,-26.64718532065554,-40.16156550552694,1.416097742736993,-5.082376989049351,-5.082376989072756,39.979486467572734,42219.86143536624,25729.397489180057,25729.397489180057,67949.2589245463,77299.5288412953,77299.5288412953,25729.397489180057,103028.92633047535,103028.92633047535,103028.92633047535,127502.13314281662,127502.13314281662,0.0,0.0,91501.60217794013,56421.93477201109,38977.40822881005,24473.206812341257,63450.61504115131,20802.22579049007,1521.2769760464712,0.0,0.8865735217635922,2.881182274410935,0.0014959128700940735,0.0,-5.082376989049351,353518.6819346881,1553648.9338883637,4.394814229861258,1553648.9338883637,4.394814229861258,0.85,0.09688327959083051,4.028046144702076,101325.0,128386.14042218741,1.2670726910652594,1.0,0.0,4.028046144702185,1.2851283663875572,1.2854193576273993,3.134353151058946,22716.12560801679,2316.4001578537823,19308.70640945972,1968.9400977356916,0.85,0.8499999842686838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.254577579749,4632.441516551485,5.573652201536445,4.956796720623963,-2.400684574498172,7.357481295122135,3.4796405875297007,3.5,0.9941830250084859,0.6,0.00022641791974915457,0.9857401454443134,0.00022969331298473063,199.0513786470748,0.0,0.0,0.0,0.001396176879668034,7.742604161117666e-05,0.00014899187813797793,0.0006001461603256035,0.09688327959089818,0.07166123176741748,0.0252220478234807,0.09688327956537766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536019.9068746235,579.64324056979,0.0,0.09688327959089818,0.07166123176736743,0.025222047823463083,0.3752032032415996,0.3752032032415996,0.1320573104068473,0.0,2.3419488570652902e-11,4.984892626668227,2.3419488570652902e-11,2.3419488570652902e-11,4.985115526013203,2.3419488570652902e-11,24473.206812341257,20802.22579049007,0.85,1.0708999255638005,0.6653971976155673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665521971393296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.0529989793,1521.2769760464712,0.3752032032415996,0.1320573104068473,6.112871282664199,3.4796405875297007
