time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2427.0,-30.154856606346222,4.956967838049054,34.9893172562577,24.016756598744564,4.924056183234596,-26.64700630498389,-40.16138812350107,1.416205881872288,-5.082280328596482,-5.082280328582671,39.97955448585949,42219.88612961955,25729.46590898914,25729.46590898914,67949.35203860869,77299.54907180872,77299.54907180872,25729.46590898914,103029.01498079786,103029.01498079786,103029.01498079786,127503.00322286633,127503.00322286633,0.0,0.0,91501.58653962669,56421.923597437606,38977.40326909898,24473.988242068473,63451.39151116745,20802.890005758203,1521.2640578069972,0.0,0.886573767992092,2.8811126521136514,0.0014959128700940735,0.0,-5.082280328596482,353520.01476298785,1553651.865380478,4.394805952987133,1553651.865380478,4.394805952987133,0.85,0.09688014267765038,4.028046144702076,101325.0,128386.11865283492,1.2670724762184546,1.0,0.0,4.028046144705082,1.285127860233969,1.285418851359203,3.1343543855385207,22716.121725659716,2316.3997619635365,19308.705554334454,1968.940010537182,0.85,0.8500000918961309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.238260448904,4632.441516551485,5.573686724412507,4.956967838049054,-2.4005763667594806,7.357544204808534,3.4796200883411235,3.5,0.9941771680974638,0.6,0.00022641791974915457,0.9857208458197888,0.00022969781019579726,199.05122474768106,0.0,0.0,0.0,0.001396176879668034,7.742759797549935e-05,0.00014899032177365524,0.0006001398912182938,0.09688014267765363,0.07166126366859552,0.02521887900905812,0.09688014265238477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536020.2429176125,579.6431306492111,0.0,0.09688014267765363,0.07166126366859311,0.025218879009057272,0.37520315594597936,0.37520315594597936,0.1320406437401821,0.0,-1.3812950783176348e-11,4.9849020061948295,-1.3812950783176348e-11,-1.3812950783176348e-11,4.985123476052479,-1.3812950783176348e-11,24473.988242068473,20802.890005758203,0.85,1.0708882881890713,0.6653894441730067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665513831712605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.051591922776,1521.2640578069972,0.37520315594597936,0.1320406437401821,6.112871282664199,3.4796200883411235
2428.0,-30.154669017616847,4.957138386995442,34.98935117646171,24.01686063911768,4.9241552378950075,-26.646827569541472,-40.16121461810542,1.4163137898196303,-5.0821838924539975,-5.082183892443051,39.9796225161662,42219.92551501272,25729.534126433387,25729.534126433387,67949.45964144611,77299.56930807196,77299.56930807196,25729.534126433387,103029.10343450535,103029.10343450535,103029.10343450535,127503.8734452861,127503.8734452861,0.0,0.0,91501.57093208184,56421.92713902272,38977.38199228791,24474.77001078074,63452.15200306865,20803.554509163627,1521.251152590023,0.0,0.8865740130324026,2.8810430118035595,0.0014959128700940735,0.0,-5.0821838924539975,353521.3445022474,1553654.7973957427,4.394797716056621,1553654.7973957427,4.394797716056621,0.85,0.09687700589652065,4.028046144702076,101325.0,128386.10139324598,1.2670723058795557,1.0,0.0,4.028046144701744,1.2851273551628715,1.2854183461737423,3.1343556173789318,22716.117850941235,2316.399366852211,19308.695945163185,1968.9390306744083,0.85,0.849999813870623,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.222034139049,4632.441516551485,5.573721094035739,4.957138386995442,-2.4004684290106595,7.357606816006102,3.479599703298733,3.5,0.994171343799638,0.6,0.00022641791974915457,0.9857015760234873,0.00022970230063197087,199.0510710831387,0.0,0.0,0.0,0.001396176879668034,7.742912035393669e-05,0.0001489887993952179,0.0006001337590076985,0.096877005896575,0.07166129566806709,0.02521571022850791,0.09687700587117208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536020.5790200407,579.6430207091696,0.0,0.096877005896575,0.07166129566802688,0.02521571022849376,0.3752031086069255,0.3752031086069255,0.13202397707351438,0.0,-1.0970779840135947e-11,4.984911102137914,-1.0970779840135947e-11,-1.0970779840135947e-11,4.98513101036167,-1.0970779840135947e-11,24474.77001078074,20803.554509163627,0.85,1.070877149102208,0.6653820900033602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665505719069972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.05018753866,1521.251152590023,0.3752031086069255,0.13202397707351438,6.112871282664199,3.479599703298733
2429.0,-30.154481625792034,4.9573083691832815,34.989385103623384,24.01696446994322,4.924254078587232,-26.646649032733983,-40.161044884566195,1.4164214855291992,-5.08208767835049,-5.0820876783689055,39.979690559233084,42219.97990438093,25729.60213745934,25729.60213745934,67949.58204184027,77299.58956444204,77299.58956444204,25729.60213745934,103029.19170190138,103029.19170190138,103029.19170190138,127504.74382419726,127504.74382419726,0.0,0.0,91501.55533763822,56421.94567757725,38977.344066734404,24475.552122295878,63452.89618903028,20804.219303951497,1521.2382603848605,0.0,0.8865742568934684,2.8809733534730637,0.0014959128700940735,0.0,-5.08208767835049,353522.67118376994,1553657.729965654,4.394789518769007,1553657.729965654,4.394789518769007,0.85,0.09687386924705088,4.028046144702076,101325.0,128386.0892558576,1.2670721860928458,1.0,0.0,4.028046144702567,1.2851268510855645,1.2854178419822972,3.1343568467965084,22716.113979475253,2316.398972072548,19308.70002893927,1968.9394471036767,0.85,0.8500001385089593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.205898299349,4632.441516551485,5.573755309948014,4.9573083691832815,-2.400360759294698,7.35766912847798,3.4795794319609747,3.5,0.9941655519888499,0.6,0.00022641791974915457,0.9856823268596306,0.00022970678643546215,199.0509175801289,0.0,0.0,0.0,0.001396176879668034,7.743060966396788e-05,0.0001489873100851867,0.000600127759998169,0.09687386924712345,0.07166132776533114,0.025212541481792305,0.09687386922174913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536020.9151855619,579.6429107484673,0.0,0.09687386924712345,0.07166132776527746,0.025212541481773418,0.37520306122217384,0.37520306122217384,0.13200731040684702,0.0,1.8417267710901797e-11,4.984919903362595,1.8417267710901797e-11,1.8417267710901797e-11,4.985138209789568,1.8417267710901797e-11,24475.552122295878,20804.219303951497,0.85,1.0708665186757444,0.6653751434545223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665497633385372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.04878367933,1521.2382603848605,0.37520306122217384,0.13200731040684702,6.112871282664199,3.4795794319609747
2430.0,-30.154294343481826,4.957477786386338,34.98941903782765,24.017068126145773,4.924352698798254,-26.646470616536764,-40.160871379170544,1.4165289718531824,-5.081991683093634,-5.081991683062638,39.97975861868913,42220.018242643615,25729.669935633225,25729.669935633225,67949.68817827685,77299.60989270687,77299.60989270687,25729.669935633225,103029.27982834009,103029.27982834009,103029.27982834009,127505.61442552053,127505.61442552053,0.0,0.0,91501.53977016718,56421.94812010381,38977.32405562596,24476.33459718043,63453.65865280639,20804.884407603364,1521.2253815855688,0.0,0.8865744995785219,2.880903676465567,0.0014959128700940735,0.0,-5.081991683093634,353523.9948515417,1553660.6632453257,4.394781361015586,1553660.6632453257,4.394781361015586,0.85,0.09687073273272226,4.028046144702076,101325.0,128386.06848867482,1.267071981136687,1.0,0.0,4.028046144703401,1.2851263479886954,1.285417338771512,3.134358073823811,22716.110114705465,2316.3985779757068,19308.690843547418,1968.9385104543774,0.85,0.8499998787665576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.189852589313,4632.441516551485,5.57378937116309,4.957477786386338,-2.4002533548928713,7.35773114127921,3.479559273899299,3.5,0.9941597925426569,0.6,0.00022641791974915457,0.9856630893503987,0.00022971126969802158,199.0507641670651,0.0,0.0,0.0,0.001396176879668034,7.743213209715196e-05,0.00014898578765200262,0.0006001216275670513,0.0968707327327682,0.07166135996283132,0.025209372769936875,0.0968707327074526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536021.2514321071,579.6428007612371,0.0,0.0968707327327682,0.07166135996279735,0.025209372769924916,0.3752030137890482,0.3752030137890482,0.13199064374018157,0.0,-3.097966327914037e-11,4.984928455157444,-3.097966327914037e-11,-3.097966327914037e-11,4.985145347441119,-3.097966327914037e-11,24476.33459718043,20804.884407603364,0.85,1.0708553237264216,0.6653677524515181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665489574577193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.0473821283,1521.2253815855688,0.3752030137890482,0.13199064374018157,6.112871282664199,3.479559273899299
2431.0,-30.154107278909212,4.957646640333789,34.98945297907539,24.01717157280075,4.924451108093493,-26.646292417390036,-40.16069787377489,1.416636246574292,-5.0818959078097805,-5.081895907825211,39.979826692255855,42220.055830963174,25729.73752630586,25729.73752630586,67949.79335726904,77299.63025894703,77299.63025894703,25729.73752630586,103029.36778525289,103029.36778525289,103029.36778525289,127506.48520726147,127506.48520726147,0.0,0.0,91501.52424345294,56421.949815468965,38977.30491998219,24477.117422008578,63454.422341990765,20805.549808707292,1521.2125158826316,0.0,0.886574741090001,2.8808339812741632,0.0014959128700940735,0.0,-5.0818959078097805,353525.31549000816,1553663.5971376444,4.394773242714372,1553663.5971376444,4.394773242714372,0.8500000000000001,0.09686759635054203,4.028046144702076,101325.0,128386.05228693165,1.2670718212379142,1.0,0.0,4.028046144705509,1.2851258458826402,1.285416836551765,3.1343592984355273,22716.106260053934,2316.398184910641,19308.68636404853,1968.9380536726133,0.85,0.8499998258065328,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.1738966835965,4632.441516551485,5.573823279229343,4.957646640333789,-2.4001462164608314,7.357792856794621,3.4795392287041933,3.5,0.9941540653440553,0.6,0.00022641791974915457,0.9856438746112977,0.00022971574782874356,199.05061093259798,0.0,0.0,0.0,0.001396176879668034,7.743365455801099e-05,0.00014898426519114358,0.0006001154950244575,0.09686759635058821,0.07166139225843858,0.02520620409214963,0.09686759632538643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536021.5877484166,579.6426907511657,0.0,0.09686759635058821,0.07166139225840441,0.025206204092137613,0.3752029663079588,0.3752029663079588,0.1319739770735129,0.0,1.5404566511278972e-11,4.9849367604907115,1.5404566511278972e-11,1.5404566511278972e-11,4.985152247662484,1.5404566511278972e-11,24477.117422008578,20805.549808707292,0.85,1.0708440932776955,0.6653603369583302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665481542561277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.04598462972,1521.2125158826316,0.3752029663079588,0.1319739770735129,6.112871282664199,3.4795392287041933
2432.0,-30.153920402513712,4.957814932672822,34.98948692739316,24.017274809908145,4.924549300036475,-26.646114409355192,-40.16052824500946,1.4167433068779522,-5.081800355803409,-5.081800355815392,39.97989478068314,42220.108454039764,25729.80491931611,25729.80491931611,67949.91337335587,77299.65066091517,77299.65066091517,25729.80491931611,103029.45558023128,103029.45558023128,103029.45558023128,127507.35618296413,127507.35618296413,0.0,0.0,91501.50874058482,56421.96653370941,38977.269118750446,24477.900602732847,63455.1697214833,20806.21551232292,1521.1996636117951,0.0,0.8865749814083961,2.8807642674357457,0.0014959128700940735,0.0,-5.081800355803409,353526.6330535701,1553666.5316742726,4.394765164521125,1553666.5316742726,4.394765164521125,0.85,0.09686446010370625,4.028046144702076,101325.0,128386.04120738909,1.2670717118913308,1.0,0.0,4.0280461447022615,1.2851253447805708,1.2854163353362313,3.1343605205995266,22716.102411322423,2316.3977924492488,19308.69108647976,1968.9385352265822,0.85,0.8500001777089937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.1580302484945,4632.441516551485,5.573857036677543,4.957814932672822,-2.4000393460419844,7.357854278714806,3.479519295955652,3.5,0.9941483702730434,0.6,0.00022641791974915457,0.9856246796046382,0.0002297202215350139,199.05045785251227,0.0,0.0,0.0,0.001396176879668034,7.74351430292895e-05,0.00014898277671986508,0.0006001094993934627,0.09686446010365168,0.07166142465444945,0.025203035449202237,0.09686446007919423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536021.9241381994,579.6425807170372,0.0,0.09686446010365168,0.07166142465448981,0.025203035449216434,0.3752029187792476,0.3752029187792476,0.13195731040684744,0.0,1.1993961379630491e-11,4.984944817625603,1.1993961379630491e-11,1.1993961379630491e-11,4.985158887033492,1.1993961379630491e-11,24477.900602732847,20806.21551232292,0.85,1.0708333721523533,0.6653533295924001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665473537255574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.044589011875,1521.1996636117951,0.3752029187792476,0.13195731040684744,6.112871282664199,3.479519295955652
2433.0,-30.15373371106116,4.9579826651093795,34.98952088279329,24.01737783746796,4.92464727806275,-26.645936589135424,-40.160351037606574,1.4168501561369948,-5.081705023581492,-5.081705023593957,39.979962883609836,42220.12908064663,25729.872107613057,25729.872107613057,67950.00118825969,77299.67110278945,77299.67110278945,25729.872107613057,103029.54321040251,103029.54321040251,103029.54321040251,127508.22734574485,127508.22734574485,0.0,0.0,91501.49326599487,56421.95124385192,38977.26891349216,24478.68413534233,63455.95304883449,20806.88151504098,1521.1868244673003,0.0,0.8865752205527305,2.8806945353336664,0.0014959128700940735,0.0,-5.081705023581492,353527.9475903872,1553669.4668410087,4.394757125796339,1553669.4668410087,4.394757125796339,0.85,0.09686132398940456,4.028046144702076,101325.0,128386.02149805205,1.2670715173752978,1.0,0.0,4.028046144701303,1.2851248446666976,1.2854158351091176,3.1343617403543127,22716.098569611233,2316.39740070373,19308.68703461861,1968.9381220517314,0.85,0.8500001430901108,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.142252932903,4632.441516551485,5.573890642400671,4.9579826651093795,-2.399932740837422,7.357915405946802,3.479499475211816,3.5,0.9941427072033759,0.6,0.00022641791974915457,0.9856055039970174,0.00022972469089401488,199.05030492415796,0.0,0.0,0.0,0.001396176879668034,7.743669803041946e-05,0.00014898122171873513,0.0006001032357771562,0.09686132398947625,0.07166145714903888,0.025199866840437374,0.09686132396434188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536022.2605996684,579.6424706594395,0.0,0.09686132398947625,0.07166145714898584,0.025199866840418722,0.3752028712029185,0.3752028712029185,0.13194064374018152,0.0,1.2448708730516955e-11,4.984952629267013,1.2448708730516955e-11,1.2448708730516955e-11,4.985165298163338,1.2448708730516955e-11,24478.68413534233,20806.88151504098,0.85,1.0708215372002476,0.6653454412410262,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665465558581934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.0431958597,1521.1868244673003,0.3752028712029185,0.13194064374018152,6.112871282664199,3.479499475211816
2434.0,-30.153547253520642,4.958149839278944,34.98955484526591,24.0174806554802,4.9247450384230245,-26.64575900120701,-40.16018144376574,1.4169567861094179,-5.081609913786053,-5.081609913795116,39.98003100041321,42220.180262638365,25729.939099652267,25729.939099652267,67950.11936229063,77299.69156718669,77299.69156718669,25729.939099652267,103029.63066683896,103029.63066683896,103029.63066683896,127509.09868431174,127509.09868431174,0.0,0.0,91501.47782048887,56421.966515940774,38977.23478283122,24479.468017472784,63456.702800304,20807.547814851867,1521.173998539032,0.0,0.8865754585120131,2.880624784915618,0.0014959128700940735,0.0,-5.081609913786053,353529.259063975,1553672.4026083446,4.394749126909438,1553672.4026083446,4.394749126909438,0.85,0.09685818800843057,4.028046144702076,101325.0,128386.00635415466,1.267071367916651,1.0,0.0,4.028046144703597,1.2851243455795955,1.2854153359090073,3.134362957605797,22716.094735120405,2316.3970096944836,19308.68320316543,1968.9377313522386,0.85,0.8500001179037646,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.126564402007,4632.441516551485,5.5739240986312595,4.958149839278944,-2.399826402509857,7.357976241788801,3.479479766051299,3.5,0.9941370760146568,0.6,0.00022641791974915457,0.9855863528168132,0.00022972915473317023,199.05015218764729,0.0,0.0,0.0,0.001396176879668034,7.743818624931328e-05,0.0001489797334998413,0.0006000972411627785,0.09685818800841263,0.07166148974247698,0.025196698265935655,0.09685818798356076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536022.5971297462,579.6423605793732,0.0,0.09685818800841263,0.07166148974249026,0.02519669826594032,0.3752028235789732,0.3752028235789732,0.1319239770735155,0.0,9.038103598868474e-12,4.98496018023036,9.038103598868474e-12,9.038103598868474e-12,4.98517138288463,9.038103598868474e-12,24479.468017472784,20807.547814851867,0.85,1.0708107475443098,0.6653383866398445,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266545760645941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.041805231715,1521.173998539032,0.3752028235789732,0.1319239770735155,6.112871282664199,3.479479766051299
2435.0,-30.153361056906782,4.958316456800826,34.98958881476141,24.01758322902026,4.924842575582245,-26.64558167044941,-40.16000811299307,1.4170631891248824,-5.081515026562272,-5.081515026570082,39.98009912991709,42220.21486341611,25730.005897374074,25730.005897374074,67950.2207607902,77299.71203806168,77299.71203806168,25730.005897374074,103029.71793543576,103029.71793543576,103029.71793543576,127509.97017753434,127509.97017753434,0.0,0.0,91501.46239666753,56421.965222021856,38977.219082939635,24480.25224209858,63457.47132503822,20808.214405783794,1521.1611856286481,0.0,0.8865756952895769,2.8805550164518916,0.0014959128700940735,0.0,-5.081515026562272,353530.5674723116,1553675.3389279963,4.39474116774833,1553675.3389279963,4.39474116774833,0.85,0.09685505215852061,4.028046144702076,101325.0,128385.98736860683,1.2670711805438621,1.0,0.0,4.028046144701726,1.2851238475551638,1.285414837771808,3.134364172266418,22716.090906012996,2316.3966192341927,19308.67510662174,1968.9369057345516,0.85,0.8499999047596122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.110964306325,4632.441516551485,5.573957406208192,4.958316456800826,-2.399720330914104,7.35803678771493,3.4794601680343,3.5,0.9941314765812285,0.6,0.00022641791974915457,0.9855672288371095,0.0002297336124054263,199.04999966510837,0.0,0.0,0.0,0.001396176879668034,7.74397072878333e-05,0.0001489782124613213,0.000600091114349432,0.09685505215853156,0.07166152243329317,0.02519352972523839,0.0968550521336417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536022.9337226251,579.6422504787433,0.0,0.09685505215853156,0.07166152243328508,0.025193529725235538,0.3752027759063283,0.3752027759063283,0.13190731040684914,0.0,7.787548383930698e-12,4.98496744152817,7.787548383930698e-12,7.787548383930698e-12,4.985177061688887,7.787548383930698e-12,24480.25224209858,20808.214405783794,0.85,1.070799376999116,0.6653308740771934,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665449680810406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.040416140742,1521.1611856286481,0.3752027759063283,0.13190731040684914,6.112871282664199,3.4794601680343
2436.0,-30.15317503334762,4.958482519419435,34.98962279126062,24.01768562793734,4.924939896837513,-26.645404517018232,-40.159838589001424,1.417169380508119,-5.081420355328248,-5.081420355335509,39.98016727290819,42220.26455182639,25730.07248576705,25730.07248576705,67950.33703759345,77299.73254293048,77299.73254293048,25730.07248576705,103029.80502869753,103029.80502869753,103029.80502869753,127510.84184017096,127510.84184017096,0.0,0.0,91501.44698954461,56421.97899844075,38977.18665678207,24481.036811473426,63458.2234682555,20808.88128975241,1521.1483854651462,0.0,0.886575930916113,2.8804852302934463,0.0014959128700940735,0.0,-5.081420355328248,353531.87290614174,1553678.275834254,4.394733247281317,1553678.275834254,4.394733247281317,0.85,0.09685191643690183,4.028046144702076,101325.0,128385.97294849866,1.2670710382284596,1.0,0.0,4.028046144702436,1.2851233505216717,1.2854143406257728,3.134365384511118,22716.087081051122,2316.396229196629,19308.671716000503,1968.936559987407,0.85,0.8499998986228154,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.095452294658,4632.441516551485,5.573990562300147,4.958482519419435,-2.3996145209368054,7.35809704035624,3.479440680718866,3.5,0.9941259087768188,0.6,0.00022641791974915457,0.9855481230313006,0.00022973806601421902,199.0498472845602,0.0,0.0,0.0,0.001396176879668034,7.744119494722864e-05,0.00014897672480192593,0.0006000851219887398,0.09685191643689953,0.07166155521918834,0.025190361217711198,0.09685191641245114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536023.2703821904,579.642140356278,0.0,0.09685191643689953,0.07166155521919004,0.025190361217711794,0.37520272818218453,0.37520272818218453,0.13189064374018267,0.0,7.275957614183426e-12,4.984974419624962,7.275957614183426e-12,7.275957614183426e-12,4.985182495679112,7.275957614183426e-12,24481.036811473426,20808.88128975241,0.85,1.0707885176077312,0.6653237712043225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266544178155808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.03902803779,1521.1483854651462,0.37520272818218453,0.13189064374018267,6.112871282664199,3.479440680718866
2437.0,-30.15298920141838,4.958648028810141,34.98965677476992,24.01778781730684,4.925037017894022,-26.645227556069415,-40.15966529315335,1.4172753725450415,-5.081325902556728,-5.0813259025728055,39.98023543009232,42220.297900284655,25730.13887311516,25730.13887311516,67950.43677339982,77299.75308119637,77299.75308119637,25730.13887311516,103029.89195431152,103029.89195431152,103029.89195431152,127511.71368498329,127511.71368498329,0.0,0.0,91501.43161236808,56421.97643145637,38977.17242323523,24481.821730671778,63458.994153907006,20809.54847107101,1521.135598292432,0.0,0.8865761653767628,2.8804154260337556,0.0014959128700940735,0.0,-5.081325902556728,353533.1753313313,1553681.2133538914,4.394725366007819,1553681.2133538914,4.394725366007819,0.85,0.0968487808454662,4.028046144702076,101325.0,128385.954631064,1.267070857449435,1.0,0.0,4.028046144702561,1.2851228544216124,1.2854138444133818,3.1343665944801478,22716.08326352372,2316.3958399171706,19308.668525745048,1968.9362346718858,0.85,0.8499999010282676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.080028047988,4632.441516551485,5.5740235690835105,4.958648028810141,-2.3995089741100246,7.358157002920166,3.479421303703481,3.5,0.9941203724867088,0.6,0.00022641791974915457,0.9855290373060053,0.0002297425151146025,199.049695061218,0.0,0.0,0.0,0.001396176879668034,7.744271573389669e-05,0.0001489752040152579,0.0006000789961898647,0.09684878084547467,0.07166158810152035,0.025187192743954322,0.09684878082019487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536023.6071119265,579.6420302108348,0.0,0.09684878084547467,0.07166158810151409,0.025187192743952116,0.3752026804045018,0.3752026804045018,0.1318739770735161,0.0,1.6086687537608668e-11,4.98498112146558,1.6086687537608668e-11,1.6086687537608668e-11,4.985187676459816,1.6086687537608668e-11,24481.821730671778,20809.54847107101,0.85,1.070777084940863,0.6653162166089148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665433908619674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.03764267453,1521.135598292432,0.3752026804045018,0.1318739770735161,6.112871282664199,3.479421303703481
2438.0,-30.15280359296433,4.958812986529683,34.98969076534548,24.017889762204163,4.925133901176136,-26.645050820032232,-40.1594958390109,1.417381128244029,-5.081231673300579,-5.081231673246694,39.98030360293312,42220.346161150075,25730.205073655034,25730.205073655034,67950.55123480511,77299.77365380344,77299.77365380344,25730.205073655034,103029.97872745847,103029.97872745847,103029.97872745847,127512.58573855508,127512.58573855508,0.0,0.0,91501.41626371688,56421.98877106339,38977.141658503875,24482.607011096607,63459.74866960048,20810.215959432117,1521.1228246942244,0.0,0.8865763986400828,2.880345602880606,0.0014959128700940735,0.0,-5.081231673300579,353534.47467818856,1553684.1515545107,4.3947175249847445,1553684.1515545107,4.3947175249847445,0.8500000000000001,0.0968456453892195,4.028046144702076,101325.0,128385.94093474504,1.2670707222772766,1.0,0.0,4.028046144704652,1.2851223594281243,1.2854133493078124,3.1343678017512238,22716.079453078,2316.395451359843,19308.665573036025,1968.9359335793595,0.85,0.8499999136259283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.064691233026,4632.441516551485,5.574056430041512,4.958812986529683,-2.399403693824829,7.358216680354512,3.4794020365687093,3.5,0.9941148675910598,0.6,0.00022641791974915457,0.9855099749305154,0.00022974695894388938,199.04954302116678,0.0,0.0,0.0,0.001396176879668034,7.744420283373494e-05,0.00014897371691541963,0.0006000730060830944,0.09684564538931728,0.07166162108397452,0.025184024305342757,0.09684564536393332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536023.9439190687,579.6419200400514,0.0,0.09684564538931728,0.07166162108390216,0.02518402430531734,0.3752026325718803,0.3752026325718803,0.1318573104068501,0.0,-5.3887561080046e-11,4.984987551285485,-5.3887561080046e-11,-5.3887561080046e-11,4.985192592895032,-5.3887561080046e-11,24482.607011096607,20810.215959432117,0.85,1.0707661574360425,0.6653090667120015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665426061915694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.036259673067,1521.1228246942244,0.3752026325718803,0.1318573104068501,6.112871282664199,3.4794020365687093
2439.0,-30.15261822995955,4.9589773943494455,34.98972476286068,24.017991532478504,4.925230589386092,-26.644874324414307,-40.15932261301202,1.4174866838407987,-5.081137656588453,-5.081137656578087,39.98037178621806,42220.37789326897,25730.27106162845,25730.27106162845,67950.64895489742,77299.79422801554,77299.79422801554,25730.27106162845,103030.06528964399,103030.06528964399,103030.06528964399,127513.45790609704,127513.45790609704,0.0,0.0,91501.40093703548,56421.98460228879,38977.12926082966,24483.39261645306,63460.52187728272,20810.883723985102,1521.1100631146592,0.0,0.88657663078121,2.8802757630828326,0.0014959128700940735,0.0,-5.081137656588453,353535.7710979572,1553687.0902080776,4.394709721686364,1553687.0902080776,4.394709721686364,0.85,0.09684251005357915,4.028046144702076,101325.0,128385.92334109955,1.2670705486414957,1.0,0.0,4.028046144702199,1.285121865371602,1.2854128551394208,3.1343690067380017,22716.075648086484,2316.3950633586887,19308.662821452446,1968.935652995921,0.85,0.8499999348733871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.049441490214,4632.441516551485,5.574089140024865,4.9589773943494455,-2.3992986718899787,7.358276066239425,3.4793828788621215,3.5,0.9941093939606062,0.6,0.00022641791974915457,0.9854909381600946,0.00022975139697567937,199.04939118240574,0.0,0.0,0.0,0.001396176879668034,7.744572306201273e-05,0.00014897219668714184,0.0006000668825334411,0.09684251005361222,0.0716616541555475,0.025180855898064722,0.09684251002839664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536024.2807778602,579.6418098523475,0.0,0.09684251005361222,0.07166165415552303,0.025180855898056118,0.37520258468327317,0.37520258468327317,0.1318406437401797,0.0,-1.0345502232667059e-11,4.984993680641935,-1.0345502232667059e-11,-1.0345502232667059e-11,4.985197115208848,-1.0345502232667059e-11,24483.39261645306,20810.883723985102,0.85,1.070754650998577,0.6653014605665071,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665418241372282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.034878389048,1521.1100631146592,0.37520258468327317,0.1318406437401797,6.112871282664199,3.4793828788621215
2440.0,-30.152433021384844,4.9591412538169655,34.98975876741377,24.018093093205266,4.925327053686162,-26.6446979901487,-40.15915315886957,1.4175920224500056,-5.081043862381705,-5.08104386238769,39.980439986243944,42220.42477874569,25730.336863897657,25730.336863897657,67950.76164264335,77299.81484939474,77299.81484939474,25730.336863897657,103030.15171329239,103030.15171329239,103030.15171329239,127514.33030265212,127514.33030265212,0.0,0.0,91501.3856294953,56421.99555884614,38977.10007849907,24484.17858935972,63461.27866785879,20811.55180095576,1521.0973152184765,0.0,0.8865768617262544,2.880205904180664,0.0014959128700940735,0.0,-5.081043862381705,353537.06445326895,1553690.0295892074,4.394701958596413,1553690.0295892074,4.394701958596413,0.85,0.096839374853546,4.028046144702076,101325.0,128385.91031289367,1.2670704200631007,1.0,0.0,4.028046144702437,1.2851213723310762,1.2854123619872562,3.134370209247723,22716.071847846957,2316.394675842103,19308.6602879661,1968.9353946522106,0.85,0.849999965544051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.0342785135945,4632.441516551485,5.574121705219022,4.9591412538169655,-2.3991939152439556,7.358335169060921,3.4793638301986327,3.5,0.9941039514853236,0.6,0.00022641791974915457,0.985471917645793,0.00022975583138893228,199.04923947037625,0.0,0.0,0.0,0.001396176879668034,7.744721021524199e-05,0.00014897070953391259,0.0006000608922116094,0.09683937485359471,0.07166168732738591,0.025177687526208803,0.09683937482876546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536024.6177194178,579.6416996375503,0.0,0.09683937485359471,0.07166168732734987,0.025177687526196136,0.37520253673593595,0.37520253673593595,0.13182397707351265,0.0,5.9685589803848416e-12,4.984999534578549,5.9685589803848416e-12,5.9685589803848416e-12,4.985201443883398,5.9685589803848416e-12,24484.17858935972,20811.55180095576,0.85,1.070743657692141,0.6652942654956157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665410446905383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.03349837481,1521.0973152184765,0.37520253673593595,0.13182397707351265,6.112871282664199,3.4793638301986327
2441.0,-30.152247964880072,4.959304566733833,34.989792779013136,24.018194479309045,4.925423315321287,-26.644521813048414,-40.158980002719886,1.4176971634896336,-5.08095027801545,-5.080950278014772,39.98050820059015,42220.45546296487,25730.4024499759,25730.4024499759,67950.85791294077,77299.83552397274,77299.83552397274,25730.4024499759,103030.23797394864,103030.23797394864,103030.23797394864,127515.20288342334,127515.20288342334,0.0,0.0,91501.37035452455,56421.99029351669,38977.0889566754,24484.9649094747,63462.0538661501,20812.220173053494,1521.0845798024097,0.0,0.8865770915488157,2.8801360278742143,0.0014959128700940735,0.0,-5.08095027801545,353538.35491872695,1553692.9695907796,4.394694233240831,1553692.9695907796,4.394694233240831,0.85,0.09683623977806383,4.028046144702076,101325.0,128385.88871056946,1.2670702068647368,1.0,0.0,4.028046144702617,1.285120880215658,1.2854118697604084,3.134371409502057,22716.068055693097,2316.3942891500255,19308.657953059595,1968.9351565580087,0.85,0.8500000046539948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.019201945802,4632.441516551485,5.574154119447707,4.959304566733833,-2.399089414307319,7.358393981041152,3.479344890128584,3.5,0.9940985400367383,0.6,0.00022641791974915457,0.9854529131442292,0.000229760262239964,199.04908788314458,0.0,0.0,0.0,0.001396176879668034,7.744872988507716e-05,0.0001489691898640774,0.0006000547709113886,0.09683623977804262,0.0716617205911528,0.025174519186889822,0.09683623975360278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536024.954731774,579.6415893995703,0.0,0.09683623977804262,0.07166172059116849,0.025174519186895332,0.3752024887289921,0.3752024887289921,0.13180731040684668,0.0,-6.821210263296962e-13,4.985005138722158,-6.821210263296962e-13,-6.821210263296962e-13,4.985205649357852,-6.821210263296962e-13,24484.9649094747,20812.220173053494,0.85,1.0707320953755792,0.665286622333614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665402678441582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.032121445594,1521.0845798024097,0.3752024887289921,0.13180731040684668,6.112871282664199,3.479344890128584
2442.0,-30.15206314027462,4.9594673346550415,34.98982679769782,24.01829562094065,4.9255193547469185,-26.64434586686697,-40.1588068814948,1.4178020813392662,-5.080856914277149,-5.080856914303828,39.980576430166046,42220.485348327406,25730.46784945497,25730.46784945497,67950.95319778238,77299.85622857398,77299.85622857398,25730.46784945497,103030.32407802895,103030.32407802895,103030.32407802895,127516.07566466005,127516.07566466005,0.0,0.0,91501.3551135467,56421.984233300114,38977.078755829534,24485.7515866311,63462.830342460635,20812.888848636434,1521.0718576712193,0.0,0.8865773201905784,2.8800661330142883,0.0014959128700940735,0.0,-5.080856914277149,353539.6423455594,1553695.9102522114,4.394686547579822,1553695.9102522114,4.394686547579822,0.85,0.09683310483446617,4.028046144702076,101325.0,128385.87211909363,1.2670700431196016,1.0,0.0,4.028046144700783,1.2851203891452618,1.2854113785788193,3.1343726072085305,22716.064271978285,2316.3939033184915,19308.651349276246,1968.934483159514,0.85,0.8499998555249159,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.004211492524,4632.441516551485,5.574186389473714,4.9594673346550415,-2.398985176760988,7.358452511416029,3.4793260582815337,3.5,0.9940931595090097,0.6,0.00022641791974915457,0.9854339328522993,0.00022976468761715655,199.0489364861014,0.0,0.0,0.0,0.001396176879668034,7.745024927596426e-05,0.00014896767047319033,0.0006000486507347836,0.09683310483453847,0.07166175395250332,0.025171350882035152,0.09683310480910223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536025.291819425,579.641479136937,0.0,0.09683310483453847,0.07166175395244981,0.02517135088201636,0.3752024406631114,0.3752024406631114,0.13179064374018015,0.0,2.665956344571896e-11,4.985010492249273,2.665956344571896e-11,2.665956344571896e-11,4.985209580168259,2.665956344571896e-11,24485.7515866311,20812.888848636434,0.85,1.070720496251156,0.6652789533731092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266539493589539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.030747643526,1521.0718576712193,0.3752024406631114,0.13179064374018015,6.112871282664199,3.4793260582815337
2443.0,-30.15187854720717,4.959629559250479,34.98986082340018,24.01839658794927,4.925615190606207,-26.64417014941491,-40.15864133890716,1.4179067928139484,-5.080763765196593,-5.080763765224013,39.980644671942024,42220.545796632076,25730.533048547513,25730.533048547513,67951.07884517958,77299.87694249186,77299.87694249186,25730.533048547513,103030.40999103937,103030.40999103937,103030.40999103937,127516.94859152936,127516.94859152936,0.0,0.0,91501.33989325663,56422.008747396736,38977.034606511,24486.538600489985,63463.57320700098,20813.557810416485,1521.0591479937439,0.0,0.8865775476927221,2.879996220893741,0.0014959128700940735,0.0,-5.080763765196593,353540.92681606516,1553698.8514460071,4.394678900229115,1553698.8514460071,4.394678900229115,0.85,0.09682997001499999,4.028046144702076,101325.0,128385.86014873357,1.267069924981333,1.0,0.0,4.028046144703591,1.2851198990411832,1.2854108883637665,3.1343738025590966,22716.06049339941,2316.393518010678,19308.653939339456,1968.9347472724587,0.85,0.8500001109325254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.989306802616,4632.441516551485,5.574218512731008,4.959629559250479,-2.3988811979165203,7.358510757167,3.4793073342156546,3.5,0.9940878097759013,0.6,0.00022641791974915457,0.985414976731412,0.00022976910752886578,199.04878527894994,0.0,0.0,0.0,0.001396176879668034,7.745170217904477e-05,0.00014896621757010982,0.0006000427983741315,0.09682997001507479,0.07166178740553757,0.025168182609537224,0.09682996999028473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536025.6289674066,579.6413688545501,0.0,0.09682997001507479,0.07166178740548221,0.025168182609517774,0.37520239253861337,0.37520239253861337,0.13177397707351526,0.0,2.7398527890909463e-11,4.985015570433063,2.7398527890909463e-11,2.7398527890909463e-11,4.985213148329365,2.7398527890909463e-11,24486.538600489985,20813.557810416485,0.85,1.0707099429075884,0.6652721185256949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266538721919304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.029375364295,1521.0591479937439,0.37520239253861337,0.13177397707351526,6.112871282664199,3.4793073342156546
2444.0,-30.151694126389987,4.959791242117158,34.98989485617379,24.018497310485714,4.925710805071634,-26.643994609114216,-40.15846825260667,1.4180112877958262,-5.08067083354274,-5.080670833522997,39.98071292931434,42220.57429326996,25730.598055998475,25730.598055998475,67951.17234926843,77299.89769737658,77299.89769737658,25730.598055998475,103030.49575337506,103030.49575337506,103030.49575337506,127517.82172579077,127517.82172579077,0.0,0.0,91501.32469409062,56422.001289984,38977.02600456292,24487.325972415714,63464.351976978636,20814.227076553358,1521.0464514704724,0.0,0.8865777740292239,2.879926290399889,0.0014959128700940735,0.0,-5.08067083354274,353542.2082920337,1553701.7933137063,4.394671292063419,1553701.7933137063,4.394671292063419,0.85,0.09682683532616791,4.028046144702076,101325.0,128385.84428104697,1.267069768379442,1.0,0.0,4.028046144700516,1.2851194099507754,1.2854103991626142,3.134374995438256,22716.056720064782,2316.393133237628,19308.647760586296,1968.9341172149814,0.85,0.8499999801255661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.974487554581,4632.441516551485,5.574250491499109,4.959791242117158,-2.3987774795234853,7.358568721640644,3.4792887175263703,3.5,0.9940824907218201,0.6,0.00022641791974915457,0.9853960386919207,0.00022977352339442785,199.0486342131246,0.0,0.0,0.0,0.001396176879668034,7.745322131731414e-05,0.00014896469843184043,0.0006000366792150823,0.09682683532615954,0.07166182095501245,0.0251650143711471,0.09682683530145927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536025.9661924927,579.6412585469153,0.0,0.09682683532615954,0.07166182095501863,0.025165014371149274,0.3752023443540862,0.3752023443540862,0.13175731040685007,0.0,-1.972466634470038e-11,4.985020387316752,-1.972466634470038e-11,-1.972466634470038e-11,4.985216506183804,-1.972466634470038e-11,24487.325972415714,20814.227076553358,0.85,1.0706982775766365,0.6652644040009303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665379528255298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.0280046074,1521.0464514704724,0.3752023443540862,0.13175731040685007,6.112871282664199,3.4792887175263703
2445.0,-30.151509896322853,4.959952384985567,34.989928896001885,24.018597858399175,4.925806213534178,-26.643819261127298,-40.1582989730872,1.4181155783386048,-5.080578112157525,-5.080578112197372,39.98078120034059,42220.6178150489,25730.662855790877,25730.662855790877,67951.28067083977,77299.9184884376,77299.9184884376,25730.662855790877,103030.58134422847,103030.58134422847,103030.58134422847,127518.6950319428,127518.6950319428,0.0,0.0,91501.30952477003,56422.00885138108,38977.00074820994,24488.113687714336,63465.114435924275,20814.896634557186,1521.0337673391055,0.0,0.8865779992433633,2.879856342637421,0.0014959128700940735,0.0,-5.080578112157525,353543.48687214876,1553704.7357748523,4.394663721627873,1553704.7357748523,4.394663721627873,0.85,0.09682370076070031,4.028046144702076,101325.0,128385.82401494902,1.2670695683686062,1.0,0.0,4.028046144700128,1.2851189218176196,1.2854099109189305,3.1343761859836072,22716.05295413955,2316.3927492201265,19308.641787317683,1968.9335081110964,0.85,0.8499998580871007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.95975341163,4632.441516551485,5.5742823227116505,4.959952384985567,-2.3986740161571585,7.358626401142725,3.4792702077899027,3.5,0.9940772022256865,0.6,0.00022641791974915457,0.9853771206323859,0.0002297779347706452,199.04848330377848,0.0,0.0,0.0,0.001396176879668034,7.745470707099653e-05,0.00014896321267815805,0.0006000306945306899,0.09682370076072576,0.07166185459568564,0.02516184616504012,0.096823700735935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536026.3034850891,579.6411482171757,0.0,0.09682370076072576,0.0716618545956668,0.025161846165033502,0.3752022961090691,0.3752022961090691,0.13174064374018177,0.0,3.984723662142642e-11,4.98502495021728,3.984723662142642e-11,3.984723662142642e-11,4.9852196523251,3.984723662142642e-11,24488.113687714336,20814.896634557186,0.85,1.0706871211812723,0.6652570973881364,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665371863006392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.026636552862,1521.0337673391055,0.3752022961090691,0.13174064374018177,6.112871282664199,3.4792702077899027
2446.0,-30.151325832476974,4.960112989465051,34.98996294291952,24.018698231689655,4.925901428302213,-26.643644082070608,-40.15812972849233,1.418219677895825,-5.080485606168111,-5.080485606187644,39.980849486496716,42220.660766243556,25730.72746246199,25730.72746246199,67951.38822870555,77299.9393167951,77299.9393167951,25730.72746246199,103030.6667792571,103030.6667792571,103030.6667792571,127519.56853679378,127519.56853679378,0.0,0.0,91501.29438177795,56422.01583122629,38976.97616727962,24488.901757536696,63465.87792481632,20815.56649390619,1521.0210961695036,0.0,0.8865782233036992,2.8797863768034144,0.0014959128700940735,0.0,-5.080485606168111,353544.7624856807,1553707.6788924646,4.394656189979319,1553707.6788924646,4.394656189979319,0.85,0.09682056632394974,4.028046144702076,101325.0,128385.81304675867,1.2670694601209838,1.0,0.0,4.028046144703753,1.2851184345787434,1.2854094235697289,3.134377374348733,22716.049194750623,2316.3923658691424,19308.644992427427,1968.9338349413335,0.85,0.8500001398521975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.945104071143,4632.441516551485,5.574314009880265,4.960112989465051,-2.3985708111613184,7.35868380062637,3.4792518046254015,3.5,0.9940719441786862,0.6,0.00022641791974915457,0.9853582200328694,0.00022978234224463236,199.0483325308186,0.0,0.0,0.0,0.001396176879668034,7.745619254448936e-05,0.00014896172720466522,0.000600024710974914,0.09682056632393748,0.07166188833138354,0.025158677992553946,0.09682056629952719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536026.6408524876,579.6410378629458,0.0,0.09682056632393748,0.0716618883313926,0.025158677992557135,0.3752022478034629,0.3752022478034629,0.13172397707351738,0.0,1.9554136088117957e-11,4.985029266969491,1.9554136088117957e-11,1.9554136088117957e-11,4.985222574650322,1.9554136088117957e-11,24488.901757536696,20815.56649390619,0.85,1.0706759356453386,0.6652497711645852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665364223364217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.025270824328,1521.0210961695036,0.3752022478034629,0.13172397707351738,6.112871282664199,3.4792518046254015
2447.0,-30.151142037979,4.960273057007401,34.98999699696872,24.018798360507958,4.925996407447616,-26.64346916901503,-40.15796055374665,1.4183235384835846,-5.080393322377574,-5.080393322375359,39.98091778805637,42220.70278828154,25730.791894917984,25730.791894917984,67951.49468319952,77299.96016380207,77299.96016380207,25730.791894917984,103030.75205872006,103030.75205872006,103030.75205872006,127520.4422448232,127520.4422448232,0.0,0.0,91501.27927098543,56422.02189546491,38976.952639467236,24489.690186103155,63466.642825570394,20816.23665818768,1521.0084384109587,0.0,0.8865784461746331,2.879716392251652,0.0014959128700940735,0.0,-5.080393322377574,353546.03503879794,1553710.622677446,4.394648698314331,1553710.622677446,4.394648698314331,0.85,0.09681743201999649,4.028046144702076,101325.0,128385.7935044499,1.2670692672533916,1.0,0.0,4.028046144703679,1.285117948458734,1.2854089373396476,3.134378559985865,22716.045443355535,2316.391983333303,19308.639451312425,1968.933269904853,0.85,0.8500000362941791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.930539203694,4632.441516551485,5.574345557495513,4.960273057007401,-2.3984678693581376,7.358740926365539,3.4792335076183547,3.5,0.9940667164623871,0.6,0.00022641791974915457,0.9853393474815413,0.00022978674334670892,199.04818197871867,0.0,0.0,0.0,0.001396176879668034,7.745767743123346e-05,0.0001489602423179211,0.0006000187297825892,0.09681743202000984,0.07166192216524861,0.025155509854761223,0.09681743199518876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536026.9782960387,579.6409274837828,0.0,0.09681743202000984,0.07166192216523873,0.025155509854757754,0.3752021994374944,0.3752021994374944,0.13170731040685132,0.0,-2.2168933355715126e-12,4.985033321567698,-2.2168933355715126e-12,-2.2168933355715126e-12,4.9852251575356945,-2.2168933355715126e-12,24489.690186103155,20816.23665818768,0.85,1.0706647091757342,0.6652424156784141,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665356609252423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.02390790683,1521.0084384109587,0.3752021994374944,0.13170731040685132,6.112871282664199,3.4792335076183547
