time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2448.0,-30.15095839937458,4.960432589461024,34.99003105807705,24.018898279778682,4.926091179950245,-26.643294416936612,-40.15779134407637,1.41842719751229,-5.080301241394352,-5.08030124140054,39.98098610176888,42220.74427671859,25730.85610556525,25730.85610556525,67951.60038228384,77299.98104571711,77299.98104571711,25730.85610556525,103030.83715128237,103030.83715128237,103030.83715128237,127521.31609706239,127521.31609706239,0.0,0.0,91501.26417451899,56422.02740552072,38976.92974333141,24490.478945780018,63467.40868911143,20816.907103913014,1520.9957923339855,0.0,0.8865786679666764,2.8796463914585124,0.0014959128700940735,0.0,-5.080301241394352,353547.3047988702,1553713.5669916517,4.394641242918102,1553713.5669916517,4.394641242918102,0.85,0.09681429783278292,4.028046144702076,101325.0,128385.77902866564,1.2670691243885086,1.0,0.0,4.028046144705242,1.28511746328249,1.2854084520535451,3.134379743322066,22716.041695517033,2316.3916011601345,19308.638605995315,1968.9331837064967,0.85,0.850000139320304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.916058444155,4632.441516551485,5.574376955684527,4.960432589461024,-2.398365176249885,7.358797765710909,3.4792153163094057,3.5,0.9940615189455445,0.6,0.00022641791974915457,0.9853204913272113,0.00022979114079336072,199.04803155454368,0.0,0.0,0.0,0.001396176879668034,7.74591626508457e-05,0.00014895875709830888,0.000600012747249456,0.09681429783282838,0.0716619560853164,0.025152341747511985,0.09681429780812525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536027.3157996862,579.6408170849393,0.0,0.09681429783282838,0.07166195608528275,0.025152341747500168,0.3752021510102099,0.3752021510102099,0.13169064374018385,0.0,6.195932655828074e-12,4.985037119833407,6.195932655828074e-12,6.195932655828074e-12,4.985227544156885,6.195932655828074e-12,24490.478945780018,20816.907103913014,0.85,1.0706534548328224,0.6652350418705854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665349020602128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.02254572886,1520.9957923339855,0.3752021510102099,0.13169064374018385,6.112871282664199,3.4792153163094057
2449.0,-30.15077502225884,4.960591588351886,34.99006512622299,24.018997989501827,4.926185753689756,-26.6431199200501,-40.15761843239886,1.4185306514810399,-5.080209377599488,-5.08020937761189,39.98105442897308,42220.76918038859,25730.920133096533,25730.920133096533,67951.68931348513,77300.00193440157,77300.00193440157,25730.920133096533,103030.9220674981,103030.9220674981,103030.9220674981,127522.19011834692,127522.19011834692,0.0,0.0,91501.24911031587,56422.01635630288,38976.925282236654,24491.268050848805,63468.19333308546,20817.577843221483,1520.9831590518575,0.0,0.8865788886017743,2.8795763728498818,0.0014959128700940735,0.0,-5.080209377599488,353548.5715675753,1553716.5118913422,4.394633826414354,1553716.5118913422,4.394633826414354,0.85,0.0968111637723277,4.028046144702076,101325.0,128385.76009879391,1.2670689375652002,1.0,0.0,4.02804614470165,1.285116979066394,1.2854079677278085,3.134380924317374,22716.037955688196,2316.3912198037247,19308.628980370573,1968.932202165936,0.85,0.849999855522147,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.901661524561,4632.441516551485,5.574408213150277,4.960591588351886,-2.398262742080169,7.358854330432056,3.479197230361261,3.5,0.9940563515317888,0.6,0.00022641791974915457,0.9853016624111394,0.00022979553205572143,199.0478813447892,0.0,0.0,0.0,0.001396176879668034,7.746068039162646e-05,0.00014895723935752812,0.0006000066337195555,0.09681116377235584,0.07166199009894189,0.025149173673413943,0.09681116374772313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536027.6533700421,579.6407066642527,0.0,0.09681116377235584,0.07166199009892106,0.025149173673406636,0.37520210252102476,0.37520210252102476,0.13167397707351705,0.0,1.2391865311656147e-11,4.985040641754551,1.2391865311656147e-11,1.2391865311656147e-11,4.985229547145195,1.2391865311656147e-11,24491.268050848805,20817.577843221483,0.85,1.0706416197617281,0.6652272100894866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266534145732563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.021186554302,1520.9831590518575,0.37520210252102476,0.13167397707351705,6.112871282664199,3.479197230361261
2450.0,-30.150591848023996,4.96075005517954,34.990099201433594,24.01909752460199,4.926280114777919,-26.642945627035136,-40.157453099358804,1.418633893789016,-5.080117731744963,-5.080117731742418,39.981122771040525,42220.82474800271,25730.98398068151,25730.98398068151,67951.80872868422,77300.02284298047,77300.02284298047,25730.98398068151,103031.00682366198,103031.00682366198,103031.00682366198,127523.06433367282,127523.06433367282,0.0,0.0,91501.23406199628,56422.03596701842,38976.88677219762,24492.057510010844,63468.94428220847,20818.248883509215,1520.970538835591,0.0,0.8865791080711186,2.879506336006786,0.0014959128700940735,0.0,-5.080117731744963,353549.8353345008,1553719.457435639,4.394626449099129,1553719.457435639,4.394626449099129,0.85,0.09680802984081359,4.028046144702076,101325.0,128385.75052250586,1.2670688430545853,1.0,0.0,4.02804614470179,1.2851164958413401,1.2854074843933379,3.134382102896434,22716.034219802597,2316.3908388494133,19308.628553905113,1968.9321586785613,0.85,0.8499999765396068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.887348101961,4632.441516551485,5.574439330990608,4.96075005517954,-2.3981605671591657,7.358910622338706,3.4791792493424394,3.5,0.9940512140978398,0.6,0.00022641791974915457,0.9852828547140738,0.00022979991853695696,199.047731301447,0.0,0.0,0.0,0.001396176879668034,7.746213163625596e-05,0.0001489557881128986,0.0006000007880392205,0.09680802984084297,0.07166202420770973,0.02514600563313324,0.09680802981615279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536027.9910138831,579.6405962195054,0.0,0.09680802984084297,0.07166202420768798,0.02514600563312561,0.3752020539680864,0.3752020539680864,0.13165731040685064,0.0,-2.5579538487363607e-12,4.985043879238674,-2.5579538487363607e-12,-2.5579538487363607e-12,4.985231231972307,-2.5579538487363607e-12,24492.057510010844,20818.248883509215,0.85,1.0706308336647783,0.6652202147915355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665333919350534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.01982826254,1520.970538835591,0.3752020539680864,0.13165731040685064,6.112871282664199,3.4791792493424394
2451.0,-30.150408873201776,4.960907991593527,34.990133283709255,24.01919685015457,4.926374258896337,-26.64277153516459,-40.15728399446232,1.4187369208591945,-5.080026296128381,-5.080026296127472,39.98119112724865,42220.86394935074,25731.047630321566,25731.047630321566,67951.9115796723,77300.04378375401,77300.04378375401,25731.047630321566,103031.09141407558,103031.09141407558,103031.09141407558,127523.93872971603,127523.93872971603,0.0,0.0,91501.21903885949,56422.03920445644,38976.86648267005,24492.847315640447,63469.71379831049,20818.92021829438,1520.9579310824017,0.0,0.886579326416611,2.879436281764286,0.0014959128700940735,0.0,-5.080026296128381,353551.09620585566,1553722.4035935167,4.394619109563896,1553722.4035935167,4.394619109563896,0.8500000000000001,0.09680489603238406,4.028046144702076,101325.0,128385.73237209942,1.2670686639240012,1.0,0.0,4.028046144701596,1.2851160136240678,1.2854070020668773,3.134383279018412,22716.03049016886,2316.3904585326145,19308.62834377814,1968.932137251573,0.85,0.8500001068467753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.873117829082,4632.441516551485,5.574470305722634,4.960907991593527,-2.3980586456046082,7.358966637198135,3.4791613728160344,3.5,0.9940461065188669,0.6,0.00022641791974915457,0.9852640678786223,0.00022980430031986886,199.04758142167523,0.0,0.0,0.0,0.001396176879668034,7.746361601513243e-05,0.00014895430373402214,0.00059999480889261,0.09680489603242569,0.07166205840718262,0.025142837625243067,0.09680489600766531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536028.3287276364,579.6404857518654,0.0,0.09680489603242569,0.0716620584071518,0.025142837625232256,0.37520200534923764,0.37520200534923764,0.13164064374018328,0.0,-9.094947017729282e-13,4.985046840245957,-9.094947017729282e-13,-9.094947017729282e-13,4.985232686671452,-9.094947017729282e-13,24492.847315640447,20818.92021829438,0.85,1.0706194736532926,0.6652127672029085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665326406605688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.01847201897,1520.9579310824017,0.37520200534923764,0.13164064374018328,6.112871282664199,3.4791613728160344
2452.0,-30.150226094342194,4.96106539926862,34.9901673730292,24.019295966159575,4.926468199005472,-26.642597640098426,-40.157114959415026,1.4188397447617398,-5.0799350687699985,-5.079935068807904,39.98125949698199,42220.902476629984,25731.11107898889,25731.11107898889,67952.01355561888,77300.06475310147,77300.06475310147,25731.11107898889,103031.17583209036,103031.17583209036,103031.17583209036,127524.81329539088,127524.81329539088,0.0,0.0,91501.20404088915,56422.041764417896,38976.84697385695,24493.637463300514,63470.48443715746,20819.591843805436,1520.9453355713376,0.0,0.8865795436506045,2.8793662104430866,0.0014959128700940735,0.0,-5.0799350687699985,353552.35420889786,1553725.350338145,4.394611807393368,1553725.350338145,4.394611807393368,0.85,0.09680176234472719,4.028046144702076,101325.0,128385.71450007343,1.2670684875408185,1.0,0.0,4.028046144702821,1.2851155323580805,1.2854065206919172,3.134384452821098,22716.026766782932,2316.3900788529145,19308.62384464963,1968.9316784681448,0.85,0.8500000481107084,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.858970396652,4632.441516551485,5.5745011370609,4.96106539926862,-2.3979569756896066,7.359022374958226,3.4791436003928866,3.5,0.9940410286836819,0.6,0.00022641791974915457,0.9852453015492901,0.0002298086774868292,199.04743170264734,0.0,0.0,0.0,0.001396176879668034,7.746509980716479e-05,0.00014895281994198979,0.0005999888321098345,0.09680176234471827,0.07166209269553338,0.02513966964918489,0.0968017623202975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536028.666508267,579.6403752623274,0.0,0.09680176234471827,0.07166209269553998,0.025139669649187204,0.37520195666304584,0.37520195666304584,0.13162397707351617,0.0,3.7914560380158946e-11,4.985049531025709,3.7914560380158946e-11,3.7914560380158946e-11,4.985233899827733,3.7914560380158946e-11,24493.637463300514,20819.591843805436,0.85,1.070608081192426,0.6652052974076978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665318919012836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.01711788631,1520.9453355713376,0.37520195666304584,0.13162397707351617,6.112871282664199,3.4791436003928866
2453.0,-30.15004350603475,4.96122227977611,34.99020146942108,24.019394907541596,4.926561934870659,-26.64242393691506,-40.15694592436773,1.418942365750951,-5.0798440540115735,-5.07984405393124,39.98132788160893,42220.940348756885,25731.174339101093,25731.174339101093,67952.11468785797,77300.08575349725,77300.08575349725,25731.174339101093,103031.26009259834,103031.26009259834,103031.26009259834,127525.68805551107,127525.68805551107,0.0,0.0,91501.18906857986,56422.04366383948,38976.828227489306,24494.42796291273,63471.25619040204,20820.26376847582,1520.932752775482,0.0,0.886579759745895,2.8792961213164934,0.0014959128700940735,0.0,-5.0798440540115735,353553.6092837462,1553728.2977298717,4.394604543501971,1553728.2977298717,4.394604543501971,0.85,0.09679862878204397,4.028046144702076,101325.0,128385.70169457198,1.2670683611603453,1.0,0.0,4.028046144697498,1.285115052042186,1.2854060402672647,3.1343856243073938,22716.023049767595,2316.3896998228342,19308.619549472023,1968.9312404819204,0.85,0.8499999981145276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.84490550364,4632.441516551485,5.574531828056197,4.96122227977611,-2.3978555601862785,7.359077839962389,3.479125931694195,3.5,0.9940359804840557,0.6,0.00022641791974915457,0.9852265551693365,0.00022981305016716569,199.04728213993064,0.0,0.0,0.0,0.001396176879668034,7.746658362547367e-05,0.0001489513361236809,0.0005999828552212159,0.09679862878218934,0.07166212707603276,0.02513650170615658,0.09679862875672689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536029.0043625322,579.6402647486802,0.0,0.09679862878218934,0.07166212707592513,0.025136501706118836,0.3752019079085599,0.3752019079085599,0.1316073104068515,0.0,-8.031975085032173e-11,4.985051958798806,-8.031975085032173e-11,-8.031975085032173e-11,4.9852348713761785,-8.031975085032173e-11,24494.42796291273,20820.26376847582,0.85,1.0705966569184355,0.6651978057926231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665311456492514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.015765927023,1520.932752775482,0.3752019079085599,0.1316073104068515,6.112871282664199,3.479125931694195
2454.0,-30.149861107252097,4.961378634706312,34.9902355729186,24.019493639376037,4.926655457412002,-26.6422504256653,-40.15677688932044,1.4190447758251965,-5.079753249963176,-5.079753249955979,39.98139628136186,42220.977569921655,25731.23740837571,25731.23740837571,67952.21497829736,77300.1067904196,77300.1067904196,25731.23740837571,103031.3441987953,103031.3441987953,103031.3441987953,127526.56301409585,127526.56301409585,0.0,0.0,91501.1741230445,56422.04490254644,38976.81024499785,24495.218815300555,63472.0290602984,20820.93599300547,1520.9201826400606,0.0,0.8865799747114157,2.879226014503052,0.0014959128700940735,0.0,-5.079753249963176,353554.8614564296,1553731.2457771057,4.3945973175893664,1553731.2457771057,4.3945973175893664,0.85,0.09679549534384552,4.028046144702076,101325.0,128385.68454633527,1.2670681919204072,1.0,0.0,4.028046144700159,1.2851145727138336,1.2854055608303783,3.134386793385956,22716.01933939914,2316.389321470547,19308.619959496118,1968.931282292742,0.85,0.85000015500105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.830922826384,4632.441516551485,5.574562378602,4.961378634706312,-2.3977543977037836,7.359133032410096,3.479108366312736,3.5,0.9940309618036388,0.6,0.00022641791974915457,0.9852078286320788,0.00022981741838524233,199.04713273268288,0.0,0.0,0.0,0.001396176879668034,7.746806747005974e-05,0.00014894985227909485,0.0005999768782267517,0.0967954953439845,0.07166216154803504,0.025133333795949467,0.09679549531839635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536029.3422915799,579.6401542105484,0.0,0.0967954953439845,0.07166216154793215,0.025133333795913378,0.3752018590852767,0.3752018590852767,0.13159064374017929,0.0,-7.219114195322618e-12,4.985054133793767,-7.219114195322618e-12,-7.219114195322618e-12,4.985235633263699,-7.219114195322618e-12,24495.218815300555,20820.93599300547,0.85,1.070585200825119,0.6651902924012677,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266530401897018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.01441624297,1520.9201826400606,0.3752018590852767,0.13159064374017929,6.112871282664199,3.479108366312736
2455.0,-30.149678894707726,4.961534465717335,34.99026968351466,24.019592126738303,4.926748778643335,-26.642077102140245,-40.15661169597877,1.4191469860758592,-5.07966265296443,-5.079662652969389,39.98146469511922,42221.02983177135,25731.30027867726,25731.30027867726,67952.33011044862,77300.12785978065,77300.12785978065,25731.30027867726,103031.42813845791,103031.42813845791,103031.42813845791,127527.43815060555,127527.43815060555,0.0,0.0,91501.15920392972,56422.06117592056,38976.77558667685,24496.01001214764,63472.785598824485,20821.60851032549,1520.9076247544724,0.0,0.8865801885697968,2.879155890602802,0.0014959128700940735,0.0,-5.07966265296443,353556.11077739194,1553734.1944327746,4.394590128894833,1553734.1944327746,4.394590128894833,0.85,0.09679236202627049,4.028046144702076,101325.0,128385.66767647899,1.2670680254278706,1.0,0.0,4.028046144700471,1.2851140943211077,1.28540508232933,3.1343879601834015,22716.01563558984,2316.388943787108,19308.61158394933,1968.9304282246567,0.85,0.8499999248855054,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.817022047868,4632.441516551485,5.574592787315741,4.961534465717335,-2.3976534850919213,7.359187950809257,3.4790909038496403,3.5,0.9940259725284687,0.6,0.00022641791974915457,0.9851891215989147,0.00022982178221952871,199.04698347821133,0.0,0.0,0.0,0.001396176879668034,7.746951761629397e-05,0.0001489484021328606,0.0005999710369708036,0.09679236202631916,0.0716621961087488,0.025130165917570363,0.09679236200178579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536029.6802898699,579.6400436497441,0.0,0.09679236202631916,0.07166219610871277,0.025130165917557724,0.37520181019323906,0.37520181019323906,0.13157397707351257,0.0,4.945377440890297e-12,4.985056061100977,4.945377440890297e-12,4.945377440890297e-12,4.985236175801504,4.945377440890297e-12,24496.01001214764,20821.60851032549,0.85,1.0705742542943806,0.6651831873052896,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665296606370382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.01306884838,1520.9076247544724,0.37520181019323906,0.13157397707351257,6.112871282664199,3.4790909038496403
2456.0,-30.14949694498124,4.961689774283789,34.99030380119746,24.019690474402182,4.926841891499985,-26.641904036004043,-40.15644280062986,1.4192489825227856,-5.079572270955794,-5.0795722709560795,39.98153312272976,42221.065504780025,25731.36297202559,25731.36297202559,67952.42847680561,77300.1489346505,77300.1489346505,25731.36297202559,103031.51190667608,103031.51190667608,103031.51190667608,127528.31346217927,127528.31346217927,0.0,0.0,91501.14431230411,56422.06088243373,38976.75936652264,24496.80155550318,63473.56092202582,20822.281322177703,1520.8950795545354,0.0,0.8865804012812203,2.8790857489672073,0.0014959128700940735,0.0,-5.079572270955794,353557.3571371292,1553737.14368906,4.39458297875678,1553737.14368906,4.39458297875678,0.85,0.09678922883326327,4.028046144702076,101325.0,128385.65119635533,1.2670678627816958,1.0,0.0,4.0280461447045415,1.2851136169294406,1.2854046048295673,3.134389124540135,22716.011938604977,2316.3885667995673,19308.612409715835,1968.9305124294062,0.85,0.8500000995730065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.80320286946,4632.441516551485,5.5746230593257176,4.961689774283789,-2.3975528279596707,7.35924260224346,3.479073543929143,3.5,0.9940210125511838,0.6,0.00022641791974915457,0.9851704419305202,0.00022982613983573298,199.04683443924336,0.0,0.0,0.0,0.001396176879668034,7.747100028646722e-05,0.00014894691946268736,0.0005999650647069284,0.09678922883333238,0.07166223076125794,0.025126998072074445,0.0967892288084503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536030.018356654,579.6399330665115,0.0,0.09678922883333238,0.07166223076120677,0.025126998072056504,0.37520176123262144,0.37520176123262144,0.1315573104068466,0.0,2.8421709430404007e-13,4.98505771735455,2.8421709430404007e-13,2.8421709430404007e-13,4.985236338536197,2.8421709430404007e-13,24496.80155550318,20822.281322177703,0.85,1.070562727058623,0.6651756241728197,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266528921861445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.011723802778,1520.8950795545354,0.37520176123262144,0.1315573104068466,6.112871282664199,3.479073543929143
2457.0,-30.149315121460553,4.961844562055306,34.99033792599761,24.019788612518482,4.926934803629139,-26.64173110353201,-40.15627387035636,1.4193507857006304,-5.079482095062019,-5.079482095059447,39.981601565405384,42221.10074779578,25731.42546741784,25731.42546741784,67952.52621521363,77300.17005425393,77300.17005425393,25731.42546741784,103031.59552167177,103031.59552167177,103031.59552167177,127529.18897096835,127529.18897096835,0.0,0.0,91501.12943521554,56422.06012875763,38976.743673842124,24497.593449296575,63474.3371231387,20822.95443190209,1520.8825467113572,0.0,0.8865806128864966,2.879015590051054,0.0014959128700940735,0.0,-5.079482095062019,353558.6006579955,1553740.0935988342,4.394575865803358,1553740.0935988342,4.394575865803358,0.85,0.096786095761737,4.028046144702076,101325.0,128385.6349946122,1.2670677028829234,1.0,0.0,4.0280461447030245,1.2851131404427176,1.2854041282349535,3.134390286690576,22716.008245229074,2316.3881901800387,19308.604443323504,1968.9297000834642,0.85,0.8499998870786988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.789464950656,4632.441516551485,5.574653190490116,4.961844562055306,-2.3974524195477764,7.359296981603083,3.4790562861228853,3.5,0.9940160817493958,0.6,0.00022641791974915457,0.9851517756005379,0.00022983049450541024,199.04668550387618,0.0,0.0,0.0,0.001396176879668034,7.747248328947332e-05,0.00014894543645968127,0.0005999590911023871,0.09678609576176883,0.0716622655030911,0.025123830258677735,0.09678609573717206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536030.3564979208,579.6398224588926,0.0,0.09678609576176883,0.07166226550306752,0.02512383025866947,0.3752017122019808,0.3752017122019808,0.13154064374018018,0.0,-2.5579538487363607e-12,4.985059122564394,-2.5579538487363607e-12,-2.5579538487363607e-12,4.985236347082093,-2.5579538487363607e-12,24497.593449296575,20822.95443190209,0.85,1.070551175404752,0.6651680452509154,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266528185563243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.01037956581,1520.8825467113572,0.3752017122019808,0.13154064374018018,6.112871282664199,3.4790562861228853
2458.0,-30.14913360453902,4.961998830494929,34.990372057893566,24.019886506162607,4.927027498441831,-26.64155846871783,-40.15610500993205,1.4194523626206117,-5.079392133349188,-5.079392133414648,39.98167002168853,42221.134930062755,25731.48778724524,25731.48778724524,67952.622717308,77300.19117499179,77300.19117499179,25731.48778724524,103031.67896223703,103031.67896223703,103031.67896223703,127530.06465034549,127530.06465034549,0.0,0.0,91501.114595462,56422.05835053307,38976.72916103214,24498.385688108465,63475.114849140606,20823.627834892195,1520.8700264862186,0.0,0.8865808233497511,2.878945413539292,0.0014959128700940735,0.0,-5.079392133349188,353559.8412287381,1553743.0440997356,4.3945687912404345,1553743.0440997356,4.3945687912404345,0.85,0.09678296281381896,4.028046144702076,101325.0,128385.61918260172,1.2670675468305128,1.0,0.0,4.02804614470082,1.2851126650153406,1.2854036526999255,3.134391446258132,22716.00456112194,2316.387814505661,19308.601197554162,1968.9293691071023,0.85,0.8499998820479421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.775807994937,4632.441516551485,5.57468318601523,4.961998830494929,-2.3973522655776147,7.359351096072544,3.479039130057766,3.5,0.9940111800165046,0.6,0.00022641791974915457,0.9851331411271137,0.00022983484190787102,199.046536819873,0.0,0.0,0.0,0.001396176879668034,7.747396570551882e-05,0.00014894395404363577,0.0005999531198621502,0.09678296281375924,0.07166230033583006,0.025120662477929188,0.09678296279003953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536030.694706469,579.6397118292422,0.0,0.09678296281375924,0.07166230033587427,0.025120662477944686,0.3752016631011959,0.3752016631011959,0.13152397707351354,0.0,6.548361852765083e-11,4.985060250085439,6.548361852765083e-11,6.548361852765083e-11,4.985235955734254,6.548361852765083e-11,24498.385688108465,20823.627834892195,0.85,1.0705395788382415,0.6651604338236875,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665274517346048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.009038865508,1520.8700264862186,0.3752016631011959,0.13152397707351354,6.112871282664199,3.479039130057766
2459.0,-30.14895225856308,4.962152581259622,34.990406196847175,24.01998419025915,4.927119986735633,-26.6413860084227,-40.155939921364165,1.4195537365952644,-5.079302376275223,-5.079302376268748,39.9817384910517,42221.18420693119,25731.549908236786,25731.549908236786,67952.73411516797,77300.21231814654,77300.21231814654,25731.549908236786,103031.76222638333,103031.76222638333,103031.76222638333,127530.94049086116,127530.94049086116,0.0,0.0,91501.09976365743,56422.071652442086,38976.69790135038,24499.178264477832,63475.87616582822,20824.301524806157,1520.8575181672688,0.0,0.8865810327216707,2.87887522035572,0.0014959128700940735,0.0,-5.079302376275223,353561.07898092235,1553745.9951677278,4.394561753364164,1553745.9951677278,4.394561753364164,0.85,0.09677982998273213,4.028046144702076,101325.0,128385.60370464777,1.2670673940749841,1.0,0.0,4.0280461447013005,1.2851121905381926,1.2854031781153419,3.134392603508935,22716.000878988212,2316.387439032515,19308.598155767944,1968.92905893123,0.85,0.8499998859230526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.762231663158,4632.441516551485,5.574713041266243,4.962152581259622,-2.3972523586303827,7.359404939890005,3.4790220753071446,3.5,0.9940063072306128,0.6,0.00022641791974915457,0.9851145245825744,0.00022983918529177644,199.04638827611643,0.0,0.0,0.0,0.001396176879668034,7.747541503400419e-05,0.00014894250471515037,0.0005999472819001322,0.0967798299827283,0.07166233525452242,0.02511749472820588,0.09677982995831087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536031.0329796923,579.6396011784124,0.0,0.0967798299827283,0.07166233525452526,0.02511749472820687,0.37520161392838597,0.37520161392838597,0.13150731040685104,0.0,-6.480149750132114e-12,4.985061099707423,-6.480149750132114e-12,-6.480149750132114e-12,4.9852353046496205,-6.480149750132114e-12,24499.178264477832,20824.301524806157,0.85,1.070528493969018,0.665153232333966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665267203685902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.007698083788,1520.8575181672688,0.37520161392838597,0.13150731040685104,6.112871282664199,3.4790220753071446
2460.0,-30.148771079656562,4.962305815968585,34.99044034288738,24.02008173465731,4.927212279458726,-26.641213718016154,-40.15577109586445,1.4196549178183255,-5.07921282462695,-5.079212824614353,39.98180697537316,42221.21722944984,25731.611834924464,25731.611834924464,67952.8290643743,77300.23350147954,77300.23350147954,25731.611834924464,103031.845336404,103031.845336404,103031.845336404,127531.8165269738,127531.8165269738,0.0,0.0,91501.0849606174,56422.06868858769,38976.68474669968,24499.971190569788,63476.65593726946,20824.975511984318,1520.845022140518,0.0,0.8865812409912391,2.878805009961305,0.0014959128700940735,0.0,-5.07921282462695,353562.31390366587,1553748.9468860968,4.394554752544816,1553748.9468860968,4.394554752544816,0.8499999999999999,0.09677669727180496,4.028046144702076,101325.0,128385.58856075039,1.2670672446163374,1.0,0.0,4.028046144703361,1.285111716963561,1.285402704433479,3.13439375855935,22715.997203995546,2316.3870642875545,19308.599800927084,1968.9292266907746,0.85,0.8500000958589161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.748735664673,4632.441516551485,5.574742757573236,4.962305815968585,-2.3971526991479863,7.359458515116572,3.4790051215053186,3.5,0.9940014632872339,0.6,0.00022641791974915457,0.9850959255679349,0.0002298435247497531,199.0462398694309,0.0,0.0,0.0,0.001396176879668034,7.747689719529964e-05,0.00014894102255385492,0.0005999413116860403,0.09677669727187892,0.07166237026146668,0.025114327010412236,0.09677669724719634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536031.3713268714,579.6394905033711,0.0,0.09677669727187892,0.07166237026141192,0.025114327010393046,0.3752015646818485,0.3752015646818485,0.13149064374018338,0.0,-1.261923898709938e-11,4.985061692908857,-1.261923898709938e-11,-1.261923898709938e-11,4.98523448073928,-1.261923898709938e-11,24499.971190569788,20824.975511984318,0.85,1.0705168390018591,0.665145581568991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266525991457337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.00635992802,1520.845022140518,0.3752015646818485,0.13149064374018338,6.112871282664199,3.4790051215053186
2461.0,-30.148590145008367,4.962458536075615,34.99047449603042,24.02017906950789,4.927304369269642,-26.64104166775445,-40.15560607714576,1.419755892015676,-5.079123485640309,-5.079123485606713,39.98187547434095,42221.26508961769,25731.67358715643,25731.67358715643,67952.93867677412,77300.25469811374,77300.25469811374,25731.67358715643,103031.92828527017,103031.92828527017,103031.92828527017,127532.69275271289,127532.69275271289,0.0,0.0,91501.07018753256,56422.08057903651,38976.655120551164,24500.764467442714,63477.41958799388,20825.649797326307,1520.8325388004325,0.0,0.8865814481228165,2.878734781824081,0.0014959128700940735,0.0,-5.079123485640309,353563.54589717055,1553751.899240034,4.39454778998037,1553751.899240034,4.39454778998037,0.85,0.09677356468453874,4.028046144702076,101325.0,128385.5737509095,1.267067098454572,1.0,0.0,4.028046144700762,1.2851112443582529,1.2854022317211589,3.1343949112464307,22715.99353643954,2316.3866903009225,19308.597160962443,1968.9289574893,0.85,0.8500001168775132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.735319701969,4632.441516551485,5.5747723395928785,4.962458536075615,-2.3970532921366776,7.359511828212293,3.478988268277955,3.5,0.9939966480794158,0.6,0.00022641791974915457,0.9850773520057676,0.00022984785843277504,199.04609166304226,0.0,0.0,0.0,0.001396176879668034,7.74783459612478e-05,0.0001489395737879068,0.0005999354759899483,0.09677356468461952,0.07166240535918411,0.025111159325435412,0.09677356465999246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536031.7097464633,579.6393798046187,0.0,0.09677356468461952,0.07166240535912428,0.025111159325414457,0.3752015153613392,0.3752015153613392,0.13147397707351555,0.0,-3.359446054673754e-11,4.985062017322207,-3.359446054673754e-11,-3.359446054673754e-11,4.985233325123033,-3.359446054673754e-11,24500.764467442714,20825.649797326307,0.85,1.070505687184971,0.6651383336572084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665252649931638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.00502447016,1520.8325388004325,0.3752015153613392,0.13147397707351555,6.112871282664199,3.478988268277955
2462.0,-30.14840939908367,4.962610743133723,34.990508656292704,24.020276159886293,4.927396245918686,-26.64086980866785,-40.15544109335167,1.4198566555028718,-5.0790343540354,-5.079034354020359,39.98194398799216,42221.3123016174,25731.73515302701,25731.73515302701,67953.0474546444,77300.27592257089,77300.27592257089,25731.73515302701,103032.0110755979,103032.0110755979,103032.0110755979,127533.56916849539,127533.56916849539,0.0,0.0,91501.05543234477,56422.09181139152,38976.62624550361,24501.558092897503,63478.184338401115,20826.324378962876,1520.8200678082624,0.0,0.8865816541433572,2.8786645363787566,0.0014959128700940735,0.0,-5.0790343540354,353564.77503421257,1553754.8522291947,4.3945408647647275,1553754.8522291947,4.3945408647647275,0.85,0.09677043221769523,4.028046144702076,101325.0,128385.55927512524,1.267066955589689,1.0,0.0,4.028046144704457,1.2851107727395106,1.2854017599956282,3.134396061528116,22715.989873326642,2316.386316767361,19308.594732785496,1968.9287098841598,0.85,0.8500001470531493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.72198343995,4632.441516551485,5.574801785147805,4.962610743133723,-2.39695413352158,7.359564876655304,3.478971515203523,3.5,0.9939918614867208,0.6,0.00022641791974915457,0.9850587981938693,0.00022985218767072348,199.04594361146033,0.0,0.0,0.0,0.001396176879668034,7.747979444561675e-05,0.00014893812530353783,0.0005999296414280702,0.09677043221776938,0.07166244054527435,0.02510799167249502,0.09677043219266768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536032.048238651,579.6392690820945,0.0,0.09677043221776938,0.07166244054521945,0.025107991672475783,0.3752014659657415,0.3752014659657415,0.13145731040684666,0.0,-1.5063505998114124e-11,4.985062076613588,-1.5063505998114124e-11,-1.5063505998114124e-11,4.985231928882513,-1.5063505998114124e-11,24501.558092897503,20826.324378962876,0.85,1.0704945039446603,0.66513106418634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665245409691734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.003690158293,1520.8200678082624,0.3752014659657415,0.13145731040684666,6.112871282664199,3.478971515203523
2463.0,-30.148228861298794,4.962762438770164,34.99054282364366,24.02037311056631,4.927487923929817,-26.64069815673487,-40.15527617940677,1.4199572193658934,-5.078945425651796,-5.0789454256495885,39.98201251499168,42221.358796542954,25731.796523627105,25731.796523627105,67953.15532017006,77300.29716916502,77300.29716916502,25731.796523627105,103032.09369279211,103032.09369279211,103032.09369279211,127534.44575024118,127534.44575024118,0.0,0.0,91501.0407032871,56422.10233066516,38976.59819180215,24502.35205744907,63478.95024925122,20826.999248831708,1520.8076087066504,0.0,0.8865818590786464,2.878594274321135,0.0014959128700940735,0.0,-5.078945425651796,353566.00137214275,1553757.8057993448,4.394533976031114,1553757.8057993448,4.394533976031114,0.85,0.0967672998667738,4.028046144702076,101325.0,128385.54507772146,1.2670668154722078,1.0,0.0,4.028046144700835,1.2851103020554455,1.2854012892049862,3.1343972095309587,22715.98621670079,2316.3859438952945,19308.588012045453,1968.9280245594014,0.85,0.8499999880194408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.708726569273,4632.441516551485,5.574831092678769,4.962762438770164,-2.396855219942212,7.359617658712375,3.478954861892845,3.5,0.9939871033979557,0.6,0.00022641791974915457,0.9850402661240858,0.00022985651199829496,199.04579573058862,0.0,0.0,0.0,0.001396176879668034,7.748124234176189e-05,0.00014893667740739267,0.0005999238092355848,0.09676729986683463,0.07166247581637707,0.025104824050457563,0.09676729984229437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536032.3867968404,579.6391583379607,0.0,0.09676729986683463,0.07166247581633202,0.025104824050441784,0.3752014164942052,0.3752014164942052,0.13144064374017933,0.0,-2.2168933355715126e-12,4.985061870903166,-2.2168933355715126e-12,-2.2168933355715126e-12,4.985230276219568,-2.2168933355715126e-12,24502.35205744907,20826.999248831708,0.85,1.0704832870321703,0.6651237714354136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665238193779977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.002358096815,1520.8076087066504,0.3752014164942052,0.13144064374017933,6.112871282664199,3.478954861892845
2464.0,-30.148048477347558,4.9629136245345356,34.99057699813428,24.02046985169875,4.927579406204914,-26.640526662864843,-40.155107458680845,1.4200575917221778,-5.078856703384531,-5.078856703421455,39.98208105765365,42221.38908350305,25731.857708275347,25731.857708275347,67953.2467917784,77300.3184555373,77300.3184555373,25731.857708275347,103032.17616381265,103032.17616381265,103032.17616381265,127535.32253984697,127535.32253984697,0.0,0.0,91501.0259968846,56422.09662485033,38976.58819114918,24503.146376034314,63479.73456718349,20827.674419629166,1520.7951620324134,0.0,0.886582062905696,2.8785239948131123,0.0014959128700940735,0.0,-5.078856703384531,353567.22487103235,1553760.7600484057,4.394527124552219,1553760.7600484057,4.394527124552219,0.85,0.09676416763683325,4.028046144702076,101325.0,128385.5265375824,1.2670666324952617,1.0,0.0,4.02804614470215,1.2851098322680612,1.285400819311228,3.134398355347627,22715.98256569929,2316.3855715967525,19308.585976999475,1968.9278170424636,0.85,0.8500000350482342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.695548800474,4632.441516551485,5.574860264551576,4.9629136245345356,-2.3967565532763144,7.35967017781085,3.478938307981728,3.5,0.9939823737090652,0.6,0.00022641791974915457,0.98502175022081,0.00022986083271602786,199.04564797594352,0.0,0.0,0.0,0.001396176879668034,7.74827236862175e-05,0.0001489351960629371,0.0005999178423117615,0.09676416763688366,0.07166251117621363,0.02510165646067003,0.09676416761231622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536032.7254324649,579.6390475684725,0.0,0.09676416763688366,0.0716625111761763,0.025101656460656954,0.3752013669458808,0.3752013669458808,0.1314239770735129,0.0,3.694822225952521e-11,4.985061419065232,3.694822225952521e-11,3.694822225952521e-11,4.985228447288364,3.694822225952521e-11,24503.146376034314,20827.674419629166,0.85,1.0704715017335238,0.6651160306730367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266523100211917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.00102789047,1520.7951620324134,0.3752013669458808,0.1314239770735129,6.112871282664199,3.478938307981728
2465.0,-30.14786832330636,4.963064301923605,34.99061117979989,24.020566383283608,4.927670669504025,-26.640355397800093,-40.15494257966054,1.420157743997758,-5.078768189208802,-5.078768189201821,39.98214961562396,42221.43425933797,25731.918713311585,25731.918713311585,67953.35297264956,77300.33976980466,77300.33976980466,25731.918713311585,103032.25848311625,103032.25848311625,103032.25848311625,127536.19953048014,127536.19953048014,0.0,0.0,91501.01132284965,56422.10581238308,38976.56167829619,24503.94104736389,63480.50272566007,20828.349890259306,1520.7827278581296,0.0,0.8865822656156153,2.878453697788912,0.0014959128700940735,0.0,-5.078768189208802,353568.44550359895,1553763.7149623306,4.394520310626857,1553763.7149623306,4.394520310626857,0.85,0.0967610355284796,4.028046144702076,101325.0,128385.51306396784,1.2670664995210248,1.0,0.0,4.028046144701275,1.285109363511095,1.2854003504481215,3.134399498651929,22715.978922733342,2316.3852001176083,19308.58416315963,1968.927632082274,0.85,0.8500000915142727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.682449827599,4632.441516551485,5.574889302506654,4.963064301923605,-2.3966581346464424,7.359722436570047,3.4789218530852635,3.5,0.9939776723100753,0.6,0.00022641791974915457,0.9850032582918419,0.0002298651480014397,199.04550040983938,0.0,0.0,0.0,0.001396176879668034,7.74841713263304e-05,0.00014893374842282417,0.0005999120111505857,0.09676103552853935,0.07166254662526965,0.025098488903269697,0.09676103550413813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536033.0641437724,579.6389367742066,0.0,0.09676103552853935,0.0716625466252254,0.0250984889032542,0.37520131732105705,0.37520131732105705,0.13140731040684878,0.0,-6.991740519879386e-12,4.985060722261039,-6.991740519879386e-12,-6.991740519879386e-12,4.985226374717911,-6.991740519879386e-12,24503.94104736389,20828.349890259306,0.85,1.0704602209330247,0.6651086939529108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665223834635788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.99970062025,1520.7827278581296,0.37520131732105705,0.13140731040684878,6.112871282664199,3.4789218530852635
2466.0,-30.147688395133347,4.963214472560306,34.99064536855787,24.020662705320888,4.92776174178503,-26.64018435512661,-40.15477770064024,1.4202577017782938,-5.078679876383035,-5.078679876379161,39.98221818553768,42221.47865557667,25731.979523595935,25731.979523595935,67953.45817917261,77300.36108925962,77300.36108925962,25731.979523595935,103032.34061285555,103032.34061285555,103032.34061285555,127537.07666100227,127537.07666100227,0.0,0.0,91500.99666807946,56422.11423439627,38976.536037425765,24504.736048146715,63481.27208557248,20829.02564092471,1520.7703052055394,0.0,0.8865824672551599,2.878383384671984,0.0014959128700940735,0.0,-5.078679876383035,353569.6633627905,1553766.6703940793,4.39451353268335,1553766.6703940793,4.39451353268335,0.8500000000000001,0.09675790353259449,4.028046144702076,101325.0,128385.49986873368,1.2670663692941888,1.0,0.0,4.028046144705642,1.2851088956647934,1.2853998824958854,3.13440063973594,22715.975284550048,2316.3848291261593,19308.57805160137,1968.9270088767694,0.85,0.8499999586077128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.669429334058,4632.441516551485,5.5749182036436515,4.963214472560306,-2.396559958933783,7.359774431494089,3.4789054968051905,3.5,0.9939729990871973,0.6,0.00022641791974915457,0.9849847899208977,0.0002298694579510591,199.04535302896466,0.0,0.0,0.0,0.001396176879668034,7.748561899144871e-05,0.00014893230075770585,0.0005999061798886872,0.09675790353259242,0.0716625821567422,0.02509532137585022,0.09675790350843974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536033.4029141401,579.6388259605966,0.0,0.09675790353259242,0.07166258215674373,0.025095321375850757,0.3752012676198713,0.3752012676198713,0.13139064374018153,0.0,-3.865352482534945e-12,4.985059759556407,-3.865352482534945e-12,-3.865352482534945e-12,4.985223964818431,-3.865352482534945e-12,24504.736048146715,20829.02564092471,0.85,1.0704489047978063,0.6651013325420181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266521669125883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.998374756964,1520.7703052055394,0.3752012676198713,0.13139064374018153,6.112871282664199,3.4789054968051905
2467.0,-30.14750861076792,4.963364137933528,34.99067956448293,24.02075888765978,4.927852618848173,-26.640013461384886,-40.154609084688104,1.4203574694651302,-5.0785917705783845,-5.078591770567025,39.98228677181217,42221.50687888061,25732.040155213424,25732.040155213424,67953.54703409404,77300.38244914782,77300.38244914782,25732.040155213424,103032.42260436124,103032.42260436124,103032.42260436124,127537.95401200368,127537.95401200368,0.0,0.0,91500.98203299641,56422.10646272897,38976.528411408275,24505.53140764244,63482.059819050715,20829.701696496075,1520.7578951505095,0.0,0.8865826677792341,2.8783130538529473,0.0014959128700940735,0.0,-5.0785917705783845,353570.87837039307,1553769.6265360753,4.394506792237511,1553769.6265360753,4.394506792237511,0.85,0.09675477165902724,4.028046144702076,101325.0,128385.47809938123,1.2670661544473845,1.0,0.0,4.0280461446993305,1.285108428708553,1.2853994154339123,3.134401778649907,22715.97165125427,2316.384458633098,19308.57213110883,1968.9264051545463,0.85,0.8499998339293007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.656487035536,4632.441516551485,5.574946971788222,4.963364137933528,-2.3964620299986663,7.359826167932194,3.478889238783801,3.5,0.9939683539382288,0.6,0.00022641791974915457,0.9849663366838557,0.000229873764530318,199.04520576610213,0.0,0.0,0.0,0.001396176879668034,7.748709949331104e-05,0.00014893082025584353,0.0005999002163588683,0.09675477165909067,0.07166261777801683,0.025092153881073845,0.09675477163462096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536033.7417653908,579.6387151205071,0.0,0.09675477165909067,0.07166261777796985,0.025092153881057393,0.37520121784100013,0.37520121784100013,0.13137397707351456,0.0,-1.1368683772161603e-11,4.985058550904853,-1.1368683772161603e-11,-1.1368683772161603e-11,4.985221378225049,-1.1368683772161603e-11,24505.53140764244,20829.701696496075,0.85,1.0704370215426036,0.6650935240480351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665209571911296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.99705037392,1520.7578951505095,0.37520121784100013,0.13137397707351456,6.112871282664199,3.478889238783801
2468.0,-30.147329045977845,4.96351329953446,34.990713767607716,24.0208548255265,4.927943290639071,-26.63984278578864,-40.154444275516994,1.4204570304498543,-5.078503871070836,-5.078503871079883,39.98235537337176,42221.55002644294,25732.10060788811,25732.10060788811,67953.65063433105,77300.40383644657,77300.40383644657,25732.10060788811,103032.50444433469,103032.50444433469,103032.50444433469,127538.83156333183,127538.83156333183,0.0,0.0,91500.96743111257,56422.11362110908,38976.50423333721,24506.327118997142,63482.83135233435,20830.37805114757,1520.7454974816683,0.0,0.886582867195507,2.8782427056845945,0.0014959128700940735,0.0,-5.078503871070836,353572.0905363552,1553772.5833410735,4.39450008903152,1553772.5833410735,4.39450008903152,0.85,0.09675163990585219,4.028046144702076,101325.0,128385.46557226019,1.2670660308143122,1.0,0.0,4.028046144702167,1.2851079627201065,1.2853989493399522,3.134402915204234,22715.968026200506,2316.3840889804883,19308.570911583447,1968.9262807975658,0.85,0.8499999158879349,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.64362261768,4632.441516551485,5.574975607257696,4.96351329953446,-2.3963643470995577,7.359877646634018,3.4788730786256568,3.5,0.9939637367501877,0.6,0.00022641791974915457,0.9849479063564589,0.00022987806592403932,199.0450586833131,0.0,0.0,0.0,0.001396176879668034,7.748854659569457e-05,0.00014892937315346002,0.0005998943873636915,0.09675163990585459,0.07166265348748833,0.02508898641836625,0.09675163988189785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536034.0806922127,579.6386042556762,0.0,0.09675163990585459,0.07166265348748656,0.02508898641836563,0.37520116798441805,0.37520116798441805,0.1313573104068472,0.0,9.038103598868474e-12,4.985057096912556,9.038103598868474e-12,9.038103598868474e-12,4.9852185499425445,9.038103598868474e-12,24506.327118997142,20830.37805114757,0.85,1.0704256440167785,0.6650861205624282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665202476522557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.995729107537,1520.7454974816683,0.37520116798441805,0.1313573104068472,6.112871282664199,3.4788730786256568
