time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2469.0,-30.147149774177635,4.963661958833815,34.99074797786682,24.020950553845637,4.928033745764853,-26.63967239553714,-40.15427950127048,1.4205563671243728,-5.078416178302007,-5.078416178312052,39.98242398742574,42221.592160888635,25732.16088407736,25732.16088407736,67953.753044966,77300.42521480624,77300.42521480624,25732.16088407736,103032.58609888359,103032.58609888359,103032.58609888359,127539.70926422522,127539.70926422522,0.0,0.0,91500.95285124241,56422.119797324944,38976.48117101941,24507.12316534163,63483.60433636104,20831.054690540383,1520.7331117512238,0.0,0.886583065511929,2.8781723408269406,0.0014959128700940735,0.0,-5.078416178302007,353573.29985456244,1553775.5406878956,4.394493422798101,1553775.5406878956,4.394493422798101,0.8499999999999999,0.0967485082686233,4.028046144702076,101325.0,128385.44870240396,1.267065864321776,1.0,0.0,4.028046144701748,1.285107497781866,1.2853984842964359,3.134404049197911,22715.96440661184,2316.383719885164,19308.56542430728,1968.9257212511184,0.85,0.8499998097675842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.63083576866,4632.441516551485,5.575004110958558,4.963661958833815,-2.3962669102905476,7.359928869124363,3.4788570159384937,3.5,0.9939591474109982,0.6,0.00022641791974915457,0.9849295064722964,0.00022988236037329354,199.044911840731,0.0,0.0,0.0,0.001396176879668034,7.74899934164013e-05,0.00014892792633275327,0.0005998885595031216,0.09674850826858043,0.0716626892819715,0.025085818986608933,0.09674850824480423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536034.4196808162,579.6384933706092,0.0,0.09674850826858043,0.07166268928200326,0.02508581898662005,0.3752011180499774,0.3752011180499774,0.1313406437401812,0.0,1.0061285138363019e-11,4.985055361658283,1.0061285138363019e-11,1.0061285138363019e-11,4.985215296062847,1.0061285138363019e-11,24507.12316534163,20831.054690540383,0.85,1.070414223567401,0.6650786860995176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266519540502186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.994409435138,1520.7331117512238,0.3752011180499774,0.1313406437401812,6.112871282664199,3.4788570159384937
2470.0,-30.1469705859154,4.963810117552371,34.99078219525861,24.021046107541792,4.928124020322153,-26.639502098576095,-40.15411476194856,1.420655532982838,-5.078328679761455,-5.078328679746736,39.98249261570085,42221.6340135801,25732.22095377327,25732.22095377327,67953.85496735337,77300.44664077886,77300.44664077886,25732.22095377327,103032.66759455213,103032.66759455213,103032.66759455213,127540.58714651465,127540.58714651465,0.0,0.0,91500.93827950099,56422.12565230213,38976.4584746654,24507.919551962517,63484.37802662792,20831.73161916814,1520.7207374553138,0.0,0.8865832627858391,2.8781019598900333,0.0014959128700940735,0.0,-5.078328679761455,353574.5064975189,1553778.4986533045,4.394486791609812,1553778.4986533045,4.394486791609812,0.85,0.09674537674258939,4.028046144702076,101325.0,128385.43684339608,1.267065747282468,1.0,0.0,4.028046144702379,1.2851070336434534,1.2853980200529285,3.13440518124161,22715.960789041215,2316.383350995622,19308.564601928763,1968.9256373918479,0.85,0.849999908929396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.618126173699,4632.441516551485,5.575032476767098,4.963810117552371,-2.3961697100977815,7.359979827650152,3.4788410503263565,3.5,0.9939545858075304,0.6,0.00022641791974915457,0.9849111155326963,0.0002298866528952664,199.04476506679177,0.0,0.0,0.0,0.001396176879668034,7.749143995541666e-05,0.0001489264797937379,0.0005998827327772175,0.0967453767426932,0.07166272515796564,0.025082651584727566,0.09674537671801851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536034.7587397329,579.6383824625228,0.0,0.0967453767426932,0.07166272515788874,0.02508265158470065,0.37520106803521747,0.37520106803521747,0.13132397707351515,0.0,-1.4722445484949276e-11,4.98505337686737,-1.4722445484949276e-11,-1.4722445484949276e-11,4.9852119433804205,-1.4722445484949276e-11,24507.919551962517,20831.73161916814,0.85,1.0704027837974686,0.6650712399808129,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665188357339434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.99308987867,1520.7207374553138,0.37520106803521747,0.13132397707351515,6.112871282664199,3.4788410503263565
2471.0,-30.14679173353316,4.963957776963307,34.990816419803195,24.02114145169037,4.928214083753585,-26.639332124982406,-40.15395005755124,1.4207544752027856,-5.078241395798102,-5.078241395805323,39.98256125882693,42221.67470259903,25732.280870687755,25732.280870687755,67953.95557328679,77300.46805934662,77300.46805934662,25732.280870687755,103032.74893003437,103032.74893003437,103032.74893003437,127541.46522168293,127541.46522168293,0.0,0.0,91500.92375101378,56422.13039426595,38976.43706305314,24508.71629164855,63485.15335470169,20832.408847901268,1520.7083759976776,0.0,0.8865834589113782,2.878031560998435,0.0014959128700940735,0.0,-5.078241395798102,353575.71018458315,1553781.4572623477,4.3944801990249855,1553781.4572623477,4.3944801990249855,0.85,0.09674224534034634,4.028046144702076,101325.0,128385.4164102698,1.2670655456231907,1.0,0.0,4.028046144701294,1.285106570552098,1.2853975568567155,3.134406310732328,22715.957182208847,2316.382983201078,19308.564004332347,1968.9255764539723,0.85,0.8500000175847676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.605493580022,4632.441516551485,5.575060716623099,4.963957776963307,-2.396072761275963,7.36003053823927,3.4788251814711773,3.5,0.9939500518489078,0.6,0.00022641791974915457,0.9848927594354275,0.00022989093744474746,199.04461856818932,0.0,0.0,0.0,0.001396176879668034,7.749288621272412e-05,0.00014892503353643047,0.0005998769071860461,0.09674224534036971,0.07166276112448913,0.02507948421588057,0.09674224531622072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536035.097872075,579.6382715303939,0.0,0.09674224534036971,0.07166276112447183,0.025079484215874515,0.3752010179399066,0.3752010179399066,0.13130731040684748,0.0,7.219114195322618e-12,4.985051111774169,7.219114195322618e-12,7.219114195322618e-12,4.985208148320908,7.219114195322618e-12,24508.71629164855,20832.408847901268,0.85,1.0703912959557205,0.665063758556269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665181333393645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.991774624385,1520.7083759976776,0.3752010179399066,0.13130731040684748,6.112871282664199,3.4788251814711773
2472.0,-30.146612958293275,4.964104938758369,34.990850651524156,24.02123665614056,4.928303944111359,-26.63916224112641,-40.15378538807852,1.4208532269445482,-5.078154306229408,-5.078154306235575,39.98262991694558,42221.71513359953,25732.340584592526,25732.340584592526,67954.05571819206,77300.48953102065,77300.48953102065,25732.340584592526,103032.83011561318,103032.83011561318,103032.83011561318,127542.34349198236,127542.34349198236,0.0,0.0,91500.90922463845,56422.13482721754,38976.41599713435,24509.513376369185,63485.92937350353,20833.086369913806,1520.6960261091024,0.0,0.8865836539908967,2.8779611458175918,0.0014959128700940735,0.0,-5.078154306229408,353576.9111940613,1553784.4165217672,4.39447364160317,1553784.4165217672,4.39447364160317,0.85,0.09673911405015248,4.028046144702076,101325.0,128385.40521937502,1.2670654351776465,1.0,0.0,4.028046144702916,1.285106108352594,1.285397094552556,3.1344074380486115,22715.953575900774,2316.3826154599965,19308.55910498008,1968.9250768590782,0.85,0.8499999368489826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.592937629641,4632.441516551485,5.5750888200742175,4.964104938758369,-2.3959760487117374,7.360080987470106,3.478809408922731,3.5,0.9939455454064945,0.6,0.00022641791974915457,0.9848744116242591,0.0002298952202197488,199.04447213298997,0.0,0.0,0.0,0.001396176879668034,7.749433218830883e-05,0.00014892358756084576,0.0005998710827296667,0.09673911405020905,0.07166279717299658,0.025076316877212474,0.09673911402578683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536035.4370785413,579.6381605739953,0.0,0.09673911405020905,0.07166279717295466,0.025076316877197812,0.3752009677618269,0.3752009677618269,0.13129064374018132,0.0,6.139089236967266e-12,4.985048600617176,6.139089236967266e-12,6.139089236967266e-12,4.985204282836719,6.139089236967266e-12,24509.513376369185,20833.086369913806,0.85,1.070379789486918,0.6650562660144528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665174333124087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.990458614244,1520.6960261091024,0.3752009677618269,0.13129064374018132,6.112871282664199,3.478809408922731
2473.0,-30.146434433990123,4.964251604465423,34.99088489040842,24.021331616118573,4.928393615308722,-26.638992602030253,-40.153620718605794,1.4209517833488483,-5.078067417978559,-5.07806741792653,39.98269858903604,42221.7546970945,25732.400115153512,25732.400115153512,67954.15481224802,77300.51102062712,77300.51102062712,25732.400115153512,103032.91113578063,103032.91113578063,103032.91113578063,127543.22193878917,127543.22193878917,0.0,0.0,91500.89474120406,56422.13841767154,38976.39591503613,24510.310803008546,63486.706718044676,20833.764182557265,1520.6836880665492,0.0,0.8865838479927699,2.8778907140258587,0.0014959128700940735,0.0,-5.078067417978559,353578.10943044676,1553787.3763878965,4.394467120407367,1553787.3763878965,4.394467120407367,0.85,0.09673598287438077,4.028046144702076,101325.0,128385.38963006886,1.2670652813231569,1.0,0.0,4.028046144704313,1.2851056470676825,1.2853966331631956,3.13440856313499,22715.94998025319,2316.3822488059827,19308.558895172195,1968.9250554646283,0.85,0.850000062157074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.58045806677,4632.441516551485,5.57511679168767,4.964251604465423,-2.3958795771753687,7.360131181640791,3.4787937323591795,3.5,0.993941066388337,0.6,0.00022641791974915457,0.9848560899348022,0.00022989949705661415,199.0443259035484,0.0,0.0,0.0,0.001396176879668034,7.74957781888382e-05,0.00014892214156031637,0.0005998652581728092,0.09673598287444651,0.07166283330515948,0.025073149569287034,0.09673598285004376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536035.7763540887,579.6380495949776,0.0,0.09673598287444651,0.07166283330511078,0.02507314956927,0.3752009175010941,0.3752009175010941,0.131273977073515,0.0,-5.2011728257639334e-11,4.985045840980945,-5.2011728257639334e-11,-5.2011728257639334e-11,4.985200146178386,-5.2011728257639334e-11,24510.310803008546,20833.764182557265,0.85,1.07036824439554,0.6650487461037873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665167356450502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.989147020435,1520.6836880665492,0.3752009175010941,0.131273977073515,6.112871282664199,3.4787937323591795
2474.0,-30.14625618566901,4.964397775423738,34.99091913644545,24.021426366549008,4.928483070252052,-26.638823232933635,-40.15345989083869,1.4210501175166628,-5.0779807392340786,-5.07798073922202,39.982767275146436,42221.80898801004,25732.45948500218,25732.45948500218,67954.26847301221,77300.53250275602,77300.53250275602,25732.45948500218,103032.9919877582,103032.9919877582,103032.9919877582,127544.10056308849,127544.10056308849,0.0,0.0,91500.88027451327,56422.15675976707,38976.35946082911,24511.108575330294,63487.46803615941,20834.44228903075,1520.6713623845121,0.0,0.8865840408751523,2.877820264911061,0.0014959128700940735,0.0,-5.0779807392340786,353579.3047808074,1553790.3368619774,4.394460636844146,1553790.3368619774,4.394460636844146,0.85,0.09673285181756554,4.028046144702076,101325.0,128385.37910728726,1.2670651774713768,1.0,0.0,4.028046144699498,1.2851051868232604,1.2853961728145604,3.134409685684391,22715.94638876236,2316.38188257584,19308.554415529215,1968.9245986681708,0.85,0.8499999993432459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.568054598509,4632.441516551485,5.575144636718081,4.964397775423738,-2.3957833525727477,7.360181127996485,3.4787781514120715,3.5,0.9939366146891633,0.6,0.00022641791974915457,0.9848377969357723,0.00022990376735502238,199.04417990037842,0.0,0.0,0.0,0.001396176879668034,7.749719047854576e-05,0.00014892072927060883,0.0005998595694046974,0.09673285181762044,0.0716628695243395,0.025069982293280932,0.09673285179318522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536036.115698955,579.6379385932606,0.0,0.09673285181762044,0.07166286952429883,0.025069982293266707,0.3752008671574903,0.3752008671574903,0.1312573104068451,0.0,-1.2050804798491299e-11,4.985042800763949,-1.2050804798491299e-11,-1.2050804798491299e-11,4.98519558432713,-1.2050804798491299e-11,24511.108575330294,20834.44228903075,0.85,1.0703571992240852,0.6650416262302747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665160403300422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.987836358694,1520.6713623845121,0.3752008671574903,0.1312573104068451,6.112871282664199,3.4787781514120715
2475.0,-30.1460780038518,4.964543453372885,34.9909533896411,24.021520977281057,4.9285723502444,-26.638653941214045,-40.153291484434135,1.4211482876066341,-5.077894250643226,-5.077894250613531,39.98283597573268,42221.8316944766,25732.5186461023,25732.5186461023,67954.3503405789,77300.55403913722,77300.55403913722,25732.5186461023,103033.07268523952,103033.07268523952,103033.07268523952,127544.9793732621,127544.9793732621,0.0,0.0,91500.86581805292,56422.143473392294,38976.358160734024,24511.906688022584,63488.264848756604,20835.120684819194,1520.6590479311903,0.0,0.8865842327348483,2.8777497999974884,0.0014959128700940735,0.0,-5.077894250643226,353580.49751200125,1553793.2979663364,4.3944541876594805,1553793.2979663364,4.3944541876594805,0.8499999999999999,0.09672972086925355,4.028046144702076,101325.0,128385.35995471115,1.267064988450147,1.0,0.0,4.028046144703533,1.2851047273471186,1.2853957132343796,3.1344108063607363,22715.942799811335,2316.381516604685,19308.554594011162,1968.9246168682641,0.85,0.8500001414940844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.555726888689,4632.441516551485,5.57517234516165,4.964543453372885,-2.3956873603116775,7.360230813684563,3.4787626656586057,3.5,0.993932190188173,0.6,0.00022641791974915457,0.984819511128105,0.0002299080361332344,199.04403395189584,0.0,0.0,0.0,0.001396176879668034,7.749866934465138e-05,0.0001489192504045032,0.0005998536124637822,0.09672972086936595,0.07166290582275373,0.02506681504661222,0.09672972084498307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536036.4551153951,579.6378275681105,0.0,0.09672972086936595,0.07166290582267046,0.025066815046583098,0.37520081672872807,0.37520081672872807,0.13124064374017824,0.0,-2.9672264645341784e-11,4.985039518338681,-2.9672264645341784e-11,-2.9672264645341784e-11,4.985190971210102,-2.9672264645341784e-11,24511.906688022584,20835.120684819194,0.85,1.0703450551446243,0.665033637240812,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665153473610289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.98652611893,1520.6590479311903,0.37520081672872807,0.13124064374017824,6.112871282664199,3.4787626656586057
2476.0,-30.145900063802465,4.964688639643038,34.99098765009898,24.021615378465526,4.92866142161838,-26.638484887926467,-40.15313069159163,1.4212462457423898,-5.07780797060218,-5.0778079706346455,39.98290469365405,42221.884928722095,25732.57764758164,25732.57764758164,67954.46257630373,77300.57560717555,77300.57560717555,25732.57764758164,103033.15325475718,103033.15325475718,103033.15325475718,127545.85842076747,127545.85842076747,0.0,0.0,91500.85140675539,56422.16072830206,38976.32297605926,24512.705166010288,63489.02814206955,20835.799391108743,1520.6467463198273,0.0,0.8865844234680972,2.8776793170092425,0.0014959128700940735,0.0,-5.07780797060218,353581.6873703062,1553796.2598193965,4.394447776341158,1553796.2598193965,4.394447776341158,0.85,0.09672659004433092,4.028046144702076,101325.0,128385.34531189859,1.267064843936823,1.0,0.0,4.028046144702165,1.285104268863337,1.2853952546467837,3.1344119246174835,22715.939222072397,2316.381151776845,19308.54599911498,1968.9237404327657,0.85,0.8499998970041901,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.543474699043,4632.441516551485,5.575199927947714,4.964688639643038,-2.3955916137407574,7.360280253383795,3.4787472747989714,3.5,0.9939277927997061,0.6,0.00022641791974915457,0.9848012504972014,0.00022991229919218915,199.04388820165855,0.0,0.0,0.0,0.001396176879668034,7.750008137637218e-05,0.0001489178383727824,0.000599847924734853,0.0967265900443385,0.0716629422112855,0.025063647833053003,0.09672659002020592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536036.7946175314,579.6377165149026,0.0,0.0967265900443385,0.07166294221127988,0.02506364783305104,0.3752007662151184,0.3752007662151184,0.13122397707351033,0.0,3.2457592169521376e-11,4.985036004275116,3.2457592169521376e-11,3.2457592169521376e-11,4.985186133178672,3.2457592169521376e-11,24512.705166010288,20835.799391108743,0.85,1.0703339547778534,0.6650264803903138,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266514656729759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.985220488477,1520.6467463198273,0.3752007662151184,0.13122397707351033,6.112871282664199,3.4787472747989714
2477.0,-30.145722340264097,4.96483333578324,34.99102191776487,24.021709605027013,4.928750296515364,-26.63831604915753,-40.152966196741886,1.4213440054088258,-5.077721888446035,-5.077721888458599,39.98297342452047,42221.92173547135,25732.636463175735,25732.636463175735,67954.55819864708,77300.59718415806,77300.59718415806,25732.636463175735,103033.2336473338,103033.2336473338,103033.2336473338,127546.73762537178,127546.73762537178,0.0,0.0,91500.83701246865,56422.161563781825,38976.30605409647,24513.503978037992,63489.81003213447,20836.478381332294,1520.6344561573685,0.0,0.8865846131448663,2.8776088179699717,0.0014959128700940735,0.0,-5.077721888446035,353582.87450278294,1553799.2222360028,4.394441400537269,1553799.2222360028,4.394441400537269,0.85,0.09672345932983946,4.028046144702076,101325.0,128385.32682743565,1.2670646615093575,1.0,0.0,4.028046144701516,1.285103811308798,1.2853947969886408,3.1344130406085733,22715.935648556548,2316.3807873796404,19308.546590119262,1968.9238006984306,0.85,0.8500000567375351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.531297695295,4632.441516551485,5.575227379787239,4.96483333578324,-2.3954961046806966,7.360329440463937,3.4787319784127555,3.5,0.9939234224036444,0.6,0.00022641791974915457,0.9847830124497301,0.00022991655713670473,199.04374262897792,0.0,0.0,0.0,0.001396176879668034,7.75015259425597e-05,0.0001489163938065949,0.0005998421059555906,0.09672345932986934,0.07166297868059426,0.025060480649275074,0.09672345930586519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536037.1341836773,579.6376054407345,0.0,0.09672345932986934,0.07166297868057213,0.02506048064926733,0.37520071561738966,0.37520071561738966,0.1312073104068464,0.0,1.2562395568238571e-11,4.985032239471934,1.2562395568238571e-11,1.2562395568238571e-11,4.985180988946695,1.2562395568238571e-11,24513.503978037992,20836.478381332294,0.85,1.0703222795004874,0.6650188701793456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665139684299216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.983915954006,1520.6344561573685,0.37520071561738966,0.1312073104068464,6.112871282664199,3.4787319784127555
2478.0,-30.145544800920398,4.96497754328013,34.99105619265256,24.02180362204092,4.928838979965866,-26.638147395291675,-40.15280166696755,1.4214415743371451,-5.077636006253101,-5.077636006334555,39.98304217020487,42221.957908579105,25732.695100373126,25732.695100373126,67954.65300895223,77300.61878458041,77300.61878458041,25732.695100373126,103033.31388495353,103033.31388495353,103033.31388495353,127547.61702139792,127547.61702139792,0.0,0.0,91500.82263875328,56422.161762752105,38976.28986222352,24514.30313644439,63490.59299866791,20837.15766597773,1520.6221778858069,0.0,0.8865848017479798,2.877538302227599,0.0014959128700940735,0.0,-5.077636006253101,353584.05888074357,1553802.1852943923,4.394435060825117,1553802.1852943923,4.394435060825117,0.85,0.09672032872991017,4.028046144702076,101325.0,128385.31285273621,1.2670645235897973,1.0,0.0,4.028046144702713,1.2851033546473152,1.2853943402237562,3.1344141544222612,22715.932080147733,2316.380423503208,19308.542879628843,1968.9234223337066,0.85,0.8500000269195764,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.519195597488,4632.441516551485,5.575254702638493,4.96497754328013,-2.3954008345246125,7.360378377804743,3.478716776147788,3.5,0.993919078899368,0.6,0.00022641791974915457,0.9847647936681378,0.00022992081074077938,199.04359720738304,0.0,0.0,0.0,0.001396176879668034,7.750297084035119e-05,0.00014891494890880338,0.0005998362858406121,0.09672032872986021,0.07166301523354517,0.025057313496315046,0.09672032870625367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536037.4738230841,579.6374943425777,0.0,0.09672032872986021,0.07166301523358218,0.025057313496327987,0.37520066493481147,0.37520066493481147,0.13119064374018077,0.0,8.145661922753789e-11,4.9850282269455874,8.145661922753789e-11,8.145661922753789e-11,4.9851756044200215,8.145661922753789e-11,24514.30313644439,20837.15766597773,0.85,1.0703105735739147,0.6650112389006189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266513282454168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.982613013428,1520.6221778858069,0.37520066493481147,0.13119064374018077,6.112871282664199,3.478716776147788
2479.0,-30.145367492101755,4.965121263557872,34.99109047477694,24.02189742950725,4.928927459800851,-26.637978969288866,-40.1526372070424,1.4215389369879896,-5.0775503266215765,-5.0775503266155075,39.98311093076649,42221.99328655959,25732.75356667098,25732.75356667098,67954.74685323058,77300.64040050076,77300.64040050076,25732.75356667098,103033.39396717175,103033.39396717175,103033.39396717175,127548.49660975237,127548.49660975237,0.0,0.0,91500.80829131356,56422.1611773725,38976.274571045615,24515.10264258062,63491.377213626234,20837.837246193525,1520.6099116638193,0.0,0.8865849892637898,2.8774677695421795,0.0014959128700940735,0.0,-5.0775503266215765,353585.24046833714,1553805.148999404,4.394428757663441,1553805.148999404,4.394428757663441,0.85,0.096717198245797,4.028046144702076,101325.0,128385.29498071026,1.267064347206615,1.0,0.0,4.0280461447034694,1.285102898951617,1.285393884424875,3.1344152658811555,22715.92851826209,2316.380060291954,19308.539376470806,1968.923065111002,0.85,0.8500000059847005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.50716811273,4632.441516551485,5.575281898477269,4.965121263557872,-2.395305804765046,7.3604270683229185,3.4787016676356552,3.5,0.9939147621816158,0.6,0.00022641791974915457,0.9847465989054794,0.00022992505889414828,199.04345197482223,0.0,0.0,0.0,0.001396176879668034,7.750441514961734e-05,0.00014891350459953723,0.0005998304680962408,0.09671719824582159,0.0716630518712383,0.025054146374583294,0.0967171982218796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536037.8135360489,579.6373832203393,0.0,0.09671719824582159,0.07166305187122007,0.02505414637457692,0.37520061416681527,0.37520061416681527,0.1311739770735191,0.0,-6.0822458181064576e-12,4.985023959473665,-6.0822458181064576e-12,-6.0822458181064576e-12,4.985169932093925,-6.0822458181064576e-12,24515.10264258062,20837.837246193525,0.85,1.0702988316757829,0.6650035822108155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266512598795446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.98131230694,1520.6099116638193,0.37520061416681527,0.1311739770735191,6.112871282664199,3.4787016676356552
2480.0,-30.14519036033021,4.965264498176725,34.9911247641329,24.021991027425997,4.929015739041239,-26.63781072266231,-40.152476518973685,1.4216361013733385,-5.0774648422283235,-5.077464842256992,39.98317970565261,42222.04373750896,25732.8118457377,25732.8118457377,67954.85558324665,77300.6620444585,77300.6620444585,25732.8118457377,103033.4738901962,103033.4738901962,103033.4738901962,127549.3763803767,127549.3763803767,0.0,0.0,91500.79396248152,56422.175655531995,38976.24256327725,24515.902490180506,63492.14505345776,20838.51711665343,1520.5976569593965,0.0,0.886585175731714,2.8773972206830516,0.0014959128700940735,0.0,-5.0774648422283235,353586.41936653276,1553808.1133264133,4.394422489727225,1553808.1133264133,4.394422489727225,0.8500000000000001,0.09671406787256102,4.028046144702076,101325.0,128385.28640659188,1.2670642625866457,1.0,0.0,4.028046144701664,1.2851024441842014,1.2853934295544867,3.134416375076719,22715.92496099598,2316.3796975517616,19308.54056580019,1968.9231863888476,0.85,0.8500001914495499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.495214935094,4632.441516551485,5.575308964132371,4.965264498176725,-2.395211009977333,7.3604755081540585,3.4786866524915747,3.5,0.9939104721404499,0.6,0.00022641791974915457,0.9847284226728054,0.0002299293028778415,199.04330688749116,0.0,0.0,0.0,0.001396176879668034,7.750582635796544e-05,0.00014891209339118914,0.0005998247836838949,0.09671406787254964,0.07166308858977678,0.02505097928277286,0.09671406784903362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.153319835,579.6372720749097,0.0,0.09671406787254964,0.07166308858978522,0.025050979282775807,0.37520056331234297,0.37520056331234297,0.1311573104068512,0.0,2.864908310584724e-11,4.985019445077228,2.864908310584724e-11,2.864908310584724e-11,4.985164057752286,2.864908310584724e-11,24515.902490180506,20838.51711665343,0.85,1.0702876005532884,0.6649963346168214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665119174469988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.98001290024,1520.5976569593965,0.37520056331234297,0.1311573104068512,6.112871282664199,3.4786866524915747
2481.0,-30.145013431395462,4.9654072486484075,34.991159060712796,24.02208448564636,4.92910383027885,-26.637642677399604,-40.152315865829564,1.4217330762830405,-5.077379554824574,-5.077379554808839,39.983248494779254,42222.09348934854,25732.869943398102,25732.869943398102,67954.96343274665,77300.68370901399,77300.68370901399,25732.869943398102,103033.55365241208,103033.55365241208,103033.55365241208,127550.25633171322,127550.25633171322,0.0,0.0,91500.77966021035,56422.18944054502,38976.211355183696,24516.702679301136,63492.91403448483,20839.197277405965,1520.5854138487991,0.0,0.8865853611432012,2.8773266555131234,0.0014959128700940735,0.0,-5.077379554824574,353587.5955511688,1553811.078271042,4.394416257303871,1553811.078271042,4.394416257303871,0.85,0.09671093761073214,4.028046144702076,101325.0,128385.27337838605,1.2670641340082511,1.0,0.0,4.028046144702176,1.2851019903039274,1.2853929755714406,3.134417482109292,22715.921410323856,2316.379335483968,19308.537452366047,1968.92286890692,0.85,0.8500001872515182,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.48333579322,4632.441516551485,5.575335901191296,4.9654072486484075,-2.3951164510309924,7.3605236996793995,3.4786717303741916,3.5,0.9939062086783405,0.6,0.00022641791974915457,0.9847102676153134,0.0002299335420737249,199.04316196651342,0.0,0.0,0.0,0.001396176879668034,7.750723728334468e-05,0.0001489106824658099,0.0005998191004113606,0.09671093761073993,0.07166312538965822,0.025047812221081715,0.09671093758699588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.4931740323,579.6371609064262,0.0,0.09671093761073993,0.07166312538965244,0.0250478122210797,0.37520051237086477,0.37520051237086477,0.13114064374018564,0.0,-1.574562702444382e-11,4.985014684792418,-1.574562702444382e-11,-1.574562702444382e-11,4.985157939136855,-1.574562702444382e-11,24516.702679301136,20839.197277405965,0.85,1.0702763365977872,0.66498906423505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266511238401425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.978715856996,1520.5854138487991,0.37520051237086477,0.13114064374018564,6.112871282664199,3.4786717303741916
2482.0,-30.144836673033602,4.965549516417065,34.99119336457366,24.022177734319143,4.929191723077453,-26.637474805471903,-40.15215147575361,1.4218298555157314,-5.077294466837316,-5.077294466808063,39.98331730001491,42222.126974642175,25732.927867761162,25732.927867761162,67955.05484240333,77300.70540748507,77300.70540748507,25732.927867761162,103033.63327524623,103033.63327524623,103033.63327524623,127551.1364975865,127551.1364975865,0.0,0.0,91500.76538067232,56422.18694782941,38976.19825871435,24517.503222340274,63493.701481054624,20839.87773898923,1520.573182793921,0.0,0.8865855454790939,2.8772560733585273,0.0014959128700940735,0.0,-5.077294466837316,353588.768988735,1553814.0439138953,4.394410061037313,1553814.0439138953,4.394410061037313,0.85,0.09670780746456883,4.028046144702076,101325.0,128385.2564528537,1.2670639669662345,1.0,0.0,4.028046144704522,1.2851015373398171,1.2853925225047658,3.134418586908084,22715.917865295443,2316.3789739916733,19308.53004240141,1968.9221133008123,0.85,0.8499999937004651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.471530406159,4632.441516551485,5.575362711748042,4.965549516417065,-2.395022129542037,7.3605716459591015,3.4786569009301105,3.5,0.9939019716943173,0.6,0.00022641791974915457,0.9846921304212061,0.00022993777725460586,199.04301718546114,0.0,0.0,0.0,0.001396176879668034,7.750868105265641e-05,0.00014890923869649816,0.0005998132848419506,0.09670780746462287,0.07166316227400185,0.02504464519062102,0.09670780744037394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.8331078682,579.6370497118669,0.0,0.09670780746462287,0.07166316227396181,0.025044645190607017,0.375200461341855,0.375200461341855,0.13112397707351717,0.0,-2.927436071331613e-11,4.985009691745972,-2.927436071331613e-11,-2.927436071331613e-11,4.985151635214663,-2.927436071331613e-11,24517.503222340274,20839.87773898923,0.85,1.0702645027346516,0.6649813444447005,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665105616515528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.977420654643,1520.573182793921,0.375200461341855,0.13112397707351717,6.112871282664199,3.4786569009301105
2483.0,-30.144660207048382,4.9656913028900975,34.99122767565558,24.022270773444347,4.929279420640075,-26.637307216240213,-40.15198712060226,1.4219264298319032,-5.077209579464352,-5.077209579426269,39.983386118067365,42222.15944769337,25732.985623236065,25732.985623236065,67955.14507092943,77300.72709492008,77300.72709492008,25732.985623236065,103033.71271815614,103033.71271815614,103033.71271815614,127552.0168180434,127552.0168180434,0.0,0.0,91500.75112929133,56422.183482064735,38976.186274696214,24518.304099887257,63494.490374583474,20840.558484904166,1520.5609633332158,0.0,0.8865857287451265,2.87718547495454,0.0014959128700940735,0.0,-5.077209579464352,353589.939662702,1553817.0101143466,4.394403900734762,1553817.0101143466,4.394403900734762,0.8499999999999999,0.09670467742954707,4.028046144702076,101325.0,128385.235184586,1.267063757064752,1.0,0.0,4.028046144701949,1.2851010853351137,1.285392070397715,3.134419689367618,22715.914327257276,2316.3786132121854,19308.527331609286,1968.9218368769446,0.85,0.8500000067547623,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.459798478734,4632.441516551485,5.575389397112226,4.9656913028900975,-2.394928046142866,7.360619349032964,3.4786421637880696,3.5,0.9938977610823055,0.6,0.00022641791974915457,0.9846740235873375,0.00022994200550175477,199.04287264410186,0.0,0.0,0.0,0.001396176879668034,7.75101245400963e-05,0.00014890779520905826,0.0005998074704079334,0.0967046774296702,0.07166319923947212,0.025041478190198085,0.0967046774051221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.1731050821,579.6369384965551,0.0,0.0967046774296702,0.07166319923938087,0.025041478190166198,0.3752004102255255,0.3752004102255255,0.13110731040684823,0.0,-3.808509063674137e-11,4.985004429643595,-3.808509063674137e-11,-3.808509063674137e-11,4.985144914881175,-3.808509063674137e-11,24518.304099887257,20840.558484904166,0.85,1.0702526261732392,0.6649735937497135,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665098871905314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.97612793278,1520.5609633332158,0.3752004102255255,0.13110731040684823,6.112871282664199,3.4786421637880696
2484.0,-30.144483906279387,4.965832609533144,34.991261993964756,24.022363672871165,4.9293669252510295,-26.637139794979877,-40.151826572231926,1.4220228139514925,-5.077124889445486,-5.077124889349005,39.98345495074269,42222.207034707055,25733.043202834495,25733.043202834495,67955.25023754155,77300.7488018314,77300.7488018314,25733.043202834495,103033.7920046659,103033.7920046659,103033.7920046659,127552.89732623793,127552.89732623793,0.0,0.0,91500.73688623228,56422.19511910792,38976.15751902706,24519.10532157203,63495.26284059909,20841.239523336226,1520.5487555514185,0.0,0.8865859109514375,2.8771148601075485,0.0014959128700940735,0.0,-5.077124889445486,353591.1076180138,1553819.9769495646,4.394397776055397,1553819.9769495646,4.394397776055397,0.85,0.0967015475062837,4.028046144702076,101325.0,128385.22315854984,1.267063638377003,1.0,0.0,4.028046144700141,1.28510063422092,1.2853916191813757,3.1344207896559326,22715.91079128511,2316.3782526433706,19308.524811986306,1968.921579946904,0.85,0.8500000281474059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.448139708857,4632.441516551485,5.57541595613243,4.965832609533144,-2.394834198165961,7.360666807699104,3.4786275185681292,3.5,0.9938935767337512,0.6,0.00022641791974915457,0.9846559340646199,0.00022994622986174525,199.042728238279,0.0,0.0,0.0,0.001396176879668034,7.75115346175915e-05,0.00014890638513156306,0.0005998017905507151,0.09670154750650527,0.07166323628643237,0.025038311220072895,0.09670154748119798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.5131745944,579.6368272575703,0.0,0.09670154750650527,0.07166323628626817,0.025038311220015524,0.3752003590196889,0.3752003590196889,0.1310906437401792,0.0,-9.64632818067912e-11,4.984998900928474,-9.64632818067912e-11,-9.64632818067912e-11,4.985137944130827,-9.64632818067912e-11,24519.10532157203,20841.239523336226,0.85,1.0702412620629507,0.6649662533203978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266509215011684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.974835245583,1520.5487555514185,0.3752003590196889,0.1310906437401792,6.112871282664199,3.4786275185681292
2485.0,-30.14430779432629,4.965973437826339,34.991296319532935,24.022456362750404,4.929454235423641,-26.636972563104624,-40.15166225200517,1.4221190042019554,-5.077040395226163,-5.077040395249256,39.98352379879708,42222.23829104706,25733.10060481656,25733.10060481656,67955.33889586362,77300.7705394318,77300.7705394318,25733.10060481656,103033.87114424836,103033.87114424836,103033.87114424836,127553.77803585316,127553.77803585316,0.0,0.0,91500.7226715579,56422.19042317305,38976.14694264983,24519.906891604795,63496.05383425462,20841.920857864076,1520.5365594970235,0.0,0.8865860921033826,2.877044228764713,0.0014959128700940735,0.0,-5.077040395226163,353592.2728760729,1553822.9444501058,4.394391686819158,1553822.9444501058,4.394391686819158,0.85,0.09669841769495839,4.028046144702076,101325.0,128385.20717951107,1.2670634806761516,1.0,0.0,4.028046144703452,1.2851001840144232,1.2853911688729387,3.134421887731103,22715.907262359706,2316.3778927931257,19308.5179940158,1968.9208847073978,0.85,0.8499998600544583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.4365538102875,4632.441516551485,5.575442388775232,4.965973437826339,-2.3947405843884626,7.360714022214801,3.478612964910265,3.5,0.99388941854579,0.6,0.00022641791974915457,0.9846378642734478,0.00022995044976888593,199.04258398732216,0.0,0.0,0.0,0.001396176879668034,7.751297784741868e-05,0.0001489049419017359,0.0005997959771543739,0.09669841769504053,0.0716632734147398,0.02503514428030073,0.09669841767046385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.8533201385,579.6367159936904,0.0,0.09669841769504053,0.07166327341467893,0.02503514428027946,0.37520030772256396,0.37520030772256396,0.13107397707350707,0.0,2.3078428057488054e-11,4.984993120770525,2.3078428057488054e-11,2.3078428057488054e-11,4.985130784668229,2.3078428057488054e-11,24519.906891604795,20841.920857864076,0.85,1.0702293259554236,0.6649584618480521,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665085451080575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.973545130753,1520.5365594970235,0.37520030772256396,0.13107397707350707,6.112871282664199,3.478612964910265
2486.0,-30.144131963013503,4.966113789161978,34.991330652321814,24.022548808157467,4.929541341060378,-26.63680560425407,-40.151501808408625,1.42221498230095,-5.076956100708742,-5.076956100664961,39.98359266025388,42222.284257847365,25733.1578397232,25733.1578397232,67955.44209757057,77300.79227163854,77300.79227163854,25733.1578397232,103033.95011136174,103033.95011136174,103033.95011136174,127554.65891084734,127554.65891084734,0.0,0.0,91500.7084823225,56422.20046853133,38976.120015323526,24520.708799485594,63496.82881480912,20842.602479562753,1520.5243750673553,0.0,0.8865862721879356,2.876973581083577,0.0014959128700940735,0.0,-5.076956100708742,353593.4353830567,1553825.912534443,4.394385633463879,1553825.912534443,4.394385633463879,0.8499999999999999,0.09669528799420696,4.028046144702076,101325.0,128385.19582158801,1.2670633685821664,1.0,0.0,4.0280461447026426,1.285099734801189,1.2853907195579894,3.134422983384425,22715.903739749763,2316.3775335868786,19308.520375697764,1968.921127571369,0.85,0.8500000967124395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.425040502207,4632.441516551485,5.575468697661518,4.966113789161978,-2.394647207173831,7.360760996335809,3.4785985024612676,3.5,0.9938852864175051,0.6,0.00022641791974915457,0.9846198236339246,0.00022995466302264426,199.04243996644266,0.0,0.0,0.0,0.001396176879668034,7.751438705265003e-05,0.00014890353269650456,0.0005997903008106747,0.09669528799428478,0.07166331062363418,0.025031977370650597,0.09669528797023433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.1935319534,579.6366047081107,0.0,0.09669528799428478,0.0716633106235765,0.02503197737063045,0.3752002563334684,0.3752002563334684,0.13105731040684324,0.0,-4.376943252282217e-11,4.984987064351287,-4.376943252282217e-11,-4.376943252282217e-11,4.985123243700798,-4.376943252282217e-11,24520.708799485594,20842.602479562753,0.85,1.0702178890817549,0.6649510699343779,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665078774726304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.972257110006,1520.5243750673553,0.3752002563334684,0.13105731040684324,6.112871282664199,3.4785985024612676
2487.0,-30.143956361373554,4.966253665015875,34.9913649922661,24.022641078941547,4.929628251283825,-26.63663887166901,-40.15134132988749,1.4223107615792723,-5.076872001078527,-5.076872001081405,39.9836615342503,42222.329432010796,25733.21489753238,25733.21489753238,67955.54432954318,77300.81400041681,77300.81400041681,25733.21489753238,103034.02889794919,103034.02889794919,103034.02889794919,127555.53993596236,127555.53993596236,0.0,0.0,91500.69430345383,56422.20973504794,38976.09396489543,24521.51103801316,63497.60500290859,20843.284382311183,1520.5122018130605,0.0,0.8865864512330084,2.8769029176746193,0.0014959128700940735,0.0,-5.076872001078527,353594.59520533367,1553828.881162635,4.394379615051302,1553828.881162635,4.394379615051302,0.85,0.09669215839956558,4.028046144702076,101325.0,128385.18056633846,1.2670632180245591,1.0,0.0,4.028046144700696,1.2850992865188224,1.2853902711741183,3.134424076768078,22715.900219713458,2316.37717464307,19308.518464008983,1968.9209326333646,0.85,0.8500001442713039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.413599484661,4632.441516551485,5.575494880980038,4.966253665015875,-2.39455406297108,7.3608077279869555,3.478584130843896,3.5,0.993881180241113,0.6,0.00022641791974915457,0.9846018069151364,0.0002299588708439875,199.04229613389282,0.0,0.0,0.0,0.001396176879668034,7.751579658832374e-05,0.00014890212316083084,0.0005997846231359384,0.09669215839963227,0.07166334790960377,0.02502881049002851,0.09669215837546666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.5338057749,579.6364934022249,0.0,0.09669215839963227,0.07166334790955434,0.025028810490011245,0.375200204850183,0.375200204850183,0.1310406437401748,0.0,2.8990143619012088e-12,4.984980714442997,2.8990143619012088e-12,2.8990143619012088e-12,4.985115348297882,2.8990143619012088e-12,24521.51103801316,20843.284382311183,0.85,1.0702064168629728,0.6649436530728482,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665072120987977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.970969337493,1520.5122018130605,0.375200204850183,0.1310406437401748,6.112871282664199,3.478584130843896
2488.0,-30.143780907241567,4.9663930668941045,34.99139933939301,24.022733175102644,4.929714977782366,-26.63647229018811,-40.151177149359114,1.4224063607289192,-5.076788094369135,-5.076788094383513,39.98373042335043,42222.358419478434,25733.271774612436,25733.271774612436,67955.63019409087,77300.83576125596,77300.83576125596,25733.271774612436,103034.1075358684,103034.1075358684,103034.1075358684,127556.42115828452,127556.42115828452,0.0,0.0,91500.68014208635,56422.202800308914,38976.085935308256,24522.31362241611,63498.39955772436,20843.966579053693,1520.500040055617,0.0,0.8865866292392558,2.876832238049989,0.0014959128700940735,0.0,-5.076788094369135,353595.7523700097,1553831.8504461728,4.394373631559385,1553831.8504461728,4.394373631559385,0.85,0.09668902891358137,4.028046144702076,101325.0,128385.1608570014,1.267063023508526,1.0,0.0,4.028046144702886,1.285098839079837,1.2853898236338195,3.1344251680954422,22715.896704021983,2316.37681614231,19308.51224016194,1968.920297977591,0.85,0.850000001837623,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.402230479599,4632.441516551485,5.5755209382776645,4.9663930668941045,-2.3944611499686936,7.360854216862798,3.4785698497084248,3.5,0.9938770999166928,0.6,0.00022641791974915457,0.9845838056858076,0.00022996307520155093,199.04215242237206,0.0,0.0,0.0,0.001396176879668034,7.751723866447002e-05,0.00014890068108468457,0.0005997788143866769,0.0966890289135507,0.07166338527433727,0.025025643639213432,0.09668902889025024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.8741542704,579.6363820718882,0.0,0.0966890289135507,0.07166338527436,0.025025643639221367,0.3752001532697032,0.3752001532697032,0.1310239770735095,0.0,1.4381384971784428e-11,4.984974095374639,1.4381384971784428e-11,1.4381384971784428e-11,4.985107285387187,1.4381384971784428e-11,24522.31362241611,20843.966579053693,0.85,1.0701943776128497,0.6649357891468657,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665065489795584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.96968282491,1520.500040055617,0.3752001532697032,0.1310239770735095,6.112871282664199,3.4785698497084248
2489.0,-30.143605676310244,4.966531996163998,34.99143369374838,24.02282509664076,4.929801508738532,-26.63630592917027,-40.15101674068717,1.4225017615985847,-5.076704386458346,-5.076704386483281,39.98379932815045,42222.402318053944,25733.328487612707,25733.328487612707,67955.73080566665,77300.85754216816,77300.85754216816,25733.328487612707,103034.18602978086,103034.18602978086,103034.18602978086,127557.30258812211,127557.30258812211,0.0,0.0,91500.66601187557,56422.21078776146,38976.06136012678,24523.116558341244,63499.17791846803,20844.649074590056,1520.4878902217326,0.0,0.8865868061745171,2.8767615415502346,0.0014959128700940735,0.0,-5.076704386458346,353596.906795994,1553834.8204111268,4.394367684069149,1553834.8204111268,4.394367684069149,0.85,0.09668589953997642,4.028046144702076,101325.0,128385.15038989589,1.2670629202062265,1.0,0.0,4.028046144699365,1.2850983925691846,1.2853893770220637,3.1344262571593107,22715.893196065455,2316.3764584302953,19308.50621560879,1968.9196836441388,0.85,0.8499998678877903,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.390933218187,4632.441516551485,5.575546873484357,4.966531996163998,-2.394368472270709,7.360900468434707,3.4785556587167172,3.5,0.9938730453476335,0.6,0.00022641791974915457,0.984565827710733,0.00022996727428130538,199.04200889387835,0.0,0.0,0.0,0.001396176879668034,7.751864763455044e-05,0.00014889927211460415,0.0005997731389901765,0.09668589954004773,0.07166342272075961,0.025022476819288122,0.09668589951601829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.2145803845,579.6362707161395,0.0,0.09668589954004773,0.07166342272070675,0.02502247681926966,0.37520010159090544,0.37520010159090544,0.13100731040684463,0.0,2.495426087989472e-11,4.984967214286769,2.495426087989472e-11,2.495426087989472e-11,4.985098977699806,2.495426087989472e-11,24523.116558341244,20844.649074590056,0.85,1.070182843830211,0.664928329816598,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266505888107768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.968399210647,1520.4878902217326,0.37520010159090544,0.13100731040684463,6.112871282664199,3.4785556587167172
