time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2490.0,-30.143430664749403,4.966670454274971,34.991468055317334,24.022916808631294,4.929887840531745,-26.636139785479397,-40.15085636693982,1.4225969612617368,-5.0766208729713185,-5.076620872960327,39.9838682469746,42222.445460274736,25733.385026683285,25733.385026683285,67955.83048695802,77300.87933412823,77300.87933412823,25733.385026683285,103034.26436081152,103034.26436081152,103034.26436081152,127558.18419491907,127558.18419491907,0.0,0.0,91500.65190098641,56422.21802713279,38976.03763761514,24523.919834107546,63499.957471722686,20845.331858991412,1520.4757517952544,0.0,0.8865869820672507,2.876690828986496,0.0014959128700940735,0.0,-5.0766208729713185,353598.0585436063,1553837.790984477,4.3943617716239665,1553837.790984477,4.3943617716239665,0.85,0.09668277027383597,4.028046144702076,101325.0,128385.1360811399,1.2670627789897844,1.0,0.0,4.028046144703997,1.2850979470005612,1.2853889313525504,3.1344273439262733,22715.889692905697,2316.376101207415,19308.504886499184,1968.9195481126771,0.85,0.849999940461471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.379707400268,4632.441516551485,5.575572684826462,4.966670454274971,-2.394276026402472,7.360946480677443,3.4785415574912917,3.5,0.9938690164260834,0.6,0.00022641791974915457,0.9845478725955823,0.00022997146817477215,199.04186554527365,0.0,0.0,0.0,0.001396176879668034,7.752005632153625e-05,0.00014889786342761832,0.0005997674647339942,0.09668277027384148,0.0716634602449338,0.025019310028907688,0.09668277025028436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.5550758403,579.6361593376851,0.0,0.09668277027384148,0.07166346024492971,0.02501931002890626,0.37520004981314486,0.37520004981314486,0.13099064374018005,0.0,-1.0970779840135947e-11,4.9849600663291085,-1.0970779840135947e-11,-1.0970779840135947e-11,4.985090392247798,-1.0970779840135947e-11,24523.919834107546,20845.331858991412,0.85,1.0701712755826582,0.664920846271069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665052294769397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.967116973392,1520.4757517952544,0.37520004981314486,0.13099064374018005,6.112871282664199,3.4785415574912917
2491.0,-30.143255794449445,4.96680844276509,34.99150242411673,24.023008380923443,4.929973991684051,-26.63597378698777,-40.15069602811707,1.422691984222363,-5.076537548867975,-5.076537548934865,39.98393718071677,42222.488118576155,25733.441381185807,25733.441381185807,67955.92949976196,77300.90116086883,77300.90116086883,25733.441381185807,103034.34254205464,103034.34254205464,103034.34254205464,127559.06599487651,127559.06599487651,0.0,0.0,91500.63780893238,56422.224766639585,38976.01449143644,24524.723452821872,63500.73794425832,20846.01493489859,1520.463624587101,0.0,0.8865871569398912,2.8766201005507503,0.0014959128700940735,0.0,-5.076537548867975,353599.20768233534,1553840.7622050848,4.394355893469695,1553840.7622050848,4.394355893469695,0.85,0.09667964111337718,4.028046144702076,101325.0,128385.11731829646,1.267062593814917,1.0,0.0,4.028046144702677,1.285097502259277,1.2853884865105636,3.1344284286760606,22715.886194421935,2316.375744461354,19308.49924178756,1968.9189725122808,0.85,0.849999822878533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.368552747208,4632.441516551485,5.575598370333498,4.96680844276509,-2.3941838085179366,7.360992251283026,3.478527545681709,3.5,0.9938650130519168,0.6,0.00022641791974915457,0.9845299323257063,0.00022997565875351167,199.04172231257922,0.0,0.0,0.0,0.001396176879668034,7.752146472541134e-05,0.00014889645502374322,0.0005997617916181949,0.09667964111337604,0.07166349784566776,0.025016143267708284,0.09667964108989488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.8956450521,579.6360479350805,0.0,0.09667964111337604,0.0716634978456686,0.025016143267708575,0.3751999979354365,0.3751999979354365,0.13097397707351288,0.0,6.690470399917103e-11,4.98495267488579,6.690470399917103e-11,6.690470399917103e-11,4.985081665799839,6.690470399917103e-11,24524.723452821872,20846.01493489859,0.85,1.0701596815995187,0.6649133456628417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665045730801978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.96583618245,1520.463624587101,0.3751999979354365,0.13097397707351288,6.112871282664199,3.478527545681709
2492.0,-30.14308071464441,4.966949614438548,34.99153512777596,24.02324688099327,4.930225156733721,-26.635791100454803,-40.150514350365825,1.4229355425441899,-5.071903784787082,-5.076279758178079,39.983957416510215,42222.44308485947,25733.059399185116,25733.059399185116,67955.50248404458,77300.84998258034,77300.84998258034,25733.059399185116,103033.90938176546,103033.90938176546,103033.90938176546,127559.06889828699,127559.06889828699,0.0,0.0,91500.61742757793,56422.21052985718,38976.00766413417,24525.15951652153,63501.1671806557,20846.3855890433,1520.451509298012,0.0,0.8865883979722459,2.8765406857966926,0.0014959128700940735,0.0,-5.071903784787082,353602.7629420119,1553841.6344195476,4.39431417755739,1553841.6344195476,4.39431417755739,0.85,0.09667633705462905,4.028046144702076,101325.0,128385.08797699529,1.267062304238789,1.0,0.0,4.028046144702427,1.2850963623210294,1.2853873463142,3.1344312090549917,22715.88113456072,2316.3752284991024,19308.50156444223,1968.9192093571437,0.85,0.8500001144602581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.357469003582,4632.441516551485,5.575528996834273,4.966949614438548,-2.3939628336223495,7.360912448060898,3.478513622966686,3.5,0.9938610351333389,0.6,0.00022641791974915457,0.9845119709155625,0.0002299798544232973,199.04157890849,0.0,0.0,0.0,0.001396176879668034,7.752306059738063e-05,0.00014889485915177395,0.0005997553633722616,0.09667633705434137,0.07166340579729857,0.025012931257042785,0.09667633704725505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.995620604,579.6360152323632,0.0,0.09667633705434137,0.07166340579751185,0.025012931257117208,0.37519994595823314,0.37519994595823314,0.13095731040685055,0.0,1.1198153515579179e-11,4.984916060503451,1.1198153515579179e-11,0.004375973391006482,4.985260150243903,1.1198153515579179e-11,24525.15951652153,20846.3855890433,0.85,1.0701457233174416,0.6649081419990286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665039189102463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,3.0,16531.964558395306,1520.451509298012,0.37519994595823314,0.13095731040685055,6.112871282664199,3.478513622966686
2493.0,-30.142904928807265,4.9670977853181535,34.991564484002275,24.023644253052794,4.930654606664132,-26.635589945222595,-40.150303510576464,1.4233396230792812,-5.0608523000894365,-5.075833471386739,39.983925322072764,42222.279925715564,25732.219494447305,25732.219494447305,67954.49942016287,77300.72014589344,77300.72014589344,25732.219494447305,103032.93964034074,103032.93964034074,103032.93964034074,127558.14528074948,127558.14528074948,0.0,0.0,91500.5903025437,56422.15008236525,38976.04468908716,24525.20564040873,63501.25032949589,20846.424794347422,1520.4460503792732,0.0,0.8865907898371789,2.876439323109427,0.0014959128700940735,0.0,-5.0608523000894365,353608.9178673982,1553840.251066886,4.394233777920639,1553840.251066886,4.394233777920639,0.8500000000000001,0.0966728441695244,4.028046144702076,101325.0,128385.03731175036,1.2670618042116986,1.0,0.0,4.028046144704378,1.2850944710870644,1.2853854546520036,3.134435821900893,22715.874400518147,2316.3745418178632,19308.490819898445,1968.9181137185935,0.85,0.8499998934427115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.347332784283,4632.441516551485,5.575359260973308,4.9670977853181535,-2.3936013514615286,7.360699136779682,3.478500890492788,3.5,0.9938573972836536,0.6,0.00022641791974915457,0.9844939374292969,0.00022998406708361793,199.041434926313,0.0,0.0,0.0,0.001396176879668034,7.752491266911509e-05,0.0001488930070800395,0.000599747903141852,0.09667284416754342,0.07166317367452107,0.025009670493022343,0.09667284411391235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.8370570638,579.6360670996291,0.0,0.09667284416754342,0.07166317367598958,0.025009670493534825,0.37519989212364785,0.37519989212364785,0.130940643740184,0.0,1.1027623258996755e-11,4.984891528025514,1.1027623258996755e-11,0.014981171297279161,4.985642627401262,1.1027623258996755e-11,24525.20564040873,20846.424794347422,0.85,1.0701285260929496,0.6649047019803893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665032496500395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.96329063425,1520.4460503792732,0.37519989212364785,0.130940643740184,6.112871282664199,3.478500890492788
2494.0,-30.142728516018764,4.967251778687208,34.99159116447371,24.024004954285942,4.93104273363923,-26.635392361406545,-40.1501007732935,1.4237065790272068,-5.049357127146493,-5.075430999915306,39.98390609684371,42222.15283566682,25731.520795713437,25731.520795713437,67953.67363138025,77300.60904148483,77300.60904148483,25731.520795713437,103032.12983719827,103032.12983719827,103032.12983719827,127557.48913741876,127557.48913741876,0.0,0.0,91500.56491208966,56422.10870627244,38976.062450908015,24525.35930022049,63501.42175112851,20846.555405187417,1520.4478182890814,0.0,0.8865929115964849,2.8763265003619214,0.0014959128700940735,0.0,-5.049357127146493,353614.468589029,1553839.422409855,4.39416245780296,1553839.422409855,4.39416245780296,0.85,0.09666939608876707,4.028046144702076,101325.0,128384.9885394926,1.267061322866939,1.0,0.0,4.02804614469914,1.2850927536135828,1.2853837367896348,3.134440010945138,22715.868097101273,2316.3738990482248,19308.49043053496,1968.9180740145678,0.85,0.850000112168237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.339064753446,4632.441516551485,5.575217862587966,4.967251778687208,-2.3932694716900453,7.3605212503772535,3.4784905047322,3.5,0.9938544299234857,0.6,0.00022641791974915457,0.9844758399836642,0.0002299882948401371,199.04129043082384,0.0,0.0,0.0,0.001396176879668034,7.752669360489883e-05,0.00014889122614425573,0.0005997407294503342,0.09666939608725794,0.07166297471471492,0.02500642137254302,0.09666939605735272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.7420742415,579.6360981691844,0.0,0.09666939608725794,0.07166297471583367,0.025006421372933393,0.37519983751171626,0.37519983751171626,0.1309239770735174,0.0,-3.9108272176235914e-11,4.984955643882927,-3.9108272176235914e-11,0.026073872768790807,4.985977957549608,-3.9108272176235914e-11,24525.35930022049,20846.555405187417,0.85,1.0701126330320725,0.6649009057016345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665025472088003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.962042853367,1520.4478182890814,0.37519983751171626,0.1309239770735174,6.112871282664199,3.4784905047322
2495.0,-30.142551351225094,4.967411714209258,34.991615218831065,24.024379380885534,4.9314461830248915,-26.635192568354316,-40.14989387998355,1.4240874001541184,-5.03788023087759,-5.075012309880416,39.9838829660156,42222.01176714673,25730.80773735395,25730.80773735395,67952.81950450069,77300.49159244908,77300.49159244908,25730.80773735395,103031.29932980303,103031.29932980303,103031.29932980303,127556.79071221856,127556.79071221856,0.0,0.0,91500.5390768205,56422.05925151826,38976.088694780265,24525.49138241553,63501.580077195795,20846.6676750532,1520.4480195311164,0.0,0.8865951301741297,2.8762159001763825,0.0014959128700940735,0.0,-5.03788023087759,353620.2430638567,1553838.425411875,4.394087883513171,1553838.425411875,4.394087883513171,0.85,0.09666593366619525,4.028046144702076,101325.0,128384.93965588266,1.2670608404232189,1.0,0.0,4.028046144703974,1.285090971251397,1.2853819540238693,3.1344443582695485,22715.861683254898,2316.3732450179114,19308.485091507195,1968.9175295852503,0.85,0.8500001171313935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.3323916099835,4632.441516551485,5.575071425869323,4.967411714209258,-2.392923301983811,7.360335016193069,3.4784821223740616,3.5,0.9938520349640176,0.6,0.00022641791974915457,0.9844576657541345,0.00022999254069062407,199.04114531959644,0.0,0.0,0.0,0.001396176879668034,7.752851108809525e-05,0.00014888940866105934,0.0005997334085441519,0.09666593366498791,0.07166276534431236,0.025003168320675544,0.09666593362360092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.6277956963,579.6361355505061,0.0,0.09666593366498791,0.07166276534520742,0.02500316832098783,0.3751997876395517,0.3751997876395517,0.1309073104068478,0.0,-3.007016857736744e-11,4.985070104071212,-3.007016857736744e-11,0.037132079002844876,4.986324653476174,-3.007016857736744e-11,24525.49138241553,20846.6676750532,0.85,1.0700965144787538,0.6648970264333498,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266501817165114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.960813491936,1520.4480195311164,0.3751997876395517,0.1309073104068478,6.112871282664199,3.4784821223740616
2496.0,-30.142373481505757,4.967577378230215,34.99163684618183,24.02475447105246,4.931850231988061,-26.63499208101981,-40.14968314496798,1.4244688315020873,-5.026306857926272,-5.074593119249617,39.98386038249958,42221.85744955365,25730.120317485267,25730.120317485267,67951.97776703892,77300.37432490471,77300.37432490471,25730.120317485267,103030.49464238998,103030.49464238998,103030.49464238998,127556.12982716673,127556.12982716673,0.0,0.0,91500.51337995061,56421.99650459958,38976.129861501155,24525.635184776744,63501.7650462779,20846.789907060233,1520.4489233249926,0.0,0.8865973492818495,2.876104027841285,0.0014959128700940735,0.0,-5.026306857926272,353626.0245172677,1553837.452005367,4.394013291658891,1553837.452005367,4.394013291658891,0.85,0.09666247317272413,4.028046144702076,101325.0,128384.88977010305,1.2670603480888532,1.0,0.0,4.028046144699274,1.285089186038141,1.2853801684063881,3.134448712560036,22715.855303767436,2316.3725944912317,19308.47913913789,1968.9169226125018,0.85,0.8500000938082912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.327349821762,4632.441516551485,5.574928573263375,4.967577378230215,-2.3925744008843473,7.360151779114561,3.4784757892210254,3.5,0.9938502254917215,0.6,0.00022641791974915457,0.9844394195747338,0.00022999680350769012,199.0409996311949,0.0,0.0,0.0,0.001396176879668034,7.753036235978813e-05,0.00014888755738936643,0.0005997259515363465,0.09666247317071636,0.07166255773041176,0.02499991544030459,0.09666247313738999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.5162211697,579.636172047321,0.0,0.09666247317071636,0.07166255773190026,0.02499991544082386,0.3751997446561674,0.3751997446561674,0.13089064374017928,0.0,0.0018802023880652996,4.9852291180868065,3.296918293926865e-12,0.04828626132336922,4.986662832568356,3.296918293926865e-12,24525.635184776744,20846.789907060233,0.85,1.070080142142787,0.6648926595785773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665010589517465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.9596050761,1520.4489233249926,0.3751997446561674,0.13089064374017928,6.112871282664199,3.4784757892210254
2497.0,-30.14219490961413,4.967748645660096,34.99165619624281,24.025133402925007,4.932258455042209,-26.63479054422999,-40.14947604211045,1.4248540896582622,-5.014670007277061,-5.074169532791832,39.98383730586363,42221.72101827411,25729.447908414237,25729.447908414237,67951.16892668835,77300.25564577995,77300.25564577995,25729.447908414237,103029.70355419419,103029.70355419419,103029.70355419419,127555.48561100848,127555.48561100848,0.0,0.0,91500.4876775249,56421.95305001988,38976.149586116684,24525.78205681429,63501.93164293097,20846.914748292143,1520.449940890628,0.0,0.8865995925510888,2.875991813667495,0.0014959128700940735,0.0,-5.014670007277061,353631.86667251156,1553836.457344727,4.393937887910115,1553836.457344727,4.393937887910115,0.8499999999999999,0.09665901104489184,4.028046144702076,101325.0,128384.8425567759,1.2670598821295425,1.0,0.0,4.028046144702598,1.2850873829193088,1.2853783648792763,3.1344531105360627,22715.848922900685,2316.3719438239036,19308.473833599623,1968.9163815981628,0.85,0.8500000990116657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.323895966364,4632.441516551485,5.574787054685566,4.967748645660096,-2.3922199691630897,7.359968614823186,3.4784714507243626,3.5,0.9938489859212465,0.6,0.00022641791974915457,0.9844211017322559,0.00023000108322620658,199.04085336787716,0.0,0.0,0.0,0.001396176879668034,7.753218176340184e-05,0.00014888573798575272,0.0005997186228946347,0.09665901104311277,0.07166234930193068,0.024996661741182095,0.09665901100625487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.4022103751,579.6362093410553,0.0,0.09665901104311277,0.07166234930324966,0.024996661741642185,0.3751997099630463,0.3751997099630463,0.13087397707351314,0.0,0.013625518718640706,4.985421105161265,1.7053025658242404e-13,0.05949952551475235,4.986995074054732,1.7053025658242404e-13,24525.78205681429,20846.914748292143,0.85,1.070064597542879,0.6648887667809115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266500273581641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.95841668777,1520.449940890628,0.3751997099630463,0.13087397707351314,6.112871282664199,3.4784714507243626
2498.0,-30.142015649295438,4.967925372225742,34.991673420713674,24.02551519861447,4.932669803445911,-26.634588075363983,-40.149268799554534,1.4252422295144447,-5.002964073666362,-5.0737426592823915,39.983814093292466,42221.58680783103,25728.792812122527,25728.792812122527,67950.37961995356,77300.1360146041,77300.1360146041,25728.792812122527,103028.92882672662,103028.92882672662,103028.92882672662,127554.86293223068,127554.86293223068,0.0,0.0,91500.46200949834,56421.9128027253,38976.165785303376,24525.934105504053,63502.099890807425,20847.043989678445,1520.4512161361367,0.0,0.8866018530328523,2.875879046370006,0.0014959128700940735,0.0,-5.002964073666362,353637.7542396194,1553835.456824824,4.393861905852873,1553835.456824824,4.393861905852873,0.85,0.09665554855742509,4.028046144702076,101325.0,128384.79539912484,1.2670594167197122,1.0,0.0,4.028046144702602,1.2850855663184095,1.2853765478670445,3.1344575414085964,22715.842550573845,2316.3712940274045,19308.470124833457,1968.916003409264,0.85,0.8500001741888147,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.322007605847,4632.441516551485,5.574647396156241,4.967925372225742,-2.391860869536707,7.359786241762449,3.4784690786960937,3.5,0.9938483081988839,0.6,0.00022641791974915457,0.9844027136409541,0.00023000537951761179,199.04070654090395,0.0,0.0,0.0,0.001396176879668034,7.753400243378312e-05,0.00014888391731537144,0.0005997112891503246,0.096655548555526,0.07166214102485469,0.02499340753067131,0.09665554851862118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.2875279929,579.6362468544664,0.0,0.096655548555526,0.07166214102626271,0.02499340753116238,0.37519968400851067,0.37519968400851067,0.13085731040684673,0.0,0.025275697899303395,4.985638312587753,-1.6427748050773516e-11,0.07077858561603989,4.98731941528888,-1.6427748050773516e-11,24525.934105504053,20847.043989678445,0.85,1.070049332806238,0.664884891687543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26649946164788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.957248295283,1520.4512161361367,0.37519968400851067,0.13085731040684673,6.112871282664199,3.4784690786960937
2499.0,-30.14183526682717,4.96810742242673,34.99168866083579,24.025900207366817,4.933084589907746,-26.634384252728758,-40.149053803738184,1.4256335758093361,-4.991192419578169,-5.073312303386098,39.9837907435545,42221.42495584358,25728.153975881454,25728.153975881454,67949.57893172503,77300.01546430067,77300.01546430067,25728.153975881454,103028.16944018213,103028.16944018213,103028.16944018213,127554.26017026733,127554.26017026733,0.0,0.0,91500.43636008885,56421.84585163176,38976.21167606342,24526.090730085194,63502.30240614862,20847.177120572414,1520.4527078063838,0.0,0.8866041317266357,2.8757657968251045,0.0014959128700940735,0.0,-4.991192419578169,353643.68991496495,1553834.4503934584,4.393785311897079,1553834.4503934584,4.393785311897079,0.85,0.09665208558218297,4.028046144702076,101325.0,128384.74295224495,1.267058899109252,1.0,0.0,4.028046144703659,1.2850837347156978,1.2853747158496036,3.134462008884744,22715.836182868865,2316.3706447022037,19308.46319323198,1968.9152965826231,0.85,0.8500001073169142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.321657528253,4632.441516551485,5.574509402592805,4.96810742242673,-2.391497009004639,7.359604431431369,3.4784686389528305,3.5,0.9938481825579516,0.6,0.00022641791974915457,0.9843842108162221,0.0002300097027779586,199.04055879502897,0.0,0.0,0.0,0.001396176879668034,7.753589125999691e-05,0.00014888202848915768,0.0005997036808711762,0.09665208558048931,0.07166193280009188,0.02499015278039743,0.09665208554082899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.1721679412,579.6362845895461,0.0,0.09665208558048931,0.07166193280134762,0.024990152780835335,0.37519966670286947,0.37519966670286947,0.13084064374017923,0.0,0.036862146355417735,4.985874175772551,-1.517719283583574e-11,0.082119883807934,4.9876365255515225,-1.517719283583574e-11,24526.090730085194,20847.177120572414,0.85,1.0700333115031402,0.6648802225437968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664986238344884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.956099646683,1520.4527078063838,0.37519966670286947,0.13084064374017923,6.112871282664199,3.4784686389528305
2500.0,-30.141654513158052,4.968294660359472,34.99170205123102,24.02628807993608,4.93350250390164,-26.634179783303875,-40.148842440079875,1.4260277740474707,-4.979355949506498,-5.072878694301533,39.98376734631765,42221.279894728126,25727.53144807096,25727.53144807096,67948.81134279909,77299.89390029626,77299.89390029626,25727.53144807096,103027.42534836722,103027.42534836722,103027.42534836722,127553.67745564015,127553.67745564015,0.0,0.0,91500.41081273925,56421.79680717123,38976.23778396447,24526.25210727293,63502.4898912374,20847.31429118199,1520.4544291737257,0.0,0.8866064271379602,2.875652050515711,0.0014959128700940735,0.0,-4.979355949506498,353649.67053915793,1553833.4419146713,4.393708156282936,1553833.4419146713,4.393708156282936,0.85,0.09664862230428425,4.028046144702076,101325.0,128384.69056104113,1.2670583820482717,1.0,0.0,4.02804614470022,1.2850818897704261,1.2853728704865814,3.134466508917706,22715.829840501206,2316.369997960691,19308.45339510346,1968.9142974515723,0.85,0.849999913306158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.322820435974,4632.441516551485,5.574373115170453,4.968294660359472,-2.3911286048445453,7.3594232652040175,3.478470099717171,3.5,0.9938485999191917,0.6,0.00022641791974915457,0.9843656702916674,0.00023001403501004557,199.0404107453344,0.0,0.0,0.0,0.001396176879668034,7.753774821768623e-05,0.00014888017153146833,0.0005996962009599148,0.09664862230233572,0.07166172474177908,0.024986897560556637,0.0966486222638017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.0565732272,579.6363224013807,0.0,0.09664862230233572,0.07166172474322385,0.024986897561060394,0.37519965759293145,0.37519965759293145,0.13082397707351198,0.0,0.048409999312752916,4.986123423124582,2.7853275241795927e-12,0.0935227447950524,4.9879454974519035,2.7853275241795927e-12,24526.25210727293,20847.31429118199,0.85,1.0700180647904836,0.6648759752104487,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664977607839019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.954979453818,1520.4544291737257,0.37519965759293145,0.13082397707351198,6.112871282664199,3.478470099717171
2501.0,-30.141473028323166,4.968486954555916,34.9917137187861,24.026678746473067,4.93392343250279,-26.63397435432069,-40.14863100657237,1.4264247585002956,-4.967456117104575,-5.072441830972278,39.98374394551601,42221.13721077984,25726.92469642679,25726.92469642679,67948.06190720663,77299.771398659,77299.771398659,25726.92469642679,103026.69609508579,103026.69609508579,103026.69609508579,127553.11416251163,127553.11416251163,0.0,0.0,91500.38525243735,56421.75106455794,38976.2602087549,24526.41806742583,63502.67827618073,20847.455357311956,1520.4563685121261,0.0,0.8866087391116078,2.8755378282342607,0.0014959128700940735,0.0,-4.967456117104575,353655.6961279293,1553832.433284327,4.393630444233684,1553832.433284327,4.393630444233684,0.85,0.09664515866477655,4.028046144702076,101325.0,128384.64262392475,1.2670579089457168,1.0,0.0,4.028046144700035,1.2850800317903348,1.2853710120857882,3.134471040757145,22715.823494918015,2316.3693508912847,19308.454276136923,1968.9143872919828,0.85,0.8500001895355724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.325470753813,4632.441516551485,5.574238449585412,4.968486954555916,-2.390755704530313,7.359242659086229,3.4784734288642603,3.5,0.9938495511040744,0.6,0.00022641791974915457,0.9843470551478865,0.00023001838484205955,199.0402620969865,0.0,0.0,0.0,0.001396176879668034,7.753960583018028e-05,0.00014887831391897428,0.0005996887184110697,0.09664515866304962,0.07166151677367943,0.024983641889370193,0.09664515862208073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.9409609077,579.6363602189745,0.0,0.09664515866304962,0.07166151677495991,0.024983641889816645,0.37519965600877087,0.37519965600877087,0.13080731040684593,0.0,0.059938990363662015,4.986381939862838,-7.617018127348274e-12,0.10498571386767708,4.988247281649933,-7.617018127348274e-12,24526.41806742583,20847.455357311956,0.85,1.070003088872762,0.6648717559148462,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664968731404675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.953872710095,1520.4563685121261,0.37519965600877087,0.13080731040684593,6.112871282664199,3.4784734288642603
2502.0,-30.141290745552173,4.968684176433956,34.991723783459804,24.02707238160076,4.934347543535252,-26.633767888910825,-40.148415591660864,1.4268246868937002,-4.955494059735031,-5.0720017794292795,39.98372059312592,42220.98144648721,25726.333374635095,25726.333374635095,67947.3148211223,77299.6479685147,77299.6479685147,25726.333374635095,103025.9813431498,103025.9813431498,103025.9813431498,127552.56989222439,127552.56989222439,0.0,0.0,91500.35972919199,56421.69320716378,38976.2961355869,24526.588549074586,63502.88468466148,20847.600266713398,1520.4585219745063,0.0,0.8866110671218002,2.8754231382905546,0.0014959128700940735,0.0,-4.955494059735031,353661.76577216655,1553831.426739938,4.393552193428046,1553831.426739938,4.393552193428046,0.85,0.09664169463578244,4.028046144702076,101325.0,128384.5897873122,1.2670573874888942,1.0,0.0,4.028046144701672,1.2850781600373447,1.2853691399089775,3.13447560620361,22715.817158534457,2316.36870475998,19308.443211759273,1968.9132590394554,0.85,0.8499999395577537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.3295837905325,4632.441516551485,5.574105360750049,4.968684176433956,-2.390378403481487,7.359062579915443,3.4784785953807864,3.5,0.9938510272516533,0.6,0.00022641791974915457,0.9843283585409534,0.00023002275387531097,199.04011279529837,0.0,0.0,0.0,0.001396176879668034,7.754149846480854e-05,0.00014887642128434605,0.0005996810947914522,0.0966416946341313,0.07166130883618131,0.02498038579794999,0.09664169459118319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.82558777,579.6363979583263,0.0,0.0966416946341313,0.07166130883740567,0.02498038579837678,0.37519966117374,0.37519966117374,0.13079064374017912,0.0,0.07146471410368349,4.986646565499427,-5.718447937397286e-11,0.11650771969425477,4.988542407082207,-5.718447937397286e-11,24526.588549074586,20847.600266713398,0.85,1.0699878463558101,0.6648671419596989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266495961527504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.952786639184,1520.4585219745063,0.37519966117374,0.13079064374017912,6.112871282664199,3.4784785953807864
2503.0,-30.14110769579112,4.968886198966488,34.99173235945118,24.027468740846984,4.9347745739467594,-26.63356044140253,-40.14820384383199,1.4272273195583787,-4.943470106936729,-5.071558664954819,39.98369736129478,42220.84387186501,25725.75729609612,25725.75729609612,67946.60116796113,77299.52372540864,77299.52372540864,25725.75729609612,103025.28102150475,103025.28102150475,103025.28102150475,127552.04468309479,127552.04468309479,0.0,0.0,91500.33426388011,56421.65441033729,38976.31094838092,24526.763661590037,63503.07460997095,20847.749112351532,1520.4608969810347,0.0,0.8866134102680645,2.8753079705903595,0.0014959128700940735,0.0,-4.943470106936729,353667.8777475139,1553830.4253920184,4.393473434138991,1553830.4253920184,4.393473434138991,0.85,0.09663823024828824,4.028046144702076,101325.0,128384.54151613932,1.2670569110894578,1.0,0.0,4.028046144701917,1.2850762756332779,1.2853672550782258,3.134480202521114,22715.810836533423,2316.368060095285,19308.438415697958,1968.912769977307,0.85,0.849999964986702,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.33513537266,4632.441516551485,5.573973837550785,4.968886198966488,-2.3899968398628304,7.358883038829319,3.478485568904922,3.5,0.9938530196871206,0.6,0.00022641791974915457,0.9843095836498987,0.0002300271413690587,199.03996286561994,0.0,0.0,0.0,0.001396176879668034,7.754335892208743e-05,0.00014887456082706714,0.0005996736007836825,0.09663823024654747,0.07166110091228986,0.024977129334257615,0.09663823020339724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.7108102659,579.6364355028393,0.0,0.09663823024654747,0.07166110091358072,0.02497712933470752,0.3751996722809638,0.3751996722809638,0.13077397707350932,0.0,0.0829996253901868,4.986914979869653,-5.8548721426632255e-12,0.12808855801807795,4.988831801807976,-5.8548721426632255e-12,24526.763661590037,20847.749112351532,0.85,1.069973408142548,0.6648629870471766,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266495026554648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.951722603084,1520.4608969810347,0.3751996722809638,0.13077397707350932,6.112871282664199,3.478485568904922
2504.0,-30.140923556779317,4.969092899325441,34.99173955436864,24.027867859136336,4.935204576208265,-26.63335171631703,-40.14798434274269,1.4276327357459955,-4.931385375216621,-5.0711124841967585,39.98367428644996,42220.67856869135,25725.19595692567,25725.19595692567,67945.87452561702,77299.39876974314,77299.39876974314,25725.19595692567,103024.59472666882,103024.59472666882,103024.59472666882,127551.53798931769,127551.53798931769,0.0,0.0,91500.30884847791,56421.58864742612,38976.35577894644,24526.94326264887,63503.29904159531,20847.90177325154,1520.463483658372,0.0,0.8866157684336469,2.8751923414508473,0.0014959128700940735,0.0,-4.931385375216621,353674.0320997715,1553829.4308123472,4.39339417029637,1553829.4308123472,4.39339417029637,0.85,0.09663476540941157,4.028046144702076,101325.0,128384.48450381972,1.2670563484216109,1.0,0.0,4.028046144701363,1.2850743782073322,1.2853653572226464,3.1344848306143698,22715.804526922937,2316.3674166940737,19308.435315087845,1968.912453803067,0.85,0.8500000645895393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.34210152873,4632.441516551485,5.573843799878836,4.969092899325441,-2.3896110563336896,7.358703955659131,3.478494319329625,3.5,0.9938555198084643,0.6,0.00022641791974915457,0.9842906974272361,0.00023003155504869798,199.03981204400202,0.0,0.0,0.0,0.001396176879668034,7.754528754457186e-05,0.00014887263220458272,0.0005996658322033195,0.09663476540756061,0.07166089289451151,0.024973872513049097,0.0966347653649304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.5968083645,579.636472793645,0.0,0.09663476540756061,0.07166089289588412,0.02497387251352745,0.3751996885482583,0.3751996885482583,0.13075731040684324,0.0,0.09455341847609589,4.9871855273335655,-1.0061285138363019e-11,0.1397271089801393,4.989116713677959,-1.0061285138363019e-11,24526.94326264887,20847.90177325154,0.85,1.0699581840797243,0.6648580342422269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664940688241633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.950680008445,1520.463483658372,0.3751996885482583,0.13075731040684324,6.112871282664199,3.478494319329625
2505.0,-30.1407387235107,4.969304156087613,34.99174547021858,24.028269631695025,4.935637426876468,-26.633142081638006,-40.147764701955,1.428040785003524,-4.919240749388791,-5.07066336079353,39.98365142063292,42220.51552356926,25724.64918853927,25724.64918853927,67945.16471210853,77299.27304944259,77299.27304944259,25724.64918853927,103023.92223798187,103023.92223798187,103023.92223798187,127551.04961617317,127551.04961617317,0.0,0.0,91500.2835402627,56421.52601438833,38976.39725097152,24527.127378191304,63503.52462916282,20848.058271462607,1520.4662847657673,0.0,0.8866181407993398,2.875076248734268,0.0014959128700940735,0.0,-4.919240749388791,353680.22712624876,1553828.4452417619,4.393314429441122,1553828.4452417619,4.393314429441122,0.85,0.0966313001327993,4.028046144702076,101325.0,128384.43205693978,1.2670558308111501,1.0,0.0,4.02804614470154,1.285072468463769,1.2853634470466606,3.1344894887658556,22715.79824392262,2316.366776006345,19308.425074735143,1968.9114095776993,0.85,0.8499998488893479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.350459126367,4632.441516551485,5.573715239255884,4.969304156087613,-2.389221187822223,7.358525343909836,3.4785048176028535,3.5,0.9938585193151009,0.6,0.00022641791974915457,0.9842717403912061,0.0002300359854476398,199.03966065397327,0.0,0.0,0.0,0.001396176879668034,7.754721743889204e-05,0.00014887070231026252,0.0005996580584999434,0.09663130013082566,0.07166068475714794,0.024970615373677715,0.09663130008810134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.4838391744,579.6365097466412,0.0,0.09663130013082566,0.07166068475861158,0.024970615374187724,0.37519970925195995,0.37519970925195995,0.13074064374017677,0.0,0.10613374141604481,4.98745693711993,2.3305801732931286e-12,0.15142261140471192,4.989397169268102,2.3305801732931286e-12,24527.127378191304,20848.058271462607,0.85,1.0699432056548552,0.6648531049279786,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266493088918408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.94966533679,1520.4662847657673,0.37519970925195995,0.13074064374017677,6.112871282664199,3.4785048176028535
2506.0,-30.14055338902456,4.969519850025691,34.99175020317425,24.028674023598455,4.93607306649753,-26.632931716930862,-40.14754876317454,1.4284513944038255,-4.907037583257079,-5.070211378621543,39.98362879795044,42220.36974518776,25724.116727430643,25724.116727430643,67944.4864726184,77299.14645121279,77299.14645121279,25724.116727430643,103023.26317864342,103023.26317864342,103023.26317864342,127550.57910429701,127550.57910429701,0.0,0.0,91500.25828048872,56421.48157446358,38976.41856225016,24527.31592565358,63503.73448790374,20848.218536805543,1520.4692959984682,0.0,0.8866205268126698,2.8749597016137023,0.0014959128700940735,0.0,-4.907037583257079,353686.4616706014,1553827.4701513164,4.393234230148288,1553827.4701513164,4.393234230148288,0.85,0.0966278343941748,4.028046144702076,101325.0,128384.38439820395,1.2670553604559975,1.0,0.0,4.028046144701406,1.2850705467440096,1.2853615248917667,3.13449417614306,22715.79197294829,2316.366136544925,19308.42124756422,1968.9110193148751,0.85,0.8499999150616527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.360185206879,4632.441516551485,5.573588126422161,4.969519850025691,-2.3888273394374577,7.3583471894631485,3.4785170348916514,3.5,0.9938620099690433,0.6,0.00022641791974915457,0.9842527323442656,0.00023004042793955848,199.03950885364722,0.0,0.0,0.0,0.001396176879668034,7.754911484846825e-05,0.00014886880490068633,0.0005996504156466151,0.09662783439260474,0.07166047645019248,0.02496735794241226,0.09662783434550327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.3720712024,579.6365463067074,0.0,0.09662783439260474,0.07166047645135686,0.024967357942817948,0.3751997337374665,0.3751997337374665,0.130723977073511,0.0,0.11774644490492392,4.987728134347321,-4.285993782104924e-11,0.16317379536445742,4.989672953222566,-4.285993782104924e-11,24527.31592565358,20848.218536805543,0.85,1.069928989539356,0.664848612221852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664920874130783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.948670711376,1520.4692959984682,0.3751997337374665,0.130723977073511,6.112871282664199,3.4785170348916514
2507.0,-30.14036732081079,4.9697398648053515,34.991753844279195,24.029080860223644,4.9365113321659075,-26.63272042911645,-40.147328877914674,1.4288644404715711,-4.8947765782148736,-5.069756584935268,39.983606461332634,42220.21069527431,25723.59822644072,25723.59822644072,67943.80892171504,77299.01910978142,77299.01910978142,25723.59822644072,103022.61733622215,103022.61733622215,103022.61733622215,127550.12621587263,127550.12621587263,0.0,0.0,91500.23304424512,56421.42462973777,38976.45379389705,24527.508879650482,63503.96267354753,20848.38254770291,1520.4725155980877,0.0,0.8866229260770305,2.874842704545664,0.0014959128700940735,0.0,-4.8947765782148736,353692.7350845925,1553826.5073918968,4.39315358575366,1553826.5073918968,4.39315358575366,0.85,0.09662436817728787,4.028046144702076,101325.0,128384.3285550823,1.2670548093272371,1.0,0.0,4.028046144698848,1.285068613626043,1.2853595913360847,3.1344988913364307,22715.785707815594,2316.365497679187,19308.419464473776,1968.9108374902517,0.85,0.8500000710004286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.371257177119,4632.441516551485,5.573462413546758,4.9697398648053515,-2.388429588486528,7.358169453291879,3.4785309428231175,3.5,0.9938659836637479,0.6,0.00022641791974915457,0.9842336494439725,0.00023004488809853825,199.03935645258613,0.0,0.0,0.0,0.001396176879668034,7.755104697905108e-05,0.0001488668727701035,0.0005996426329354698,0.09662436817545635,0.0716602679315899,0.024964100243866447,0.0966243681300528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.2617165478,579.6365824044656,0.0,0.09662436817545635,0.07166026793294825,0.024964100244339628,0.37519976141646166,0.37519976141646166,0.1307073104068423,0.0,0.12939606618243715,4.987998461518657,-4.035882739117369e-12,0.17498000672037506,4.989945146812204,-4.035882739117369e-12,24527.508879650482,20848.38254770291,0.85,1.0699144755893621,0.6648437186875122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664910648734593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.947692288133,1520.4725155980877,0.37519976141646166,0.1307073104068423,6.112871282664199,3.4785309428231175
2508.0,-30.140180452552727,4.969964087098794,34.991756479357434,24.029490176495187,4.936952282454322,-26.632508152963755,-40.14710885295642,1.4292799828651643,-4.882458833058479,-5.069299017087099,39.983584440833674,42220.05428388672,25723.09332478694,25723.09332478694,67943.14760867367,77298.89106368316,77298.89106368316,25723.09332478694,103021.9843884701,103021.9843884701,103021.9843884701,127549.69053352882,127549.69053352882,0.0,0.0,91500.20786567047,56421.37108587323,38976.48531088582,24527.706145058717,63504.19145594454,20848.55022329991,1520.475937631971,0.0,0.886625338291659,2.8747252686958658,0.0014959128700940735,0.0,-4.882458833058479,353699.04685266176,1553825.5582581894,4.393072506371375,1553825.5582581894,4.393072506371375,0.85,0.0966209014526894,4.028046144702076,101325.0,128384.2775557808,1.2670543060032649,1.0,0.0,4.028046144703145,1.285066668830763,1.2853576461004455,3.134503635027009,22715.779456999753,2316.364860273361,19308.41517229211,1968.9103998095281,0.85,0.8500001159476972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.3836529798655,4632.441516551485,5.573338049195356,4.969964087098794,-2.3880280039409545,7.3579920910397485,3.4785465136983578,3.5,0.9938704324852451,0.6,0.00022641791974915457,0.9842144848939001,0.00023004936751521473,199.03920339647547,0.0,0.0,0.0,0.001396176879668034,7.755298038171157e-05,0.000148864939367443,0.0005996348451003371,0.09662090145076244,0.07166005915483453,0.02496084229592791,0.0966209014053643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.1529236919,579.6366179913477,0.0,0.09662090145076244,0.07166005915626368,0.024960842296425718,0.3751997917782624,0.3751997917782624,0.13069064374017636,0.0,0.14108601961419254,4.988267501249254,-2.177102942368947e-11,0.18684018402859692,4.9902143125424345,-2.177102942368947e-11,24527.706145058717,20848.55022329991,0.85,1.0699002073872337,0.6648388604896497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664900218511204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.946734741716,1520.475937631971,0.3751997917782624,0.13069064374017636,6.112871282664199,3.4785465136983578
2509.0,-30.1399927974651,4.970192405008287,34.99175818982021,24.029901972413086,4.937395893031499,-26.632294902599796,-40.14688868829978,1.4296979981661946,-4.870085124216814,-5.068838783161316,39.98356277956777,42219.90046610265,25722.601850860807,25722.601850860807,67942.50231696345,77298.76232826075,77298.76232826075,25722.601850860807,103021.36417912156,103021.36417912156,103021.36417912156,127549.27193118274,127549.27193118274,0.0,0.0,91500.18275641215,56421.320894254044,38976.51318017567,24527.90775206117,63504.42093223684,20848.721589251996,1520.4795650396084,0.0,0.886627762749186,2.8746073922626114,0.0014959128700940735,0.0,-4.870085124216814,353705.3954869955,1553824.6246080713,4.392991015782228,1553824.6246080713,4.392991015782228,0.85,0.09661743426649418,4.028046144702076,101325.0,128384.22249212454,1.2670537625672296,1.0,0.0,4.028046144700932,1.2850647124678771,1.2853556892945808,3.134508406947456,22715.773223392334,2316.3642246223058,19308.40390134939,1968.9092504932255,0.85,0.8499998530301363,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.397351124959,4632.441516551485,5.573215022232305,4.970192405008287,-2.387622705940177,7.357815110948464,3.478563720531555,3.5,0.9938753487233015,0.6,0.00022641791974915457,0.9841952400544182,0.00023005386587384376,199.039049696142,0.0,0.0,0.0,0.001396176879668034,7.755491505653563e-05,0.00014886300469261896,0.0005996270521408709,0.09661743426450337,0.0716598501325188,0.024957584131984564,0.09661743421873042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.0459056419,579.636652997675,0.0,0.09661743426450337,0.07165985013399534,0.024957584132498836,0.37519982438842103,0.37519982438842103,0.1306739770735092,0.0,0.15281892854699208,4.988534975382208,1.63140612130519e-11,0.19875365894449715,4.990480594049302,1.63140612130519e-11,24527.90775206117,20848.721589251996,0.85,1.069886179884426,0.6648340359036405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266488958883378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.945799425124,1520.4795650396084,0.37519982438842103,0.1306739770735092,6.112871282664199,3.478563720531555
2510.0,-30.139804040304814,4.97042470941074,34.99175905287083,24.03031614320355,4.93784198394595,-26.632080412350028,-40.146668314095564,1.430118355991166,-4.857655968952486,-5.0683759249236715,39.98354151779062,42219.75035688593,25722.123471705665,25722.123471705665,67941.8738285916,77298.63310785033,77298.63310785033,25722.123471705665,103020.756579556,103020.756579556,103020.756579556,127548.87027762207,127548.87027762207,0.0,0.0,91500.15772012278,56421.27496915853,38976.536389960274,24528.11369806608,63504.650088026356,20848.89664335617,1520.4833974389246,0.0,0.8866301990893581,2.874489077743429,0.0014959128700940735,0.0,-4.857655968952486,353711.7804114744,1553823.7081784776,4.392909126099527,1553823.7081784776,4.392909126099527,0.85,0.0966139666366767,4.028046144702076,101325.0,128384.17255066887,1.2670532696833838,1.0,0.0,4.028046144699546,1.2850627451476986,1.2853537215289426,3.1345132056093594,22715.767007900144,2316.36359081849,19308.399262320112,1968.908777443889,0.85,0.8499998813865713,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.412330314731,4632.441516551485,5.573093286326519,4.97042470941074,-2.3872137651767424,7.357638474587483,3.478582536579417,3.5,0.9938807247369763,0.6,0.00022641791974915457,0.9841758826021174,0.00023005839073247318,199.0388950933869,0.0,0.0,0.0,0.001396176879668034,7.755685161742186e-05,0.0001488610681317327,0.000599619251584259,0.0966139666346747,0.07165964085990185,0.024954325774772846,0.09661396658868092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.940861281,579.6366873583942,0.0,0.0966139666346747,0.07165964086138676,0.024954325775289946,0.37519985888164614,0.37519985888164614,0.13065731040684442,0.0,0.16459677357045166,4.988800883779049,-1.0800249583553523e-12,0.21071995597117166,4.990745229934419,-1.0800249583553523e-12,24528.11369806608,20848.89664335617,0.85,1.0698724224826786,0.6648292731061967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664878765007668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.944886100293,1520.4833974389246,0.37519985888164614,0.13065731040684442,6.112871282664199,3.478582536579417
