time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2511.0,-30.139614462836306,4.970660893465337,34.9917591410132,24.03073275871577,4.938290646318096,-26.631864926706193,-40.1464402914047,1.430541110188204,-4.845172869968451,-5.067910503393939,39.9835206730266,42219.571601506956,25721.65791344836,25721.65791344836,67941.22951495531,77298.50329903499,77298.50329903499,25721.65791344836,103020.16121248335,103020.16121248335,103020.16121248335,127548.48507564116,127548.48507564116,0.0,0.0,91500.13280428815,56421.201106761044,38976.59077503012,24528.32386315781,63504.914638187925,20849.07528368414,1520.4874281830464,0.0,0.8866326469374337,2.874370339124412,0.0014959128700940735,0.0,-4.845172869968451,353718.2007867963,1553822.8097228364,4.392826849923404,1553822.8097228364,4.392826849923404,0.85,0.09661049856909472,4.028046144702076,101325.0,128384.11448050354,1.2670526965754112,1.0,0.0,4.028046144702047,1.2850607666183143,1.2853517425515604,3.134518031627431,22715.76082231196,2316.3629600640343,19308.392214664604,1968.9080587830304,0.85,0.8499998025907828,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.428569768853,4632.441516551485,5.572972807319718,4.970660893465337,-2.3868012655797797,7.357462159045117,3.4786029357491706,3.5,0.9938865530711916,0.6,0.00022641791974915457,0.9841564414387972,0.0002300629353379435,199.0387398189949,0.0,0.0,0.0,0.001396176879668034,7.755885543723012e-05,0.00014885906431192446,0.0005996111801056057,0.09661049856708086,0.07165943132676184,0.02495106724031902,0.0966104985202487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.837877191,579.6367210451817,0.0,0.09661049856708086,0.0716594313282556,0.024951067240839116,0.37519989496465256,0.37519989496465256,0.13064064374017823,0.0,0.176420858252186,4.989065145591894,-7.44648787076585e-12,0.22273763342548136,4.9910077795061625,-7.44648787076585e-12,24528.32386315781,20849.07528368414,0.85,1.0698578196985664,0.6648236887183959,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664867752206672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.944001108823,1520.4874281830464,0.37519989496465256,0.13064064374017823,6.112871282664199,3.4786029357491706
2512.0,-30.139424381851732,4.970900851074289,34.99175852303376,24.031151469703786,4.938741611438818,-26.63164875758432,-40.14621590087188,1.4309659871714298,-4.832636737239852,-5.067442649749278,39.9835002820037,42219.41015045798,25721.205086925722,25721.205086925722,67940.6152373837,77298.3728497021,77298.3728497021,25721.205086925722,103019.57793662781,103019.57793662781,103019.57793662781,127548.11622425602,127548.11622425602,0.0,0.0,91500.10797653964,56421.14527729553,38976.625221382346,24528.538287628206,63505.163509010556,20849.257544483975,1520.4916614882252,0.0,0.8866351054911106,2.874251173679434,0.0014959128700940735,0.0,-4.832636737239852,353724.65480526036,1553821.930824452,4.392744214224743,1553821.930824452,4.392744214224743,0.85,0.09660703014947017,4.028046144702076,101325.0,128384.06192227139,1.2670521778659896,1.0,0.0,4.02804614470049,1.2850587781602292,1.2853497536432295,3.134522881878508,22715.75465859198,2316.362331539515,19308.392019783914,1968.9080389107305,0.85,0.8500000246516455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.446049109798,4632.441516551485,5.572853590583447,4.970900851074289,-2.386385342092627,7.357286193166916,3.4786248924546586,3.5,0.9938928264156167,0.6,0.00022641791974915457,0.9841369490558117,0.00023006749209688915,199.0385841324387,0.0,0.0,0.0,0.001396176879668034,7.756082738505542e-05,0.00014885709236409916,0.0005996032370087705,0.09660703014738148,0.07165922158471547,0.024947808562666006,0.09660703010043946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.7371348233,579.6367539986861,0.0,0.09660703014738148,0.07165922158626477,0.024947808563205397,0.3751999323968635,0.3751999323968635,0.13062397707351153,0.0,0.18829209480458076,4.989327631976721,2.5579538487363607e-11,0.23480591250944371,4.991267788519053,2.5579538487363607e-11,24528.538287628206,20849.257544483975,0.85,1.0698439541493947,0.664818541006789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664856555496389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.943138842766,1520.4916614882252,0.3751999323968635,0.13062397707351153,6.112871282664199,3.4786248924546586
2513.0,-30.139233489705777,4.971144479617374,34.99175726337061,24.031572450790577,4.939194933317628,-26.631431622744145,-40.145995177421696,1.4313930663557757,-4.820048899537596,-5.066972363507978,39.9834803556381,42219.26707790371,25720.764574829787,25720.764574829787,67940.0316527335,77298.24180970645,77298.24180970645,25720.764574829787,103019.00638453625,103019.00638453625,103019.00638453625,127547.76319578143,127547.76319578143,0.0,0.0,91500.08318387435,56421.108452070686,38976.63859089296,24528.756811245185,63505.39540213814,20849.443289558407,1520.4960871178182,0.0,0.8866375747120173,2.874131600301481,0.0014959128700940735,0.0,-4.820048899537596,353731.14247348084,1553821.0719547248,4.3926612202973185,1553821.0719547248,4.3926612202973185,0.85,0.09660356135659623,4.028046144702076,101325.0,128384.01465326817,1.2670517113571989,1.0,0.0,4.028046144701699,1.2850567794018695,1.2853477544322913,3.134527757269163,22715.748503581734,2316.3617039031406,19308.389611440838,1968.9077933280823,0.85,0.8500001489449649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.464747996255,4632.441516551485,5.572735570344489,4.971144479617374,-2.3859660322149776,7.357110511832351,3.4786483811558013,3.5,0.9938995374730861,0.6,0.00022641791974915457,0.9841173739091361,0.00023007206838526948,199.03842778174283,0.0,0.0,0.0,0.001396176879668034,7.756276715171895e-05,0.00014885515259743562,0.0005995954235391397,0.09660356135440802,0.07165901160808204,0.024944549746325984,0.0966035613078463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.6386881123,579.636786201262,0.0,0.09660356135440802,0.07165901160970523,0.02494454974689101,0.37519997097690333,0.37519997097690333,0.13060731040684687,0.0,0.20021090102352446,4.9895882783901016,-9.43600753089413e-12,0.2469234639704041,4.991525700430941,-9.43600753089413e-12,24528.756811245185,20849.443289558407,0.85,1.0698308580320413,0.664813860468968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664845179907176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.94229298306,1520.4960871178182,0.37519997097690333,0.13060731040684687,6.112871282664199,3.4786483811558013
2514.0,-30.13904213574278,4.971391677497118,34.99175542309122,24.031995457503967,4.93965045524151,-26.631213852264917,-40.145770577341295,1.4318221717636626,-4.807410252404111,-5.066499756093256,39.983460924628545,42219.10980746265,25720.336254430815,25720.336254430815,67939.44606189347,77298.11015705502,77298.11015705502,25720.336254430815,103018.44641148584,103018.44641148584,103018.44641148584,127547.42586504281,127547.42586504281,0.0,0.0,91500.05848229487,56421.05813270249,38976.66705510265,24528.97945355697,63505.646508659614,20849.632535523426,1520.50070775593,0.0,0.8866400539208701,2.8740116184268163,0.0014959128700940735,0.0,-4.807410252404111,353737.66225700686,1553820.234435927,4.392577890976744,1553820.234435927,4.392577890976744,0.85,0.09660009226929826,4.028046144702076,101325.0,128383.95986799235,1.267051170668565,1.0,0.0,4.028046144702529,1.285054771166914,1.2853457457426118,3.1345326557904967,22715.74237118439,2316.3610785726414,19308.385166512882,1968.9073400715722,0.85,0.8500001827369795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.4846467808475,4632.441516551485,5.572618743812728,4.971391677497118,-2.3855434548347922,7.35693513233191,3.478673377184756,3.5,0.9939066791956446,0.6,0.00022641791974915457,0.9840977518266762,0.0002300766558290363,199.03827105304106,0.0,0.0,0.0,0.001396176879668034,7.756474103310957e-05,0.000148853178716045,0.0005995874726538141,0.09660009226731289,0.07165880144733718,0.02494129081997572,0.09660009221824614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.5426887257,579.6368176033018,0.0,0.09660009226731289,0.07165880144880996,0.024941290820488304,0.37520001053857227,0.37520001053857227,0.13059064374017967,0.0,0.21217749415546905,4.989847015314126,-2.3533175408374518e-11,0.25908950368915384,4.991781212491048,-2.3533175408374518e-11,24528.97945355697,20849.632535523426,0.85,1.0698174067502684,0.6648087552609304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664833630304522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.941469709654,1520.50070775593,0.37520001053857227,0.13059064374017967,6.112871282664199,3.478673377184756
2515.0,-30.138849656012862,4.971642346260769,34.991753059689216,24.032420699391537,4.9401083198135165,-26.63099483438612,-40.14554199585689,1.432253498186525,-4.794721693174608,-5.066024836079197,39.98344200701324,42218.940655689774,25719.919748361903,25719.919748361903,67938.86040405168,77297.97804002787,77297.97804002787,25719.919748361903,103017.89778838978,103017.89778838978,103017.89778838978,127547.10391473965,127547.10391473965,0.0,0.0,91500.03380878897,56420.996424449826,38976.70820482127,24529.206126349884,63505.91433117115,20849.8252073974,1520.505517622939,0.0,0.8866425430078937,2.8738912398332284,0.0014959128700940735,0.0,-4.794721693174608,353744.21403913514,1553819.4190473987,4.392494229956501,1553819.4190473987,4.392494229956501,0.85,0.0965966228956034,4.028046144702076,101325.0,128383.90563947742,1.267050635474734,1.0,0.0,4.028046144705369,1.2850527525438216,1.2853437266624432,3.134537579666182,22715.736245756572,2316.3604539528355,19308.37848921246,1968.9066591764222,0.85,0.8500001179939468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.505725925251,4632.441516551485,5.572503052892635,4.971642346260769,-2.3851176525635154,7.356759998824284,3.4786998560111746,3.5,0.9939142445746213,0.6,0.00022641791974915457,0.9840780147300172,0.00023008127034651065,199.0381134025275,0.0,0.0,0.0,0.001396176879668034,7.756674995246274e-05,0.00014885116979669182,0.0005995793806339585,0.09659662289334045,0.07165859110099329,0.024938031792347153,0.09659662284656206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.4492257787,579.6368481756541,0.0,0.09659662289334045,0.07165859110267202,0.02493803179293139,0.3752000509434664,0.3752000509434664,0.13057397707351173,0.0,0.22419183420436184,4.990103918367424,-2.3305801732931286e-12,0.27130314290457136,4.992035176721799,-2.3305801732931286e-12,24529.206126349884,20849.8252073974,0.85,1.0698036729266438,0.6648032880138707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266482191150541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.94066205106,1520.505517622939,0.3752000509434664,0.13057397707351173,6.112871282664199,3.4786998560111746
2516.0,-30.138656405690075,4.971896388325416,34.99175022798293,24.032847897056513,4.940568242951158,-26.63077491707799,-40.14531330959869,1.4326867543390944,-4.7819836904289446,-5.065547715886597,39.98342363985529,42218.77407716955,25719.514952242243,25719.514952242243,67938.2890294118,77297.84554639402,77297.84554639402,25719.514952242243,103017.36049863626,103017.36049863626,103017.36049863626,127546.79740727603,127546.79740727603,0.0,0.0,91500.00928028706,56420.937811062846,38976.7460769158,24529.436908639756,63506.182985555555,20850.021372343792,1520.5105229435555,0.0,0.8866450412652698,2.8737704578464163,0.0014959128700940735,0.0,-4.7819836904289446,353750.7962696369,1553818.6273825786,4.392410261030826,1553818.6273825786,4.392410261030826,0.85,0.09659315333576515,4.028046144702076,101325.0,128383.85296989314,1.2670501156663523,1.0,0.0,4.028046144703047,1.28505072489591,1.2853416985554118,3.1345425255710047,22715.730156327347,2316.3598330038644,19308.369872314397,1968.905780497356,0.85,0.8499999665181862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.527966511168,4632.441516551485,5.572388497882589,4.971896388325416,-2.384688743573318,7.3565851318987345,3.4787277938840373,3.5,0.9939222268240107,0.6,0.00022641791974915457,0.9840581990454161,0.00023008590342399552,199.0379551211111,0.0,0.0,0.0,0.001396176879668034,7.756875984077157e-05,0.000148849159908383,0.000599571284711105,0.09659315333354426,0.07165838063868735,0.02493477269485692,0.09659315328500861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.3584823839,579.6368778584163,0.0,0.09659315333354426,0.07165838064033495,0.024934772695430214,0.3752000920841772,0.3752000920841772,0.13055731040684532,0.0,0.23625385480374916,4.990359127007139,5.059064278611913e-12,0.2835640254576788,4.992287790479736,5.059064278611913e-12,24529.436908639756,20850.021372343792,0.85,1.0697901501160025,0.6647978526244002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664810028177746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.93988332379,1520.5105229435555,0.3752000920841772,0.13055731040684532,6.112871282664199,3.4787277938840373
2517.0,-30.138462581242084,4.972153708459008,34.991746978870694,24.03327712034809,4.941030339710681,-26.630554265626312,-40.14508448364211,1.4331220240951397,-4.7691981156023076,-5.06506843599092,39.98340581861189,42218.60937685195,25719.12158396892,25719.12158396892,67937.73096082087,77297.71249077762,77297.71249077762,25719.12158396892,103016.83407474654,103016.83407474654,103016.83407474654,127546.5056838409,127546.5056838409,0.0,0.0,91499.9848376603,56420.88172373577,38976.781237693926,24529.671609094356,63506.45284678828,20850.2208677302,1520.5157128119392,0.0,0.8866475485022695,2.8736492940159293,0.0014959128700940735,0.0,-4.7691981156023076,353757.40839124663,1553817.8592490565,4.39232599061381,1553817.8592490565,4.39232599061381,0.85,0.09658968359079881,4.028046144702076,101325.0,128383.79707109548,1.2670495639881123,1.0,0.0,4.028046144701252,1.2850486878307346,1.2853396610289844,3.1345474944624403,22715.72408821743,2316.359214228858,19308.368217932213,1968.9056117973228,0.85,0.8500001207510439,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.551349698224,4632.441516551485,5.572275040478208,4.972153708459008,-2.384256792637857,7.356410501096866,3.4787571671506408,3.5,0.9939306191858973,0.6,0.00022641791974915457,0.9840383249229412,0.00023009055035217766,199.03779636971112,0.0,0.0,0.0,0.001396176879668034,7.757077100506154e-05,0.00014884714874409302,0.0005995631836485403,0.09658968358822212,0.07165817005673555,0.024931513531486565,0.09658968354252466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.2704360975,579.6369066589389,0.0,0.09658968358822212,0.07165817005864716,0.02493151353215165,0.3752001338820155,0.3752001338820155,0.1305406437401793,0.0,0.24836311163841174,4.990612529254975,-1.574562702444382e-11,0.2958703203885875,4.992538072859418,-1.574562702444382e-11,24529.671609094356,20850.2208677302,0.85,1.069776816613002,0.6647924342224867,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664797984948162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.939126450055,1520.5157128119392,0.3752001338820155,0.1305406437401793,6.112871282664199,3.4787571671506408
2518.0,-30.138267668207224,4.972414213139859,34.991743361000154,24.03370829941707,4.941494450156584,-26.6303324331159,-40.14485551798714,1.4335592150654621,-4.756365101280778,-5.064587063873798,39.98338857952386,42218.44836619912,25718.739438297926,25718.739438297926,67937.18780449705,77297.5791198632,77297.5791198632,25718.739438297926,103016.31855816113,103016.31855816113,103016.31855816113,127546.22886118326,127546.22886118326,0.0,0.0,91499.96045412227,56420.829700458984,38976.811948514754,24529.910303022127,63506.72225153688,20850.423757568806,1520.521092313367,0.0,0.8866500642434325,2.873527742362338,0.0014959128700940735,0.0,-4.756365101280778,353764.0494749771,1553817.1162075296,4.392241434689469,1553817.1162075296,4.392241434689469,0.8499999999999999,0.09658621374116394,4.028046144702076,101325.0,128383.74273122834,1.2670490276953204,1.0,0.0,4.028046144702923,1.285046641780766,1.2853376145157294,3.1345524852858038,22715.71803477684,2316.3585969497067,19308.364632511362,1968.9052461861454,0.85,0.8500001894261516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.575857080799,4632.441516551485,5.572162658499603,4.972414213139859,-2.3838218836440603,7.3562360967839195,3.478787952704817,3.5,0.9939394150585191,0.6,0.00022641791974915457,0.984018339616945,0.00023009522346635706,199.0376367269623,0.0,0.0,0.0,0.001396176879668034,7.75727834454215e-05,0.00014884513630373307,0.000599555077445907,0.09658621373917842,0.07165795941231132,0.024928254326867093,0.09658621368762163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.1852659663,579.6369345186489,0.0,0.09658621373917842,0.07165795941378442,0.02492825432737953,0.3752001762661072,0.3752001762661072,0.13052397707351188,0.0,0.2605192458694887,4.990864268994812,-1.4154011296341196e-11,0.30822196259299517,4.992787139678342,-1.4154011296341196e-11,24529.910303022127,20850.423757568806,0.85,1.0697637257267352,0.6647870787438951,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664785786331847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.93838751964,1520.521092313367,0.3752001762661072,0.13052397707351188,6.112871282664199,3.478787952704817
2519.0,-30.138071538277444,4.972677811809242,34.99173942005091,24.03414143426346,4.94196057379329,-26.630109304118907,-40.14462634278459,1.4339983396347467,-4.743485551275285,-5.064103604555928,39.983371933435066,42218.29149458551,25718.368159674086,25718.368159674086,67936.6596542596,77297.4455663501,77297.4455663501,25718.368159674086,103015.81372602418,103015.81372602418,103015.81372602418,127545.9666235364,127545.9666235364,0.0,0.0,91499.93621022448,56420.782138459894,38976.837857516206,24530.152897512216,63506.990755028426,20850.629962885385,1520.5266554979046,0.0,0.8866525884231832,2.87340581515711,0.0014959128700940735,0.0,-4.743485551275285,353770.7194528338,1553816.398727213,4.392156595465144,1553816.398727213,4.392156595465144,0.8500000000000001,0.09658274379922932,4.028046144702076,101325.0,128383.68944920706,1.2670485018426554,1.0,0.0,4.028046144701399,1.2850445866881297,1.285335558957759,3.1345574981824744,22715.712016003243,2316.357983205605,19308.359103603863,1968.9046823944839,0.85,0.8500001712471572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.601470537372,4632.441516551485,5.572051296855102,4.972677811809242,-2.3833840537630953,7.356061865572338,3.4788201277976385,3.5,0.9939486079421824,0.6,0.00022641791974915457,0.9839982299791928,0.00023009992584432018,199.037476087779,0.0,0.0,0.0,0.001396176879668034,7.757479777588738e-05,0.0001488431219732672,0.0005995469636298397,0.09658274379720153,0.07165774871097744,0.024924995086224096,0.09658274374591387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.1030255666,579.6369614200249,0.0,0.09658274379720153,0.07165774871248189,0.02492499508674743,0.3752002191872776,0.3752002191872776,0.1305073104068447,0.0,0.27272176883843713,4.9911145788741464,9.038103598868474e-12,0.3206180532806684,4.993035697600078,9.038103598868474e-12,24530.152897512216,20850.629962885385,0.85,1.069750886423168,0.6647817979195102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664773436762888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.937676858062,1520.5266554979046,0.3752002191872776,0.1305073104068447,6.112871282664199,3.4788201277976385
2520.0,-30.137874885917658,4.972944414022192,34.99173519892078,24.034576455038064,4.942428687351906,-26.629885505965856,-40.144389554019995,1.4344393074000867,-4.730560909096994,-5.063618194650789,39.98335589067898,42218.10496876892,25718.007734446037,25718.007734446037,67936.11270321495,77297.31158272848,77297.31158272848,25718.007734446037,103015.31931717452,103015.31931717452,103015.31931717452,127545.71867558779,127545.71867558779,0.0,0.0,91499.91213025883,56420.705516299386,38976.89623773272,24530.39935841327,63507.29559614599,20850.83945465128,1520.5324027931047,0.0,0.8866551203073618,2.8732835164248614,0.0014959128700940735,0.0,-4.730560909096994,353777.416440646,1553815.7072504393,4.392071497619539,1553815.7072504393,4.392071497619539,0.85,0.09657927385164133,4.028046144702076,101325.0,128383.6288736175,1.2670479040080682,1.0,0.0,4.028046144702471,1.2850425229759934,1.285333494778337,3.1345625321204458,22715.706037927324,2316.3573736115113,19308.34722886671,1968.903471508284,0.85,0.8499998721866047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.62817253361,4632.441516551485,5.571940973817419,4.972944414022192,-2.3829434362805864,7.3558878503027785,3.478853670418135,3.5,0.9939581915480387,0.6,0.00022641791974915457,0.9839780672205958,0.0002301046408368719,199.03731502096255,0.0,0.0,0.0,0.001396176879668034,7.75768790763866e-05,0.00014884104067276798,0.0005995385800553879,0.09657927384950911,0.0716575380161315,0.024921735833377603,0.09657927379812921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.0237659484,579.6369873463641,0.0,0.09657927384950911,0.07165753801771352,0.024921735833927823,0.3752002626191926,0.3752002626191926,0.13049064374017905,0.0,0.2849700749390536,4.9913633683488,8.071765478234738e-12,0.33305728555382075,4.993282113017415,8.071765478234738e-12,24530.39935841327,20850.83945465128,0.85,1.0697371391033967,0.6647756698260503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664760940534896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.93699707205,1520.5324027931047,0.3752002626191926,0.13049064374017905,6.112871282664199,3.478853670418135
2521.0,-30.137677442722705,4.973213931128629,34.991730738131714,24.0350131521933,4.942898601663717,-26.629660816046137,-40.14416013434527,1.4348819749873627,-4.717591911604984,-5.063130890513976,39.983340467849054,42217.95246537447,25717.657947227533,25717.657947227533,67935.61041260199,77297.17725161367,77297.17725161367,25717.657947227533,103014.8351988412,103014.8351988412,103014.8351988412,127545.48486516162,127545.48486516162,0.0,0.0,91499.88811143507,56420.663325196685,38976.91642915375,24530.64966632041,63507.56609547416,20851.052216372347,1520.5383337104165,0.0,0.886657659547885,2.8731608499396675,0.0014959128700940735,0.0,-4.717591911604984,353784.13966199517,1553815.0424951487,4.391986152854849,1553815.0424951487,4.391986152854849,0.85,0.09657580395125195,4.028046144702076,101325.0,128383.57453375042,1.2670473677152767,1.0,0.0,4.028046144700977,1.285040451315423,1.2853314226486812,3.1345675854630053,22715.70007503045,2316.356765565249,19308.34263203159,1968.9030027615536,0.85,0.8499998929487409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.6559454421,4632.441516551485,5.5718316640613965,4.973213931128629,-2.3825001052274826,7.355714036356112,3.478888558438724,3.5,0.9939681595539211,0.6,0.00022641791974915457,0.9839578238260314,0.0002301093748802656,199.03715330667998,0.0,0.0,0.0,0.001396176879668034,7.75788956540902e-05,0.00014883902409506438,0.0005995304571873435,0.0965758039487555,0.07165732736547722,0.024918476583278275,0.09657580390044283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.9475690952,579.6370122708546,0.0,0.0965758039487555,0.07165732736732953,0.024918476583922412,0.37520030653433867,0.37520030653433867,0.13047397707351313,0.0,0.29726351532463013,4.99161059174827,-2.4215296434704214e-11,0.3455389789090191,4.993526672383723,-2.4215296434704214e-11,24530.64966632041,20851.052216372347,0.85,1.06972467359985,0.6647704369886585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664748301936073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.936334289716,1520.5383337104165,0.37520030653433867,0.13047397707351313,6.112871282664199,3.478888558438724
2522.0,-30.137478820360933,4.973486277634854,34.99172607561153,24.03545173527675,4.943370401982018,-26.629434876190036,-40.14392299633471,1.4353264578110965,-4.704579383160365,-5.062641680671041,39.9833256704289,42217.77261393451,25717.31841925287,25717.31841925287,67935.09103318737,77297.04273255037,77297.04273255037,25717.31841925287,103014.36115180324,103014.36115180324,103014.36115180324,127545.26486365937,127545.26486365937,0.0,0.0,91499.86419118536,56420.59407256939,38976.96679846219,24530.90371185613,63507.87051031832,20851.26815507771,1520.5444410832586,0.0,0.8866602061835009,2.873037828832925,0.0014959128700940735,0.0,-4.704579383160365,353790.8892777205,1553814.404696303,4.391900559871631,1553814.404696303,4.391900559871631,0.85,0.09657233409455415,4.028046144702076,101325.0,128383.51718737431,1.2670468017505483,1.0,0.0,4.028046144701427,1.2850383711663644,1.285329342028615,3.1345726595276853,22715.694136605507,2316.35616001443,19308.33621067758,1968.9023479656744,0.85,0.8499998324754208,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.684771946242,4632.441516551485,5.571723306487617,4.973486277634854,-2.3820540839189612,7.355540361553816,3.478924770122536,3.5,0.993978505749296,0.6,0.00022641791974915457,0.9839374599874834,0.00023011413728676904,199.03699062687534,0.0,0.0,0.0,0.001396176879668034,7.758098012618975e-05,0.00014883693962296484,0.0005995220608375391,0.0965723340922644,0.07165711675575304,0.024915217336511357,0.09657233404156529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.8744620947,579.6370361846311,0.0,0.0965723340922644,0.07165711675745204,0.024915217337102117,0.3752003509069206,0.3752003509069206,0.1304573104068451,0.0,0.30960137992389036,4.9918563661969415,1.0629719326971099e-11,0.35806229751068486,4.993770272846518,1.0629719326971099e-11,24530.90371185613,20851.26815507771,0.85,1.0697113678555756,0.6647644185625033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664735525169513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.935693905525,1520.5444410832586,0.3752003509069206,0.1304573104068451,6.112871282664199,3.478924770122536
2523.0,-30.137279710700412,4.973761368129753,34.99172124723185,24.035891924891644,4.943843886840724,-26.629208329294446,-40.14368956033138,1.4357725054347983,-4.691524299481273,-5.0621506956323845,39.98331151438355,42217.610047638795,25716.989140612113,25716.989140612113,67934.59918825091,77296.90789921017,77296.90789921017,25716.989140612113,103013.89703982229,103013.89703982229,103013.89703982229,127545.05856005354,127545.05856005354,0.0,0.0,91499.8404414452,56420.5425898738,38976.9976128571,24531.161520231253,63508.15913308835,20851.487292196565,1520.5507287408755,0.0,0.8866627594901533,2.8729144513025404,0.0014959128700940735,0.0,-4.691524299481273,353797.6634865647,1553813.7945422016,4.391814743008349,1553813.7945422016,4.391814743008349,0.85,0.09656886437750709,4.028046144702076,101325.0,128383.46624374892,1.2670462989760565,1.0,0.0,4.028046144700912,1.2850362837009193,1.2853272540905056,3.1345777514555904,22715.688240511143,2316.3555587801284,19308.332709729828,1968.9019909683561,0.85,0.8499998989815049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.714635369599,4632.441516551485,5.57161591913553,4.973761368129753,-2.381605499381909,7.355366867511663,3.4789622845371286,3.5,0.9939892241534654,0.6,0.00022641791974915457,0.9839170466447001,0.00023011891146847442,199.03682754822006,0.0,0.0,0.0,0.001396176879668034,7.758303210776711e-05,0.00014883488764138745,0.0005995137953610574,0.09656886437528144,0.0716569062569105,0.024911958118370933,0.09656886432357147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.8045238237,579.637059061895,0.0,0.09656886437528144,0.07165690625856198,0.0249119581189451,0.3752003957223639,0.3752003957223639,0.13044064374017944,0.0,0.3219829818403923,4.992100637404974,-1.2960299500264227e-11,0.370626396151124,4.994011904776983,-1.2960299500264227e-11,24531.161520231253,20851.487292196565,0.85,1.0696987617903781,0.6647588376663089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664722614288668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.935083725413,1520.5507287408755,0.3752003957223639,0.13044064374017944,6.112871282664199,3.4789622845371286
2524.0,-30.137079785768137,4.974039119542904,34.991716286277544,24.036333825811766,4.944319173453004,-26.628980868462627,-40.14345594970507,1.4362202561472492,-4.678427910579273,-5.06165795808955,39.9832979961111,42217.45022665953,25716.66983042192,25716.66983042192,67934.12005708145,77296.77272252091,77296.77272252091,25716.66983042192,103013.44255294283,103013.44255294283,103013.44255294283,127544.86551132935,127544.86551132935,0.0,0.0,91499.81674781446,56420.49425195217,38977.02499540254,24531.422958386516,63508.44795378906,20851.70951462854,1520.557188998966,0.0,0.8866653193650778,2.8727907323075814,0.0014959128700940735,0.0,-4.678427910579273,353804.46197714127,1553813.2118773703,4.391728705721523,1553813.2118773703,4.391728705721523,0.85,0.09656539480364523,4.028046144702076,101325.0,128383.40828493572,1.2670457269670439,1.0,0.0,4.028046144703233,1.2850341882719825,1.2853251581871015,3.1345828628253773,22715.682358346472,2316.35495896626,19308.32749698436,1968.901459416249,0.85,0.8499998896088569,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.745518941954,4632.441516551485,5.571509461448133,4.974039119542904,-2.3811543990439814,7.355193518586885,3.4790010806324814,3.5,0.9940003087521375,0.6,0.00022641791974915457,0.98389655017735,0.0002301237052902992,199.036663802094,0.0,0.0,0.0,0.001396176879668034,7.758508567457393e-05,0.00014883283407458064,0.0005995055234991983,0.0965653948015213,0.07165669587092485,0.024908698930596457,0.09656539474838349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.7377364857,579.6370809084674,0.0,0.0965653948015213,0.0716566958725009,0.02490869893114433,0.3752004409647493,0.3752004409647493,0.13042397707351217,0.0,0.334407488166903,4.992343287913798,-5.360334398574196e-11,0.383230047510267,4.994251402830059,-5.360334398574196e-11,24531.422958386516,20851.70951462854,0.85,1.069686352696143,0.6647532979766473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664709573343054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.93448992827,1520.557188998966,0.3752004409647493,0.13042397707351217,6.112871282664199,3.4790010806324814
2525.0,-30.136878641058384,4.974319450437818,34.991711224694114,24.036777403112524,4.944796144686182,-26.628752141439126,-40.14321842752395,1.4366696450669136,-4.66529019827999,-5.061163520880078,39.9832851431694,42217.27889344713,25716.360292610327,25716.360292610327,67933.63918605747,77296.63746853526,77296.63746853526,25716.360292610327,103012.99776114558,103012.99776114558,103012.99776114558,127544.68586398537,127544.68586398537,0.0,0.0,91499.79316480005,56420.434589711906,38977.06508343128,24531.68810283979,63508.75318627107,20851.934887413823,1520.5638269464469,0.0,0.8866678854394612,2.872666665505069,0.0014959128700940735,0.0,-4.66529019827999,353811.28402348043,1553812.6578895128,4.391642460409474,1553812.6578895128,4.391642460409474,0.85,0.09656192544212042,4.028046144702076,101325.0,128383.35188505321,1.267045170343481,1.0,0.0,4.028046144697718,1.2850320851832697,1.285323054622187,3.1345879928963805,22715.67650364333,2316.3543619526886,19308.32513086258,1968.9012181389753,0.85,0.8500000045240013,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.777406341711,4632.441516551485,5.571403910699441,4.974319450437818,-2.3807008517606234,7.355020302198442,3.4790411379223314,3.5,0.9940117536920947,0.6,0.00022641791974915457,0.9838759291221885,0.00023012852845293619,199.03649905719567,0.0,0.0,0.0,0.001396176879668034,7.758717367763799e-05,0.0001488307460715166,0.0005994971129265061,0.09656192544028151,0.07165648564819554,0.024905439792085964,0.09656192538413905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.6742362335,579.6371016798103,0.0,0.09656192544028151,0.07165648564956015,0.024905439792560265,0.3752004866132134,0.3752004866132134,0.13040731040684253,0.0,0.3468742574584667,4.992584481719064,3.240074875066057e-11,0.3958733226000959,4.99448999925778,3.240074875066057e-11,24531.68810283979,20851.934887413823,0.85,1.0696736398966646,0.6647474052848105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266469640627122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.93391910072,1520.5638269464469,0.3752004866132134,0.13040731040684253,6.112871282664199,3.4790411379223314
2526.0,-30.136676704040692,4.974602281067416,34.99170609223555,24.037222482170932,4.9452746617650805,-26.628522546665696,-40.14298076564444,1.4371205043900679,-4.652112276355638,-5.060667431724326,39.98327295561699,42217.11024061266,25716.060324448266,25716.060324448266,67933.17056506092,77296.50209063945,77296.50209063945,25716.060324448266,103012.56241508771,103012.56241508771,103012.56241508771,127544.51928320895,127544.51928320895,0.0,0.0,91499.76976331427,56420.37791328735,38977.102055585456,24531.956868121244,63509.0589237067,20852.163337903057,1520.5706382723708,0.0,0.8866704574683295,2.8725422609125073,0.0014959128700940735,0.0,-4.652112276355638,353818.1289650656,1553812.132581611,4.391556015308157,1553812.132581611,4.391556015308157,0.85,0.09655845631917842,4.028046144702076,101325.0,128383.2977678905,1.267044636248611,1.0,0.0,4.028046144700541,1.2850299752201548,1.2853209441813138,3.1345931397530085,22715.670694006363,2316.3537695345876,19308.31679361009,1968.9003679758216,0.85,0.8499998548889284,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.810281529289,4632.441516551485,5.571299242378768,4.974602281067416,-2.3802449220408097,7.354847203108227,3.4790824362748682,3.5,0.9940235532213909,0.6,0.00022641791974915457,0.9838552273097432,0.00023013337070767255,199.0363336636424,0.0,0.0,0.0,0.001396176879668034,7.758926296075685e-05,0.00014882865678839772,0.0005994886971976939,0.09655845631674731,0.07165627560703454,0.024902180709712778,0.09655845626544271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.6140233526,579.637121375834,0.0,0.09655845631674731,0.07165627560883868,0.024902180710339734,0.3752005326599342,0.3752005326599342,0.13039064374017867,0.0,0.35938256156094894,4.9928242792125275,1.7280399333685637e-11,0.40855515536867415,4.994727350554001,1.7280399333685637e-11,24531.956868121244,20852.163337903057,0.85,1.0696611116009276,0.6647415495689832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664683116934226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.93337937355,1520.5706382723708,0.3752005326599342,0.13039064374017867,6.112871282664199,3.4790824362748682
2527.0,-30.136473920651706,4.974887533288952,34.991700916497216,24.037669132836186,4.945754805646082,-26.628292027472973,-40.142742929141946,1.4375729124673935,-4.638895333310188,-5.06016973984723,39.983261430087175,42216.9444526244,25715.76973341568,25715.76973341568,67932.71418604007,77296.36650806687,77296.36650806687,25715.76973341568,103012.13624148256,103012.13624148256,103012.13624148256,127544.36539389282,127544.36539389282,0.0,0.0,91499.74647313985,56420.324417697484,38977.13561715819,24532.22915241026,63509.36476956845,20852.39477954872,1520.5776177692524,0.0,0.886673035213219,2.872417529441266,0.0014959128700940735,0.0,-4.638895333310188,353824.99612515315,1553811.6358083417,4.391469378434573,1553811.6358083417,4.391469378434573,0.85,0.09655498745453765,4.028046144702076,101325.0,128383.24114530362,1.2670440774271268,1.0,0.0,4.028046144703455,1.2850278580160357,1.2853188264977966,3.1345983042896886,22715.66491200348,2316.3531799343796,19308.31139289179,1968.8998172558202,0.85,0.8499998334932661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.84412876263,4632.441516551485,5.5711954338261656,4.974887533288952,-2.3797866749149703,7.354674208203923,3.4791249559321935,3.5,0.9940357016949124,0.6,0.00022641791974915457,0.9838344392033535,0.0002301382333520398,199.03616757715773,0.0,0.0,0.0,0.001396176879668034,7.759135383105676e-05,0.00014882656591809783,0.0005994802750756434,0.09655498745205761,0.0716560657629653,0.024898921689092315,0.0965549874007759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.5570812124,579.6371400019756,0.0,0.09655498745205761,0.07165606576480579,0.024898921689731856,0.3752005791013466,0.3752005791013466,0.13037397707351336,0.0,0.37193159089639494,4.9930626278039085,4.092726157978177e-12,0.4212744065370657,4.994962948638033,4.092726157978177e-12,24532.22915241026,20852.39477954872,0.85,1.0696487743582526,0.664735737883704,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664669709113041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.932862223766,1520.5776177692524,0.3752005791013466,0.13037397707351336,6.112871282664199,3.4791249559321935
2528.0,-30.136270237624636,4.975175129943167,34.99169572374734,24.038117250334494,4.946236451168031,-26.62806054859453,-40.142504987865664,1.4380267621379426,-4.625639783771476,-5.059670521741087,39.983250583115264,42216.78172372326,25715.4884014943,25715.4884014943,67932.27012521756,77296.23080698273,77296.23080698273,25715.4884014943,103011.71920847704,103011.71920847704,103011.71920847704,127544.22420398789,127544.22420398789,0.0,0.0,91499.72330756579,56420.27422430642,38977.16564806596,24532.504995510848,63509.67064357681,20852.62924618422,1520.5847690368582,0.0,0.8866756182240806,2.872292467926593,0.0014959128700940735,0.0,-4.625639783771476,353831.8844495437,1553811.1682834092,4.391382564916877,1553811.1682834092,4.391382564916877,0.85,0.0965515189161645,4.028046144702076,101325.0,128383.18691678873,1.2670435422332962,1.0,0.0,4.028046144703156,1.2850257340724796,1.2853167020733167,3.134603485283106,22715.6591609338,2316.3525934884797,19308.31352962463,1968.9000351419322,0.85,0.8500001427575082,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.87893257903,4632.441516551485,5.571092478182978,4.975175129943167,-2.379326194991573,7.3545013249347395,3.4791686774874693,3.5,0.9940481935678483,0.6,0.00022641791974915457,0.9838135593485474,0.00023014311766457246,199.03600075411802,0.0,0.0,0.0,0.001396176879668034,7.759344567457164e-05,0.00014882447407458293,0.0005994718490334378,0.09655151891376518,0.07165585616579062,0.02489566274797455,0.09655151886170353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.5034915037,579.6371575315152,0.0,0.09655151891376518,0.07165585616757128,0.024895662748593214,0.37520062593047715,0.37520062593047715,0.13035731040684698,0.0,0.3845206397991774,4.993299544404238,1.2676082405960187e-11,0.43403073796963554,4.995197036726665,1.2676082405960187e-11,24532.504995510848,20852.62924618422,0.85,1.069636630718192,0.6647299741270655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266465618651255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.932368760856,1520.5847690368582,0.37520062593047715,0.13035731040684698,6.112871282664199,3.4791686774874693
2529.0,-30.13606573811957,4.97546499576012,34.99169053838195,24.03856679974126,4.946719537651089,-26.627828190632087,-40.14226313503457,1.4384819901635748,-4.612346590907578,-5.0591698091990045,39.983240412705676,42216.60608481608,25715.216101965572,25715.216101965572,67931.82218678165,77296.09498828361,77296.09498828361,25715.216101965572,103011.31109024919,103011.31109024919,103011.31109024919,127544.09540080762,127544.09540080762,0.0,0.0,91499.7002778463,56420.21137437853,38977.20989274197,24532.784310558432,63509.994203300404,20852.866663974666,1520.5920874024403,0.0,0.886678206346055,2.872167086201112,0.0014959128700940735,0.0,-4.612346590907578,353838.793500381,1553810.7299172613,4.391295579961863,1553810.7299172613,4.391295579961863,0.85,0.0965480507176643,4.028046144702076,101325.0,128383.13458126098,1.267043025721796,1.0,0.0,4.02804614470285,1.2850236036854963,1.2853145712039504,3.1346086820113555,22715.65344359128,2316.3520104817935,19308.305294537844,1968.8991953967814,0.85,0.8499999941663688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.914677648188,4632.441516551485,5.570990344879489,4.97546499576012,-2.3788635335461263,7.354328529306247,3.479213581700306,3.5,0.9940610233429445,0.6,0.00022641791974915457,0.9837925962762057,0.00023014802165230604,199.03583326263742,0.0,0.0,0.0,0.001396176879668034,7.759557195966987e-05,0.00014882234778948472,0.0005994632842589454,0.09654805071507694,0.07165564682505739,0.02489240389001955,0.09654805066354746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.4532443669,579.6371739676757,0.0,0.09654805071507694,0.07165564682697767,0.024892403890686633,0.3752006731418072,0.3752006731418072,0.13034064374018106,0.0,0.3971489417333487,4.993535017180193,3.240074875066057e-11,0.44682321829139937,4.995429573121044,3.240074875066057e-11,24532.784310558432,20852.866663974666,0.85,1.0696241282801353,0.6647238220440936,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664642552791014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.931900080148,1520.5920874024403,0.3752006731418072,0.13034064374018106,6.112871282664199,3.479213581700306
2530.0,-30.135861062018957,4.975757055706083,34.99168538291485,24.039017676282697,4.947204057988916,-26.627595530481607,-40.142021247278876,1.4389385264515773,-4.599017184593379,-5.058667710155654,39.983230912826805,42216.43097693472,25714.952806484413,25714.952806484413,67931.38378341912,77295.9587871079,77295.9587871079,25714.952806484413,103010.91159359232,103010.91159359232,103010.91159359232,127543.97861862411,127543.97861862411,0.0,0.0,91499.67737412918,56420.149563956016,38977.25312241463,24533.067025031796,63510.32014744643,20853.106971277026,1520.5995707590184,0.0,0.8866807990498933,2.872041391467859,0.0014959128700940735,0.0,-4.599017184593379,353845.72178802197,1553810.3204543847,4.3912084413591534,1553810.3204543847,4.3912084413591534,0.85,0.0965445829080182,4.028046144702076,101325.0,128383.07595433475,1.2670424471190205,1.0,0.0,4.0280461447044695,1.2850214671831697,1.2853124342178561,3.1346138936742833,22715.647757530027,2316.351430664909,19308.30473091485,1968.8991379232307,0.85,0.8500001821217854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.951348991055,4632.441516551485,5.570889045896276,4.975757055706083,-2.3783987974146226,7.354155853120705,3.4792596497716586,3.5,0.9940741856490453,0.6,0.00022641791974915457,0.9837716155836435,0.00023015292997127928,199.03566562680186,0.0,0.0,0.0,0.001396176879668034,7.75976986056936e-05,0.000148820221143461,0.0005994547180306285,0.09654458290526813,0.07165543777705588,0.02488914512821225,0.09654458285542769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.406310004,579.6371893202083,0.0,0.09654458290526813,0.071655437779097,0.024889145128921205,0.37520072072924926,0.37520072072924926,0.1303239770735162,0.0,0.4098156460686937,4.993768742545228,-2.461320036672987e-11,0.4596505255622674,4.99565894250469,-2.461320036672987e-11,24533.067025031796,20853.106971277026,0.85,1.069611735946358,0.6647176534289935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664628811517102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.931454545644,1520.5995707590184,0.37520072072924926,0.1303239770735162,6.112871282664199,3.4792596497716586
2531.0,-30.135655230594462,4.976051237380734,34.991680278823075,24.0394698799588,4.947689909314144,-26.62736169733389,-40.14178295675663,1.4393963760535657,-4.5856515028180524,-5.058164217782003,39.98322209830832,42216.27551513513,25714.698199041875,25714.698199041875,67930.973714177,77295.82253975974,77295.82253975974,25714.698199041875,103010.52073880161,103010.52073880161,103010.52073880161,127543.87388704292,127543.87388704292,0.0,0.0,91499.65449579277,56420.10747116827,38977.274471805,24533.353148241305,63510.6276200463,20853.350176005108,1520.6072191409735,0.0,0.8866833963176896,2.8719153839070084,0.0014959128700940735,0.0,-4.5856515028180524,353852.66941056825,1553809.9405309325,4.391121149712389,1553809.9405309325,4.391121149712389,0.8499999999999999,0.09654111550130547,4.028046144702076,101325.0,128383.01938742388,1.2670418888470159,1.0,0.0,4.028046144701404,1.2850193245419204,1.2853102910914493,3.134619120329557,22715.642077769768,2316.3508514905466,19308.298354053954,1968.8984876643863,0.85,0.8500001139280872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.988931585385,4632.441516551485,5.570788530944339,4.976051237380734,-2.3779320086413813,7.353983246022115,3.479306862848291,3.5,0.9940876750995117,0.6,0.00022641791974915457,0.9837505169492654,0.00023015786609322975,199.03549704500634,0.0,0.0,0.0,0.001396176879668034,7.759979367799405e-05,0.0001488181260711605,0.0005994462789827256,0.09654111549932903,0.07165522903174085,0.024885886467588186,0.09654111544204454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.362761679,579.6372035651432,0.0,0.09654111549932903,0.0716552290332078,0.02488588646809767,0.3752007686685532,0.3752007686685532,0.13030731040684754,0.0,0.4225200427587197,4.994000794708995,5.724132279283367e-11,0.47251271496395475,4.99588694799553,5.724132279283367e-11,24533.353148241305,20853.350176005108,0.85,1.0696001009559457,0.6647119875384464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266461496624828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.931019365587,1520.6072191409735,0.3752007686685532,0.13030731040684754,6.112871282664199,3.479306862848291
