time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2532.0,-30.135448192144153,4.976347470677507,34.99167524612627,24.03992355046796,4.948177209920401,-26.627126632976715,-40.141540684830375,1.4398556507531939,-4.572250155404049,-5.057659337299281,39.98321396965485,42216.10851065059,25714.452004387153,25714.452004387153,67930.56051503774,77295.68636908183,77295.68636908183,25714.452004387153,103010.13837346897,103010.13837346897,103010.13837346897,127543.78099046228,127543.78099046228,0.0,0.0,91499.63179203682,56420.05393360662,38977.3087315891,24533.642616993304,63510.951348582406,20853.596224444307,1520.6150287293858,0.0,0.886685998119067,2.8717890715589176,0.0014959128700940735,0.0,-4.572250155404049,353859.6362929229,1553809.5901708114,4.391033706044329,1553809.5901708114,4.391033706044329,0.85,0.09653764850068795,4.028046144702076,101325.0,128382.96515890895,1.2670413536531848,1.0,0.0,4.028046144702923,1.285017175238688,1.2853081413015508,3.1346243632532604,22715.636441350736,2316.3502767357595,19308.290544808035,1968.897691342919,0.85,0.8499999810553364,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.02741094171,4632.441516551485,5.570688757920781,4.976347470677507,-2.3774631972170726,7.35381066789458,3.4793552027463206,3.5,0.9941014864989487,0.6,0.00022641791974915457,0.9837292950817623,0.00023016283125972773,199.0353274749104,0.0,0.0,0.0,0.001396176879668034,7.760192380878e-05,0.00014881599594037458,0.0005994376987176256,0.09653764849808136,0.07165502058895337,0.024882627909127993,0.09653764844633016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.322601887,579.6372167016704,0.0,0.09653764849808136,0.07165502059088812,0.02488262790979984,0.3752008169436559,0.3752008169436559,0.13029064374018423,0.0,0.4352614469965488,4.994231370066871,-6.707523425575346e-12,0.48540918189524973,4.996114252868779,-6.707523425575346e-12,24533.642616993304,20853.596224444307,0.85,1.0695881430306111,0.6647059698247281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664601020417146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.930614153058,1520.6150287293858,0.3752008169436559,0.13029064374018423,6.112871282664199,3.4793552027463206
2533.0,-30.135240598686195,4.976645685110996,34.99167030380431,24.04037833856421,4.948665670214518,-26.62689095313808,-40.1412945711985,1.440316024666399,-4.558813857355744,-5.057153198118707,39.983206536620166,42215.92769759786,25714.214267981315,25714.214267981315,67930.14196557917,77295.55015044368,77295.55015044368,25714.214267981315,103009.764418425,103009.764418425,103009.764418425,127543.6998924467,127543.6998924467,0.0,0.0,91499.6092851593,56419.986832313574,38977.35828093969,24533.935474021713,63511.2937549614,20853.845152918457,1520.6230045780628,0.0,0.8866886037602231,2.871662449112642,0.0014959128700940735,0.0,-4.558813857355744,353866.62065296894,1553809.26979265,4.390946133674599,1553809.26979265,4.390946133674599,0.85,0.09653418199062447,4.028046144702076,101325.0,128382.90920443523,1.2670408014254648,1.0,0.0,4.028046144701731,1.2850150207985969,1.2853059863736305,3.134629618725212,22715.630853808612,2316.3497069650302,19308.290617143743,1968.8976987191083,0.85,0.8500001933209097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.066773025279,4632.441516551485,5.570589753650537,4.976645685110996,-2.37699248401813,7.353638169129126,3.4794046518531485,3.5,0.9941156148151853,0.6,0.00022641791974915457,0.9837080168206411,0.00023016780983542315,199.03515745053826,0.0,0.0,0.0,0.001396176879668034,7.760408777239986e-05,0.00014881383197675471,0.0005994289821723094,0.09653418198831477,0.07165481251303905,0.02487936947527572,0.09653418193348272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.2858788162,579.6372287140217,0.0,0.09653418198831477,0.07165481251475346,0.024879369475871008,0.3752008655525063,0.3752008655525063,0.1302739770735164,0.0,0.4480392381611864,4.994460479894883,-1.460875864722766e-11,0.4983393407629819,4.996339890607771,-1.460875864722766e-11,24533.935474021713,20853.845152918457,0.85,1.0695757864367639,0.6646995392736748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266458697734755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.930239982325,1520.6230045780628,0.3752008655525063,0.1302739770735164,6.112871282664199,3.4794046518531485
2534.0,-30.135032530464176,4.976945812249655,34.99166546872906,24.040834383945935,4.949155388842712,-26.626654720180436,-40.14105215957386,1.4407775785592052,-4.545344211452402,-5.056645814219815,39.9831997757636,42215.76415174002,25713.984743360885,25713.984743360885,67929.7488951009,77295.41370578538,77295.41370578538,25713.984743360885,103009.39844914626,103009.39844914626,103009.39844914626,127543.62997093805,127543.62997093805,0.0,0.0,91499.58686949112,56419.93731544679,38977.388393382585,24534.231521791786,63511.61991517437,20854.09679352302,1520.6311353609863,0.0,0.8866912132544708,2.8715355374173512,0.0014959128700940735,0.0,-4.545344211452402,353873.6222983615,1553808.9783868147,4.3908584321573185,1553808.9783868147,4.3908584321573185,0.85,0.0965307159422654,4.028046144702076,101325.0,128382.85124562206,1.2670402294164527,1.0,0.0,4.028046144703529,1.2850128608437346,1.2853038259296903,3.134634887667409,22715.625288910054,2316.349139503302,19308.280517049647,1968.896668796138,0.85,0.849999956922872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.107003617339,4632.441516551485,5.570491481937166,4.976945812249655,-2.376519904867025,7.35346571711668,3.4794551923250467,3.5,0.9941300549500134,0.6,0.00022641791974915457,0.9836866903945171,0.00023017279989662916,199.03498703761366,0.0,0.0,0.0,0.001396176879668034,7.760621924051447e-05,0.0001488117005086401,0.0005994203965203877,0.09653071593990437,0.07165460478156996,0.02487611115833441,0.09653071588523413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.2524766562,579.6372396400808,0.0,0.09653071593990437,0.07165460478332254,0.024876111158942855,0.37520091449316295,0.37520091449316295,0.13025731040684832,0.0,0.460852561153672,4.9946879127138,1.5404566511278972e-11,0.5113016027673893,4.996562978791076,1.5404566511278972e-11,24534.231521791786,20854.09679352302,0.85,1.0695641047390596,0.6646935506939213,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664572840381294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.92988383153,1520.6311353609863,0.37520091449316295,0.13025731040684832,6.112871282664199,3.4794551923250467
2535.0,-30.13482292912473,4.977247785869865,34.99166075736905,24.041291686613135,4.949646376191939,-26.62641698059814,-40.14080573162062,1.4412404276653032,-4.5318407479101666,-5.056137188989282,39.98319370908114,42215.59021612821,25713.763165574743,25713.763165574743,67929.35338170295,77295.2774422363,77295.2774422363,25713.763165574743,103009.04060781104,103009.04060781104,103009.04060781104,127543.57144467394,127543.57144467394,0.0,0.0,91499.56452767439,56419.87730156617,38977.43025123135,24534.5308368629,63511.96108809425,20854.351211333465,1520.6394253036344,0.0,0.8866938265042089,2.8714083297010915,0.0014959128700940735,0.0,-4.5318407479101666,353880.6411821038,1553808.7169010479,4.390770604774257,1553808.7169010479,4.390770604774257,0.85,0.0965272503890811,4.028046144702076,101325.0,128382.79122679346,1.2670396370766688,1.0,0.0,4.028046144702767,1.2850106948348952,1.285301659430402,3.1346401713953207,22715.619742345807,2316.348573911153,19308.278101535216,1968.8964224822153,0.85,0.8500000581336232,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.148088898814,4632.441516551485,5.570393902096147,4.977247785869865,-2.376045487028582,7.353293272898448,3.479506806820394,3.5,0.9941448019486839,0.6,0.00022641791974915457,0.9836652073322805,0.0002301778268270812,199.03481536932372,0.0,0.0,0.0,0.001396176879668034,7.760838607873436e-05,0.0001488095336704202,0.0005994116683960499,0.09652725038693523,0.0716543974191197,0.024872852967815523,0.09652725033002546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.2225040781,579.6372494443027,0.0,0.09652725038693523,0.07165439742071263,0.024872852968368466,0.37520096375026585,0.37520096375026585,0.13024064374018235,0.0,0.4737008226415469,4.994913919344242,7.560174708487466e-12,0.524296441079116,4.996785637727498,7.560174708487466e-12,24534.5308368629,20854.351211333465,0.85,1.069552131880821,0.6646872414720919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266455861276279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.92954411162,1520.6394253036344,0.37520096375026585,0.13024064374018235,6.112871282664199,3.479506806820394
2536.0,-30.134612456295056,4.977551540361752,34.99165618511422,24.04175024656581,4.950138542138794,-26.626178338848703,-40.14055916396899,1.441704424692409,-4.518304214126147,-5.05562739855754,39.983188338093846,42215.4192605426,25713.54946097362,25713.54946097362,67928.96872151623,77295.14130116082,77295.14130116082,25713.54946097362,103008.69076213444,103008.69076213444,103008.69076213444,127543.52416795738,127543.52416795738,0.0,0.0,91499.54243253001,56419.82039191167,38977.46893402038,24534.833405822937,63512.302339843314,20854.608394949497,1520.6478751034242,0.0,0.8866964431160855,2.8712808274541692,0.0014959128700940735,0.0,-4.518304214126147,353887.67625503975,1553808.4854005408,4.390682664746828,1553808.4854005408,4.390682664746828,0.85,0.09652378537657831,4.028046144702076,101325.0,128382.73404744563,1.2670390727603813,1.0,0.0,4.028046144700189,1.2850085234614246,1.285299487565268,3.134645468227508,22715.614257020272,2316.348014563615,19308.27453222972,1968.896058514347,0.85,0.850000106260058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.190015490031,4632.441516551485,5.570297014353731,4.977551540361752,-2.37556931069143,7.353120851053182,3.4795594785495734,3.5,0.9941598510141638,0.6,0.00022641791974915457,0.9836436354560001,0.00023018287476052357,199.03464298756128,0.0,0.0,0.0,0.001396176879668034,7.76105542013025e-05,0.00014880736554785207,0.000599402935098298,0.0965237853743317,0.07165419045915768,0.024869594915174036,0.09652378531785358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.1959685986,579.6372581242272,0.0,0.0965237853743317,0.07165419046082544,0.02486959491575287,0.37520101332562555,0.37520101332562555,0.13022397707351577,0.0,0.48658343971681006,4.995138632266844,8.071765478234738e-12,0.5373231844313864,4.997007387887265,8.071765478234738e-12,24534.833405822937,20854.608394949497,0.85,1.069540328707344,0.6646809784135239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664544297631775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.929242040773,1520.6478751034242,0.37520101332562555,0.13022397707351577,6.112871282664199,3.4795594785495734
2537.0,-30.134401127160963,4.977857011309576,34.99165176606759,24.042209854256384,4.950631789583944,-26.625938818175914,-40.14031249154357,1.4421694805988796,-4.504735547356688,-5.055116490506824,39.983183656096784,42215.251237617005,25713.343486261125,25713.343486261125,67928.59472387814,77295.00521531444,77295.00521531444,25713.343486261125,103008.34870157557,103008.34870157557,103008.34870157557,127543.48785758759,127543.48785758759,0.0,0.0,91499.52048419086,56419.76650649331,38977.50441966394,24535.139156012025,63512.64357567597,20854.86828261022,1520.6564814173291,0.0,0.8866990628715219,2.871153038216605,0.0014959128700940735,0.0,-4.504735547356688,353894.72686107934,1553808.2835982216,4.390594619422419,1553808.2835982216,4.390594619422419,0.85,0.09652032092184906,4.028046144702076,101325.0,128382.67931784588,1.2670385326212275,1.0,0.0,4.028046144701928,1.285006347140065,1.2852973107511245,3.1346507771475007,22715.6088081405,2316.34745893251,19308.26540542208,1968.8951278389748,0.85,0.8499999083670897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.23277007085,4632.441516551485,5.570200803774997,4.977857011309576,-2.37509143477163,7.352948446081205,3.4796131907977426,3.5,0.9941751973707836,0.6,0.00022641791974915457,0.983621976328387,0.00023018794333399872,199.03446990476763,0.0,0.0,0.0,0.001396176879668034,7.76127233012039e-05,0.0001488051964479507,0.0005993941978638028,0.09652032091942803,0.07165398391500584,0.02486633700442218,0.09652032086465132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.1728370907,579.6372656906917,0.0,0.09652032091942803,0.07165398391680312,0.02486633700504593,0.37520106322777685,0.37520106322777685,0.1302073104068492,0.0,0.4994997581106304,4.995362059797742,2.3874235921539366e-12,0.5503809431501168,4.997227795359493,2.3874235921539366e-12,24535.139156012025,20854.86828261022,0.85,1.0695286938094541,0.6646747617632558,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664529898098862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.92896441549,1520.6564814173291,0.37520106322777685,0.1302073104068492,6.112871282664199,3.4796131907977426
2538.0,-30.134188956185394,4.978164135691399,34.991647513132456,24.04267064938324,4.951126167428399,-26.625698426755378,-40.140061907563336,1.4426356379981258,-4.491135594465618,-5.054604501089533,39.98317965635242,42215.070412333436,25713.145074181175,25713.145074181175,67928.21548651461,77294.86915527847,77294.86915527847,25713.145074181175,103008.01422945964,103008.01422945964,103008.01422945964,127543.46224310609,127543.46224310609,0.0,0.0,91499.49867869413,56419.69993574807,38977.554158828956,24535.448013646444,63513.002172475404,20855.130811599476,1520.6652406017095,0.0,0.8867016856102052,2.8710249696218004,0.0014959128700940735,0.0,-4.491135594465618,353901.7925007177,1553808.1112018821,4.390506474190099,1553808.1112018821,4.390506474190099,0.85,0.09651685703500254,4.028046144702076,101325.0,128382.61863090411,1.2670379336876794,1.0,0.0,4.028046144701411,1.2850041656714488,1.2852951287885592,3.134656098641762,22715.603394722693,2316.34690691752,19308.26415790516,1968.8950006276518,0.85,0.8500000560139587,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.276339520855,4632.441516551485,5.570105249992478,4.978164135691399,-2.3746119094069327,7.352776045098332,3.4796679271009388,3.5,0.994190836314554,0.6,0.00022641791974915457,0.983600231437929,0.00023019303220186656,199.03429613279175,0.0,0.0,0.0,0.001396176879668034,7.761492685452719e-05,0.00014880299289462737,0.0005993853218493342,0.09651685703266161,0.07165377779476612,0.024863079237895495,0.09651685697679466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.1530762678,579.637272154583,0.0,0.09651685703266161,0.07165377779650402,0.02486307923849853,0.37520111346318963,0.37520111346318963,0.1301906437401823,0.0,0.5124490883328576,4.995584163840874,-3.581135388230905e-12,0.5634689066239389,4.997446657922296,-3.581135388230905e-12,24535.448013646444,20855.130811599476,0.85,1.069516684190889,0.6646681619252468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664515417218059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.9287109606,1520.6652406017095,0.37520111346318963,0.1301906437401823,6.112871282664199,3.4796679271009388
2539.0,-30.133975950590173,4.9784728511893075,34.99164343849612,24.04313249224799,4.951621614097994,-26.625457177361397,-40.13981499066574,1.4431028408691817,-4.477504814257202,-5.054091497418489,39.983176343812055,42214.90812605864,25712.954140251008,25712.954140251008,67927.86226630965,77294.733143853,77294.733143853,25712.954140251008,103007.687284104,103007.687284104,103007.687284104,127543.44727824832,127543.44727824832,0.0,0.0,91499.4770163572,56419.65199856284,38977.58335310484,24535.759994144315,63513.34334724916,20855.395995022667,1520.674154863805,0.0,0.886704310972236,2.8708966202021133,0.0014959128700940735,0.0,-4.477504814257202,353908.87224860484,1553807.9684238762,4.390418241146543,1553807.9684238762,4.390418241146543,0.85,0.09651339376196875,4.028046144702076,101325.0,128382.56512617845,1.267037405637093,1.0,0.0,4.028046144702331,1.2850019793177885,1.2852929419398433,3.1346614320707724,22715.598016845637,2316.3463585266772,19308.257366362202,1968.8943080830052,0.85,0.8499999582684731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.3207109688965,4632.441516551485,5.5700103502675065,4.9784728511893075,-2.3741308070359985,7.352603658225306,3.479723671308305,3.5,0.9942067632309443,0.6,0.00022641791974915457,0.9835784015309176,0.00023019814119214105,199.03412167755215,0.0,0.0,0.0,0.001396176879668034,7.761709821730657e-05,0.00014880082153184801,0.0005993765754998621,0.09651339375946272,0.07165357213230118,0.024859821627161542,0.09651339370436308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.1367105894,579.6372775078986,0.0,0.09651339375946272,0.07165357213416174,0.024859821627807022,0.37520116403387166,0.37520116403387166,0.13017397707351505,0.0,0.5254308114033392,4.995804918561987,4.547473508864641e-13,0.5765866831612811,4.997663940060363,4.547473508864641e-13,24535.759994144315,20855.395995022667,0.85,1.0695053777113386,0.664662036373291,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266450085797727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.928481414903,1520.674154863805,0.37520116403387166,0.13017397707351505,6.112871282664199,3.479723671308305
2540.0,-30.133762061496856,4.978783097090848,34.99163955343521,24.043595313001447,4.9521180131439975,-26.625215037552376,-40.139564127288736,1.443570989199736,-4.463843740352161,-5.053577502541146,39.98317371632531,42214.73319411874,25712.77049181518,25712.77049181518,67927.50368593392,77294.59725093236,77294.59725093236,25712.77049181518,103007.36774274753,103007.36774274753,103007.36774274753,127543.44279576928,127543.44279576928,0.0,0.0,91499.45550052954,56419.59144371672,38977.62672979202,24536.07505302174,63513.70178281376,20855.663795068478,1520.683221978166,0.0,0.8867069388474421,2.8707679947985585,0.0014959128700940735,0.0,-4.463843740352161,353915.9657869283,1553807.8551741042,4.390329923995458,1553807.8551741042,4.390329923995458,0.85,0.09650993111171999,4.028046144702076,101325.0,128382.5053857303,1.2670368160447105,1.0,0.0,4.0280461447019915,1.2849997885471556,1.285290750673155,3.1346667762928266,22715.59267534088,2316.345813844777,19308.254117733133,1968.8939768150321,0.85,0.8500000151302848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.365871629316,4632.441516551485,5.569916078324188,4.978783097090848,-2.373648167329943,7.352431264420791,3.479780407376326,3.5,0.9942229735360931,0.6,0.00022641791974915457,0.9835564816043307,0.00023020327147845376,199.03394649902006,0.0,0.0,0.0,0.001396176879668034,7.76193043425509e-05,0.00014879861540660367,0.0005993676891255769,0.09650993110907127,0.07165336693446843,0.024856564174602847,0.09650993105535735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.1237294347,579.6372817541173,0.0,0.09650993110907127,0.07165336693643497,0.024856564175285027,0.37520121493897957,0.37520121493897957,0.13015731040684816,0.0,0.5384443144194506,4.996024356196585,-1.4779288903810084e-11,0.5897337621889847,4.9978799902162905,-1.4779288903810084e-11,24536.07505302174,20855.663795068478,0.85,1.0694936963084474,0.6646555311556673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664486223331015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.92827566179,1520.683221978166,0.37520121493897957,0.13015731040684816,6.112871282664199,3.479780407376326
2541.0,-30.13354766368363,4.979094813737008,34.99163586803319,24.04405907671901,4.952615315741037,-26.624972349589232,-40.13931319406254,1.4440400016463923,-4.450153417414242,-5.053062563409397,39.98317176169148,42214.55998845195,25712.59400246083,25712.59400246083,67927.15399091278,77294.461356228,77294.461356228,25712.59400246083,103007.05535868883,103007.05535868883,103007.05535868883,127543.44845634102,127543.44845634102,0.0,0.0,91499.43414257577,56419.532774798805,38977.66818641885,24536.3930976522,63514.06128407105,20855.934133004368,1520.6924374984826,0.0,0.8867095690410289,2.870639102510429,0.0014959128700940735,0.0,-4.450153417414242,353923.0724692891,1553807.7709266224,4.390241529284448,1553807.7709266224,4.390241529284448,0.85,0.09650646909023833,4.028046144702076,101325.0,128382.44893017168,1.2670362588716673,1.0,0.0,4.028046144701408,1.2849975937402516,1.2852885553692814,3.134672130379337,22715.587373029783,2316.3452731595175,19308.25000056914,1968.8935569811445,0.85,0.8500000322903305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.411809019343,4632.441516551485,5.569822421869879,4.979094813737008,-2.3731640470422137,7.352258860779222,3.4798381196419395,3.5,0.9942394627548399,0.6,0.00022641791974915457,0.9835345100715819,0.00023020841407250247,199.0337709041479,0.0,0.0,0.0,0.001396176879668034,7.762151114005495e-05,0.00014879640860909963,0.0005993588000433985,0.09650646908799798,0.07165316220616037,0.02485330688183761,0.09650646903080978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.1140725237,579.6372849129544,0.0,0.09650646908799798,0.07165316220782376,0.024853306882414557,0.37520126617889477,0.37520126617889477,0.13014064374018042,0.0,0.5514889161168526,4.996242375076804,2.034994395216927e-11,0.6029091459951701,4.998094125417026,2.034994395216927e-11,24536.3930976522,20855.934133004368,0.85,1.0694821369885932,0.6646490420388077,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664471516157694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.928094708273,1520.6924374984826,0.37520126617889477,0.13014064374018042,6.112871282664199,3.4798381196419395
2542.0,-30.133332103278498,4.979407943312137,34.99163239167026,24.044523888174467,4.953113662771276,-26.62472851092418,-40.13906208621336,1.4445100704169291,-4.43643417640277,-5.05254668764093,39.98317047959404,42214.39079042798,25712.42445098454,25712.42445098454,67926.81524141252,77294.32560065262,77294.32560065262,25712.42445098454,103006.75005163717,103006.75005163717,103006.75005163717,127543.4641486735,127543.4641486735,0.0,0.0,91499.4128756101,56419.47806538532,38977.70534469419,24536.71409703634,63514.41944173053,20856.20698248089,1520.701799672529,0.0,0.8867122015145641,2.8705099471812465,0.0014959128700940735,0.0,-4.43643417640277,353930.192189202,1553807.715666282,4.390153058306074,1553807.715666282,4.390153058306074,0.85,0.09650300770109602,4.028046144702076,101325.0,128382.39074865419,1.2670356846647342,1.0,0.0,4.028046144701576,1.2849953939976608,1.2852863551286036,3.1346774965244806,22715.58209330733,2316.344734777659,19308.24482167962,1968.8930288813835,0.85,0.8500000018651684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.458510828682,4632.441516551485,5.569729347869521,4.979407943312137,-2.372678473518428,7.352086416830565,3.479896792658683,3.5,0.9942562264739093,0.6,0.00022641791974915457,0.9835124199299159,0.00023021358465944832,199.03359435740865,0.0,0.0,0.0,0.001396176879668034,7.762371953132422e-05,0.00014879420021783035,0.0005993499045414603,0.0965030076986239,0.07165295794885301,0.02485004974977088,0.09650300764309917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.1077382944,579.637286984923,0.0,0.0965030076986239,0.07165295795068855,0.02485004975040747,0.3752013177468765,0.3752013177468765,0.130123977073515,0.0,0.5645639927598154,4.996459030162498,-3.7971403799019754e-11,0.6161125112381569,4.998307102420256,-3.7971403799019754e-11,24536.71409703634,20856.20698248089,0.85,1.0694707727546815,0.6646426301535566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664456739285745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.92793107575,1520.701799672529,0.3752013177468765,0.130123977073515,6.112871282664199,3.479896792658683
2543.0,-30.13311599300083,4.9797224278374275,34.99162913339874,24.044989502895646,4.953612772156998,-26.62448410107721,-40.138810908514984,1.444980880233388,-4.422686333352999,-5.052029975894847,39.983169879243384,42214.223471304525,25712.26185696521,25712.26185696521,67926.48532826974,77294.18996615367,77294.18996615367,25712.26185696521,103006.45182311888,103006.45182311888,103006.45182311888,127543.48993951516,127543.48993951516,0.0,0.0,91499.39181599552,56419.42532114659,38977.740549832146,24537.038116396267,63514.77866622841,20856.482398936827,1520.7113143676877,0.0,0.8867148357227967,2.8703805213514384,0.0014959128700940735,0.0,-4.422686333352999,353937.3235607181,1553807.6897896177,4.390064529385699,1553807.6897896177,4.390064529385699,0.85,0.09649954701302983,4.028046144702076,101325.0,128382.33607473053,1.2670351450750608,1.0,0.0,4.02804614470367,1.2849931907948065,1.2852841514268787,3.1346828711291534,22715.576865061714,2316.344201644977,19308.238897954725,1968.892424829552,0.85,0.8499999367241369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.505965110586,4632.441516551485,5.569636875006027,4.9797224278374275,-2.3721915421486193,7.351913969986047,3.4799564114367416,3.5,0.9942732604104976,0.6,0.00022641791974915457,0.9834902739757753,0.0002302187685434412,199.03341736063118,0.0,0.0,0.0,0.001396176879668034,7.762592859500084e-05,0.00014879199115415374,0.0005993410063310343,0.09649954701076459,0.0716527542142792,0.024846792796485388,0.09649954695298368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.1047722481,579.6372879551343,0.0,0.09649954701076459,0.07165275421596122,0.024846792797068612,0.3752013696399204,0.3752013696399204,0.1301073104068458,0.0,0.5776690354966831,4.996674334574607,5.7980287238024175e-12,0.629343642541869,4.998518589267462,5.7980287238024175e-12,24537.038116396267,20856.482398936827,0.85,1.069459529808408,0.6646362367590261,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266444189545622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.927797880406,1520.7113143676877,0.3752013696399204,0.1301073104068458,6.112871282664199,3.4799564114367416
2544.0,-30.132898748625117,4.980038212076314,34.99162610090466,24.04545616535472,4.954112912753718,-26.624238567394908,-40.138555819261796,1.4454527315237664,-4.408910896466693,-5.051512390396181,39.98316993894757,42214.04437930224,25712.105891333595,25712.105891333595,67926.15027063584,77294.05447173656,77294.05447173656,25712.105891333595,103006.16036307014,103006.16036307014,103006.16036307014,127543.52534262663,127543.52534262663,0.0,0.0,91499.37085491211,56419.36076247872,38977.78899159266,24537.36497955648,63515.153971149135,20856.760232623008,1520.7209704702625,0.0,0.8867174719356423,2.870250843709797,0.0014959128700940735,0.0,-4.408910896466693,353944.46710347367,1553807.6923630708,4.389975933452927,1553807.6923630708,4.389975933452927,0.85,0.09649608697073789,4.028046144702076,101325.0,128382.27499805615,1.2670345422951508,1.0,0.0,4.0280461447023,1.2849909827258486,1.2852819428579483,3.134688257622937,22715.571661277387,2316.3436710066526,19308.23642063834,1968.8921722135838,0.85,0.850000022387839,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.554159802514,4632.441516551485,5.569544946578404,4.980038212076314,-2.3717032461952865,7.351741458271601,3.4800169608407243,3.5,0.9942905602402069,0.6,0.00022641791974915457,0.9834680123467832,0.0002302239797396855,199.03323943533175,0.0,0.0,0.0,0.001396176879668034,7.76281721196013e-05,0.0001487897476295533,0.000599331969310417,0.09649608696836974,0.07165255096073991,0.024843536007629827,0.09649608691143491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.105067219,579.6372878586482,0.0,0.09649608696836974,0.0716525509624984,0.0248435360082395,0.37520142185551,0.37520142185551,0.13009064374017976,0.0,0.5908033788669513,4.996888303071785,-1.2732925824820995e-11,0.642601493929476,4.998728871399692,-1.2732925824820995e-11,24537.36497955648,20856.760232623008,0.85,1.069447935235902,0.6646294898139958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664426987417876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.92768288619,1520.7209704702625,0.37520142185551,0.13009064374017976,6.112871282664199,3.4800169608407243
2545.0,-30.132680978460467,4.980355239915665,34.99162330198838,24.045923526305728,4.954613720897464,-26.623992493648664,-40.13830436216665,1.4459252360856842,-4.395107872775611,-5.050994061970078,39.983170677409305,42213.88276906068,25711.956659277756,25711.956659277756,67925.83942833843,77293.91912659079,77293.91912659079,25711.956659277756,103005.87578586854,103005.87578586854,103005.87578586854,127543.570614192,127543.570614192,0.0,0.0,91499.35010089622,56419.313743366096,38977.81817503347,24537.694828323456,63515.51300335693,20857.040604074937,1520.7307789636322,0.0,0.886720109419409,2.87012089887216,0.0014959128700940735,0.0,-4.395107872775611,353951.6210137751,1553807.724191718,4.389887295165818,1553807.724191718,4.389887295165818,0.85,0.09649262767583937,4.028046144702076,101325.0,128382.22177171093,1.2670340169919658,1.0,0.0,4.028046144701353,1.284988771607454,1.2852797312388908,3.134693651574247,22715.566508899497,2316.3431456103253,19308.233286709794,1968.8918526418088,0.85,0.8500000772221649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.603083423552,4632.441516551485,5.569453599249092,4.980355239915665,-2.371213702418439,7.351568942334104,3.480078426465851,3.5,0.9943081218473859,0.6,0.00022641791974915457,0.9834456973842657,0.00023022920365748002,199.0330610797253,0.0,0.0,0.0,0.001396176879668034,7.763038375783805e-05,0.00014878753599131654,0.0005993230607295439,0.09649262767338619,0.07165234826388042,0.024840279409505766,0.09649262761691449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.108715604,579.6372866652363,0.0,0.09649262767338619,0.07165234826570208,0.024840279410137295,0.3752014743916269,0.3752014743916269,0.13007397707351245,0.0,0.6039665752180099,4.997100952773735,5.286437954055145e-12,0.6558861891944616,4.998937654065855,5.286437954055145e-12,24537.694828323456,20857.040604074937,0.85,1.0694369960413985,0.6646231884615272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266441201778947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.927597815422,1520.7307789636322,0.3752014743916269,0.13007397707351245,6.112871282664199,3.480078426465851
2546.0,-30.13246203030021,4.980673458855612,34.99162074303247,24.046391795296245,4.9551153383024,-26.623745278896372,-40.13804902844129,1.4463985868985743,-4.381278197242352,-5.050474908452323,39.983172068932646,42213.70955322155,25711.813727206412,25711.813727206412,67925.52328042797,77293.78403468049,77293.78403468049,25711.813727206412,103005.5977618869,103005.5977618869,103005.5977618869,127543.62520848002,127543.62520848002,0.0,0.0,91499.32945035733,56419.2549688985,38977.86053495425,24538.02744659313,63515.88798154738,20857.323329604158,1520.7407254495813,0.0,0.8867227486851055,2.869990709821109,0.0014959128700940735,0.0,-4.381278197242352,353958.78642516414,1553807.7841694066,4.389798597351449,1553807.7841694066,4.389798597351449,0.85,0.09648916904135023,4.028046144702076,101325.0,128382.1629777564,1.267033436740749,1.0,0.0,4.028046144702631,1.2849865565365983,1.2852775156664773,3.13469905518607,22715.56138221074,2316.342622833561,19308.229302202828,1968.8914463351734,0.85,0.8500000936505008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.652724209128,4632.441516551485,5.5693627533162715,4.980673458855612,-2.3707228706656087,7.35139632952122,3.480140793550849,3.5,0.9943259410145283,0.6,0.00022641791974915457,0.9834232622628479,0.00023023445594338394,199.0328817596527,0.0,0.0,0.0,0.001396176879668034,7.763262955177248e-05,0.0001487852901973821,0.0005993140145679445,0.09648916903887665,0.07165214605911825,0.024837022979758396,0.0964891689826561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.1155904556,579.6372844164297,0.0,0.09648916903887665,0.07165214606095512,0.02483702298039511,0.37520152724680433,0.37520152724680433,0.13005731040684637,0.0,0.6171579874202848,4.997312387757518,-1.1880274541908875e-11,0.6691967112099633,4.99914579474671,-1.1880274541908875e-11,24538.02744659313,20857.323329604158,0.85,1.0694257049537224,0.6646165376052913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26643969892313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.92753051943,1520.7407254495813,0.37520152724680433,0.13005731040684637,6.112871282664199,3.480140793550849
2547.0,-30.13224221588433,4.980992816248751,34.99161843026825,24.046860867552482,4.955617717873434,-26.623497208319257,-40.13779352009294,1.4468727103083703,-4.3674221096777615,-5.049955021575795,39.98317412187774,42213.53932432677,25711.677112823298,25711.677112823298,67925.21643715007,77293.64919432251,77293.64919432251,25711.677112823298,103005.3263071458,103005.3263071458,103005.3263071458,127543.68920898114,127543.68920898114,0.0,0.0,91499.3090091403,56419.199139144446,38977.899855550946,24538.362901835342,63516.262757386285,20857.60846656004,1520.7508157765126,0.0,0.8867253892355497,2.869860269078317,0.0014959128700940735,0.0,-4.3674221096777615,353965.9620729879,1553807.8726549102,4.389709856719258,1553807.8726549102,4.389709856719258,0.85,0.09648571113218739,4.028046144702076,101325.0,128382.10707895868,1.2670328850625086,1.0,0.0,4.028046144702604,1.2849843378579886,1.285275296485493,3.1347044676175964,22715.556307488085,2316.342105355864,19308.220047940104,1968.8905026629996,0.85,0.8499998761454604,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.703071187919,4632.441516551485,5.569272425875864,4.980992816248751,-2.3702308378605386,7.3512236541092895,3.480204048330926,3.5,0.994344013808836,0.6,0.00022641791974915457,0.9834007389335161,0.0002302397291207057,199.03270173043572,0.0,0.0,0.0,0.001396176879668034,7.76348769417349e-05,0.00014878304280741968,0.0005993049619774707,0.09648571112975282,0.07165194439491032,0.0248337667348425,0.09648571107282422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.1257330747,579.6372810987149,0.0,0.09648571112975282,0.07165194439671825,0.02483376673546914,0.3752015804253038,0.3752015804253038,0.13004064374017912,0.0,0.6303771380094645,4.997522710669443,4.604316927725449e-12,0.6825329118980221,4.999353059236398,4.604316927725449e-12,24538.362901835342,20857.60846656004,0.85,1.0694145638984571,0.664609935971363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664381904232345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.92749408163,1520.7508157765126,0.3752015804253038,0.13004064374017912,6.112871282664199,3.480204048330926
2548.0,-30.132021550082165,4.981313260254189,34.99161636924113,24.047330777999036,4.956120866589943,-26.623248294577728,-40.13753413511438,1.4473476110852597,-4.353540323466348,-5.049434447905105,39.98317682872877,42213.356348354864,25711.546719347487,25711.546719347487,67924.90306770235,77293.51454766424,77293.51454766424,25711.546719347487,103005.06126701173,103005.06126701173,103005.06126701173,127543.76241462899,127543.76241462899,0.0,0.0,91499.28872833641,56419.1305290259,38977.953554789456,24538.701147617267,63516.654702406726,20857.895975474676,1520.7610482299926,0.0,0.8867280308599874,2.869729581129545,0.0014959128700940735,0.0,-4.353540323466348,353973.14731339953,1553807.9893256226,4.389621080352509,1553807.9893256226,4.389621080352509,0.85,0.09648225396405286,4.028046144702076,101325.0,128382.04572390381,1.2670322795351967,1.0,0.0,4.028046144701858,1.2849821155493404,1.285273073673648,3.134709888923281,22715.551272589484,2316.341591939091,19308.214505543187,1968.8899374958,0.85,0.8499998205565066,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.754113283633,4632.441516551485,5.569182609350691,4.981313260254189,-2.369737657662482,7.351050917916671,3.480268176909282,3.5,0.9943623362597949,0.6,0.00022641791974915457,0.9833781289263829,0.00023024502283404408,199.03252100425627,0.0,0.0,0.0,0.001396176879668034,7.763715849113027e-05,0.0001487807612580243,0.0005992957717912248,0.09648225396157076,0.07165174328328998,0.024830510678280772,0.09648225390510848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.1391063312,579.6372767242386,0.0,0.09648225396157076,0.07165174328513327,0.024830510678919587,0.37520163393595196,0.37520163393595196,0.130023977073513,0.0,0.6436234956316866,4.9977319105666425,-6.275513442233205e-11,0.6958941244387802,4.999559068559165,-6.275513442233205e-11,24538.701147617267,20857.895975474676,0.85,1.0694030311569382,0.6646029540777334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664366765288588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.927482296083,1520.7610482299926,0.37520163393595196,0.130023977073513,6.112871282664199,3.480268176909282
2549.0,-30.131800713446292,4.981634738840442,34.99161456485006,24.047801247239136,4.956624601825224,-26.62299916830421,-40.137282258924074,1.447823056683197,-4.339633746192192,-5.048913280508941,39.9831801817468,42213.205297499124,25711.422569649614,25711.422569649614,67924.62786714874,77293.37990034903,77293.37990034903,25711.422569649614,103004.80246999864,103004.80246999864,103004.80246999864,127543.84462693398,127543.84462693398,0.0,0.0,91499.26861569479,56419.09401284512,38977.97178094408,24539.04215693533,63517.01393787941,20858.18583339503,1520.7714232601174,0.0,0.8867306731135927,2.869598647631142,0.0014959128700940735,0.0,-4.339633746192192,353980.3408651471,1553808.1338459551,4.389532283200711,1553808.1338459551,4.389532283200711,0.8499999999999999,0.09647879757650016,4.028046144702076,101325.0,128381.99244188252,1.2670317536825317,1.0,0.0,4.028046144702687,1.2849798906988903,1.2852708483194257,3.134715316448457,22715.54627943874,2316.341082779414,19308.217401955415,1968.8902328476509,0.85,0.8500001349046353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.805839543903,4632.441516551485,5.569093321929617,4.981634738840442,-2.36924341779824,7.350878156638682,3.4803331655446703,3.5,0.9943809044413344,0.6,0.00022641791974915457,0.9833555019765617,0.00023025032075790555,199.0323401384919,0.0,0.0,0.0,0.001396176879668034,7.763937405257379e-05,0.00014877854569658077,0.0005992868474074938,0.09647879757441273,0.07165154275435202,0.024827254820060703,0.09647879751394559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.1556719868,579.6372713055056,0.0,0.09647879757441273,0.0716515427559023,0.02482725482059786,0.37520168778440466,0.37520168778440466,0.13000731040684266,0.0,0.6568964890078632,4.997939755724758,-3.240074875066057e-12,0.7092795343167495,4.999762618693751,-3.240074875066057e-12,24539.04215693533,20858.18583339503,0.85,1.0693926501894444,0.6645968171423214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664351574857753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.92749489379,1520.7714232601174,0.37520168778440466,0.13000731040684266,6.112871282664199,3.4803331655446703
2550.0,-30.131578304040296,4.981957203715072,34.99161302147465,24.048272554669552,4.957129075655122,-26.622748552791762,-40.137022629473336,1.448299324406593,-4.325702307619849,-5.048391425085314,39.98318417560269,42213.028346308296,25711.30421504437,25711.30421504437,67924.33256135267,77293.24564081797,77293.24564081797,25711.30421504437,103004.54985586234,103004.54985586234,103004.54985586234,127543.9356989367,127543.9356989367,0.0,0.0,91499.24855265071,56419.03125814102,38978.01921612188,24539.38584307436,63517.405059196244,20858.477966613205,1520.7819336921564,0.0,0.8867333164945652,2.8694674790092294,0.0014959128700940735,0.0,-4.325702307619849,353987.5440275377,1553808.3059898636,4.389443448521422,1553808.3059898636,4.389443448521422,0.85,0.09647534190793879,4.028046144702076,101325.0,128381.93303549093,1.2670311673870311,1.0,0.0,4.028046144701725,1.2849776620090234,1.2852686191249172,3.1347207533587382,22715.54129860104,2316.3405748753185,19308.205992413838,1968.889069398198,0.85,0.8499998190051035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.858238901952,4632.441516551485,5.569004479799537,4.981957203715072,-2.3687480677391646,7.3507052714542365,3.480399000351947,3.5,0.9943997143862706,0.6,0.00022641791974915457,0.9833327144481063,0.00023025565652641915,199.03215798495705,0.0,0.0,0.0,0.001396176879668034,7.764165787467726e-05,0.00014877626187447733,0.0005992776480666748,0.09647534190564672,0.07165134276112499,0.024823999144521734,0.09647534184752013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.1754037204,579.6372648511309,0.0,0.09647534190564672,0.07165134276282728,0.024823999145111506,0.37520174196038014,0.37520174196038014,0.12999064374017663,0.0,0.6701955894615139,4.998146455806477,-1.5802470443304628e-11,0.7226891174654497,4.999966042192682,-1.5802470443304628e-11,24539.38584307436,20858.477966613205,0.85,1.0693814159764445,0.6645899388831623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664336335406587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.92751826939,1520.7819336921564,0.37520174196038014,0.12999064374017663,6.112871282664199,3.480399000351947
2551.0,-30.131355456670132,4.982280605453791,34.99161174329698,24.048744525667303,4.957634179576955,-26.622497480112497,-40.136762930173404,1.4487762030193292,-4.311746600509423,-5.047869014067572,39.98318881330272,42212.85289014896,25711.1917913537,25711.1917913537,67924.04468150267,77293.11158262644,77293.11158262644,25711.1917913537,103004.30337398015,103004.30337398015,103004.30337398015,127544.03563805642,127544.03563805642,0.0,0.0,91499.22876869047,56418.97007621323,38978.06521386361,24539.732264076272,63517.79747793988,20858.77242446483,1520.7925857732757,0.0,0.886735960318526,2.8693360678220925,0.0014959128700940735,0.0,-4.311746600509423,353994.7549749476,1553808.5058825056,4.389354599314528,1553808.5058825056,4.389354599314528,0.85,0.09647188703633741,4.028046144702076,101325.0,128381.87741507372,1.2670306184561926,1.0,0.0,4.028046144701588,1.2849754304682521,1.2852663870788588,3.1347261972427236,22715.53638704851,2316.3400740363436,19308.20744848335,1968.889217875967,0.85,0.8500000668921962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.911301119866,4632.441516551485,5.5689161247514685,4.982280605453791,-2.3682517229981705,7.350532328451962,3.480465668487194,3.5,0.9944187624249127,0.6,0.00022641791974915457,0.9833098826181801,0.0002302610029162829,199.03197547306348,0.0,0.0,0.0,0.001396176879668034,7.764394237334235e-05,0.00014877397737581222,0.0005992684460006342,0.09647188703392365,0.07165114336224802,0.024820743671675617,0.09647188697611275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.1983163769,579.6372573562535,0.0,0.09647188703392365,0.07165114336404077,0.024820743672296634,0.37520179646746926,0.37520179646746926,0.12997397707350972,0.0,0.6835203628329509,4.998352007236804,4.0188297134591267e-11,0.7361224135581779,5.000168050458228,4.0188297134591267e-11,24539.732264076272,20858.77242446483,0.85,1.0693702769699014,0.6645830706710154,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266432104922458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.927580514042,1520.7925857732757,0.37520179646746926,0.12997397707350972,6.112871282664199,3.480465668487194
2552.0,-30.131131733054314,4.98260489623112,34.99161073385964,24.04921712530779,4.958139825095548,-26.622245564626933,-40.136506863031514,1.4492536566684207,-4.29776719956169,-5.047346051435667,39.983194084584355,42212.696150811695,25711.085106720595,25711.085106720595,67923.78125753229,77292.97776236544,77292.97776236544,25711.085106720595,103004.06286908603,103004.06286908603,103004.06286908603,127544.14421547612,127544.14421547612,0.0,0.0,91499.20908727609,56418.927475723394,38978.090679502995,24540.08134639009,63518.17202589309,20859.069144431574,1520.8033753033885,0.0,0.8867386046010797,2.869204421699176,0.0014959128700940735,0.0,-4.29776719956169,354001.97365031415,1553808.7330854496,4.389265735055798,1553808.7330854496,4.389265735055798,0.85,0.0964684329482228,4.028046144702076,101325.0,128381.82084816288,1.2670300601841884,1.0,0.0,4.028046144702876,1.2849731962443782,1.2852641523490902,3.1347316476911287,22715.531500953944,2316.339575793359,19308.203833367905,1968.8888492367837,0.85,0.8500000905793048,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.965015624038,4632.441516551485,5.5688282280054135,4.98260489623112,-2.3677544046950993,7.350359300926219,3.480533156684567,3.5,0.9944380447670191,0.6,0.00022641791974915457,0.9832869615877069,0.000230266370443435,199.03179224386182,0.0,0.0,0.0,0.001396176879668034,7.764619498182467e-05,0.0001487717247673299,0.0005992593723897216,0.0964684329455911,0.07165094454772582,0.024817488397865285,0.09646843289011149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.2243592594,579.6372488374611,0.0,0.0964684329455911,0.0716509445496805,0.024817488398542288,0.37520185130756456,0.37520185130756456,0.12995731040684624,0.0,0.6968703019088593,4.998556406005093,-1.6541434888495132e-11,0.7495788518739914,5.000368882794419,-1.6541434888495132e-11,24540.08134639009,20859.069144431574,0.85,1.06935982398617,0.6645766841905298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664305718654851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.927658946224,1520.8033753033885,0.37520185130756456,0.12995731040684624,6.112871282664199,3.480533156684567
