time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2553.0,-30.130906852664186,4.982930030258066,34.991609996298024,24.04969042344021,4.958646036080116,-26.621992551479792,-40.13624688433481,1.4497317348960315,-4.283764306350463,-5.046822517713611,39.983199984672254,42212.52774620797,25710.983916766512,25710.983916766512,67923.51166297449,77292.84435092418,77292.84435092418,25710.983916766512,103003.8282676907,103003.8282676907,103003.8282676907,127544.2613070048,127544.2613070048,0.0,0.0,91499.18957535559,56418.87297064075,38978.12956079427,24540.433039314103,63518.56260010837,20859.368083416986,1520.8142988630423,0.0,0.8867412494597069,2.8690725459324,0.0014959128700940735,0.0,-4.283764306350463,354009.20032548386,1553808.9873919145,4.3891768517973775,1553808.9873919145,4.3891768517973775,0.85,0.09646497962417078,4.028046144702076,101325.0,128381.76322340629,1.2670294914720581,1.0,0.0,4.028046144704612,1.2849709591056004,1.2852619147037578,3.13473710526951,22715.52665693781,2316.3390818411804,19308.19959048005,1968.8884165826303,0.85,0.8500000850556071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.019372159307,4632.441516551485,5.568740749021785,4.982930030258066,-2.3672561160535817,7.350186146311648,3.4806014520781505,3.5,0.9944575577366145,0.6,0.00022641791974915457,0.9832639226236742,0.0002302717658398332,199.03160806760434,0.0,0.0,0.0,0.001396176879668034,7.764848206185003e-05,0.00014876943768730454,0.0005992501599258428,0.09646497962208297,0.07165074630384544,0.024814233318237542,0.09646497956196089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.2535087734,579.6372393024703,0.0,0.09646497962208297,0.0716507463053962,0.024814233318774588,0.3752019064811709,0.3752019064811709,0.12994064374017872,0.0,0.71024494855169,4.998759839531431,6.30961949354969e-12,0.763058211363159,5.000569536184514,6.30961949354969e-12,24540.433039314103,20859.368083416986,0.85,1.0693490041737594,0.6645699464574463,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664290345964726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.927762360774,1520.8142988630423,0.3752019064811709,0.12994064374017872,6.112871282664199,3.4806014520781505
2554.0,-30.130681130415667,4.983255961774552,34.99160953335195,24.05016435021537,4.9591528858702745,-26.62173871681267,-40.13598299408329,1.450210472267512,-4.2697385843483175,-5.046298486129671,39.98320650831506,42212.34656903023,25710.888218021693,25710.888218021693,67923.23478705193,77292.71123420483,77292.71123420483,25710.888218021693,103003.59945222652,103003.59945222652,103003.59945222652,127544.3867858101,127544.3867858101,0.0,0.0,91499.17027581469,56418.805610641015,38978.182961304075,24540.787333583576,63518.97029488765,20859.66923354604,1520.8253575326648,0.0,0.8867438945401942,2.8689404411049697,0.0014959128700940735,0.0,-4.2697385843483175,354016.4339885854,1553809.268572332,4.389087961443145,1553809.268572332,4.389087961443145,0.85,0.0964615271000592,4.028046144702076,101325.0,128381.70454080391,1.2670289123198017,1.0,0.0,4.0280461447025875,1.2849687188902041,1.2852596739811102,3.1347425703724525,22715.521865646897,2316.338593265478,19308.19468507773,1968.8879163708027,0.85,0.8500000483932474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.074360896166,4632.441516551485,5.568653698926186,4.983255961774552,-2.3667569280092797,7.350012889783832,3.4806705423366644,3.5,0.9944772978104756,0.6,0.00022641791974915457,0.9832407979969253,0.00023027718155147443,199.03142320221048,0.0,0.0,0.0,0.001396176879668034,7.765080361623174e-05,0.00014876711613292284,0.0005992408085976658,0.09646152709759542,0.0716505486565973,0.024810978440998128,0.09646152703992678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.2857389735,579.6372287597646,0.0,0.09646152709759542,0.07165054865842738,0.024810978441631822,0.3752019619992939,0.3752019619992939,0.12992397707351272,0.0,0.7236438511552024,4.998962341481501,5.5138116294983774e-12,0.7765599017813543,5.000769253538579,5.5138116294983774e-12,24540.787333583576,20859.66923354604,0.85,1.0693377816377914,0.6645628286015793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664274933324986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.927896406818,1520.8253575326648,0.3752019619992939,0.12992397707351272,6.112871282664199,3.4806705423366644
2555.0,-30.130454877961313,4.983582644814765,34.99160934755239,24.05063883578407,4.959660176362733,-26.621484360917826,-40.13572277091441,1.4506896593192395,-4.255690518064512,-5.045774041254501,39.98321365490992,42212.18290298436,25710.79803517444,25710.79803517444,67922.9809381588,77292.57832588768,77292.57832588768,25710.79803517444,103003.37636106211,103003.37636106211,103003.37636106211,127544.52061154331,127544.52061154331,0.0,0.0,91499.15114832718,56418.755725423965,38978.21713655912,24541.144250481197,63519.36138704032,20859.972612909016,1520.836554387798,0.0,0.8867465394137435,2.8688081039698354,0.0014959128700940735,0.0,-4.255690518064512,354023.67347273685,1553809.57660478,4.3889990784032635,1553809.57660478,4.3889990784032635,0.85,0.09645807542247342,4.028046144702076,101325.0,128381.6498668803,1.2670283727301288,1.0,0.0,4.028046144702047,1.2849664765783848,1.2852574311615648,3.134748040608793,22715.517117069838,2316.3381090453763,19308.19382090368,1968.8878282495739,0.85,0.8500001880386124,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.129971951447,4632.441516551485,5.568567095005922,4.983582644814765,-2.366256919891451,7.349839564706216,3.480740415061234,3.5,0.9944972614460669,0.6,0.00022641791974915457,0.9832176196407317,0.0002302826101020116,199.03123790292528,0.0,0.0,0.0,0.001396176879668034,7.765309297257419e-05,0.00014876482677658037,0.0005992315869646767,0.09645807542011975,0.07165035164218382,0.024807723777935928,0.09645807536190668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.321046882,579.6372172103225,0.0,0.09645807542011975,0.07165035164393217,0.024807723778541246,0.375202017872137,0.375202017872137,0.12990731040684655,0.0,0.7370665725783851,4.9991638155808005,-3.0127011996228248e-12,0.7900835231899919,5.000967396986539,-3.0127011996228248e-12,24541.144250481197,20859.972612909016,0.85,1.069327201265234,0.6645561602197845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664259482905007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.928054814107,1520.836554387798,0.375202017872137,0.12990731040684655,6.112871282664199,3.480740415061234
2556.0,-30.130227808444708,4.983910035775763,34.99160944070747,24.05111374044793,4.960167854972071,-26.621229230815324,-40.13546247789634,1.4511692773429343,-4.241620689207366,-5.045249145377756,39.98322140846363,42212.022074265275,25710.71308468025,25710.71308468025,67922.73515894552,77292.44571512516,77292.44571512516,25710.71308468025,103003.1587998054,103003.1587998054,103003.1587998054,127544.66246912623,127544.66246912623,0.0,0.0,91499.13214488969,56418.708504030845,38978.248489843165,24541.503669320828,63519.752159163996,20860.278118922703,1520.8478816022437,0.0,0.8867491843302453,2.868675547239624,0.0014959128700940735,0.0,-4.241620689207366,354030.91929815884,1553809.9107979857,4.388910194279934,1553809.9107979857,4.388910194279934,0.85,0.09645462454569914,4.028046144702076,101325.0,128381.58973669948,1.267027779291384,1.0,0.0,4.0280461447011735,1.2849642322577082,1.2852551863327073,3.134753515764962,22715.512399289357,2316.337627965652,19308.188030345795,1968.8872377769978,0.85,0.8500001096585363,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.1861953320395,4632.441516551485,5.568480887921242,4.983910035775763,-2.365756080842069,7.349666116617831,3.4808110577146563,3.5,0.9945174450613303,0.6,0.00022641791974915457,0.9831943581734494,0.00023028805837513894,199.03105193481835,0.0,0.0,0.0,0.001396176879668034,7.765538300585383e-05,0.00014876253674330075,0.0005992223626049535,0.09645462454336491,0.07165015522635772,0.02480446931700719,0.09645462448479877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.3593534866,579.6372046799858,0.0,0.09645462454336491,0.07165015522809168,0.024804469317607464,0.3752020741014011,0.3752020741014011,0.12989064374017978,0.0,0.7505125956969323,4.999364265388067,-6.400568963726982e-11,0.8036284561703724,5.001164602186009,-6.400568963726982e-11,24541.503669320828,20860.278118922703,0.85,1.0693167534525134,0.6645495399366943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664243996883926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.928231367263,1520.8478816022437,0.3752020741014011,0.12989064374017978,6.112871282664199,3.4808110577146563
2557.0,-30.12999948478687,4.984238092690263,34.991609814373966,24.051589343603723,4.960676097965118,-26.620972915463234,-40.13519823839886,1.4516495286414677,-4.227529268337548,-5.044723791715316,39.983229765271886,42211.8499212416,25710.633170259924,25710.633170259924,67922.48309150152,77292.31354398344,77292.31354398344,25710.633170259924,103002.94671424337,103002.94671424337,103002.94671424337,127544.81227252778,127544.81227252778,0.0,0.0,91499.11330215726,56418.649679415306,38978.292914157726,24541.8655582844,63520.15847244213,20860.58572454174,1520.8593371588331,0.0,0.8867518293384431,2.868542774244179,0.0014959128700940735,0.0,-4.227529268337548,354038.1715612853,1553810.2709935457,4.388821307435138,1553810.2709935457,4.388821307435138,0.85,0.09645117445972032,4.028046144702076,101325.0,128381.52854867293,1.2670271754125135,1.0,0.0,4.028046144700863,1.2849619849815461,1.2852529385476952,3.1347589981503807,22715.5077214054,2316.3371509542403,19308.177110066677,1968.8861242184312,0.85,0.8499998039608901,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.243021551316,4632.441516551485,5.568395046622775,4.984238092690263,-2.3652544219714193,7.349492514661682,3.4808824583959153,3.5,0.9945378452559758,0.6,0.00022641791974915457,0.9831709688279074,0.00023029353685969788,199.03086493993027,0.0,0.0,0.0,0.001396176879668034,7.765770782374946e-05,0.00014876021192540513,0.0005992129981311919,0.09645117445769215,0.07164995940205536,0.024801215055636785,0.0964511743966359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.4006404835,579.6371911747448,0.0,0.09645117445769215,0.07164995940356202,0.02480121505615831,0.37520213068797775,0.37520213068797775,0.1298739770735093,0.0,0.7639814824527207,4.999563866985909,1.2505552149377763e-12,0.8171945233777933,5.001361676008287,1.2505552149377763e-12,24541.8655582844,20860.58572454174,0.85,1.0693059451507716,0.6645425788658097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266422847732885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.928431830645,1520.8593371588331,0.37520213068797775,0.1298739770735093,6.112871282664199,3.4808824583959153
2558.0,-30.129770379302304,4.984566772864902,34.99161047025908,24.052065435703867,4.961184754030206,-26.620715855267566,-40.13493385920299,1.4521302299952088,-4.213416461869997,-5.044198083778469,39.98323873282957,42211.680480704534,25710.558379043327,25710.558379043327,67922.23885974786,77292.18176002153,77292.18176002153,25710.558379043327,103002.74013906486,103002.74013906486,103002.74013906486,127544.97014094525,127544.97014094525,0.0,0.0,91499.09469687285,56418.5934175546,38978.33475479806,24542.230001880398,63520.56475667846,20860.895501598337,1520.8709282336586,0.0,0.8867544738830935,2.8684097755752096,0.0014959128700940735,0.0,-4.213416461869997,354045.4288302611,1553810.6575118443,4.388732436528033,1553810.6575118443,4.388732436528033,0.85,0.09644772523672056,4.028046144702076,101325.0,128381.47560070816,1.26702665285673,1.0,0.0,4.028046144702672,1.2849597356072782,1.285250688664102,3.1347644856734767,22715.50310247013,2316.336679953922,19308.179217055163,1968.8863390714632,0.85,0.8500000695540638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.300441457667,4632.441516551485,5.56830960103748,4.984566772864902,-2.3647520352398836,7.349318808104785,3.480954605624749,3.5,0.9945584587499283,0.6,0.00022641791974915457,0.9831474999957397,0.00023029903422440247,199.03067730508673,0.0,0.0,0.0,0.001396176879668034,7.766003393512999e-05,0.00014875788581402457,0.0005992036284472133,0.09644772523450845,0.07164976422290059,0.024797961011607857,0.096447725174473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.4449449012,579.6371766824844,0.0,0.09644772523450845,0.07164976422454392,0.024797961012176642,0.3752021876425796,0.3752021876425796,0.12985731040684353,0.0,0.7774729009797738,4.999762694888034,-3.808509063674137e-11,0.8307816219084998,5.001558077737457,-3.808509063674137e-11,24542.230001880398,20860.895501598337,0.85,1.0692952608329354,0.6645356608903018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664212926229332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.928664987645,1520.8709282336586,0.3752021876425796,0.12985731040684353,6.112871282664199,3.480954605624749
2559.0,-30.12954080123468,4.984896034435791,34.991611409261935,24.05254194689917,4.961693751381603,-26.620458335541013,-40.134669410157926,1.452611285687722,-4.199283319832546,-5.043672052103715,39.98324829101385,42211.512673905745,25710.488611493307,25710.488611493307,67922.00128539905,77292.05019648348,77292.05019648348,25710.488611493307,103002.53880797679,103002.53880797679,103002.53880797679,127545.13569315418,127545.13569315418,0.0,0.0,91499.07625916743,56418.53873658878,38978.375025087385,24542.596885177398,63520.97191026478,20861.207352400786,1520.8826488660463,0.0,0.8867571178826071,2.868276562309863,0.0014959128700940735,0.0,-4.199283319832546,354052.69068716274,1553811.069488463,4.388643584300265,1553811.069488463,4.388643584300265,0.85,0.09644427686326601,4.028046144702076,101325.0,128381.4178645994,1.2670260830456392,1.0,0.0,4.028046144700786,1.2849574845828156,1.2852484371299406,3.134769977241584,22715.498525137908,2316.3362131959343,19308.1764746848,1968.8860594275109,0.85,0.8500001201081973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.358445669645,4632.441516551485,5.568224540939786,4.984896034435791,-2.3642489590249056,7.349144993460697,3.4810274876319154,3.5,0.9945792821805473,0.6,0.00022641791974915457,0.9831239833598331,0.00023030454304997193,199.0304892835578,0.0,0.0,0.0,0.001396176879668034,7.766236072551287e-05,0.0001487555590236417,0.0005991942560281821,0.09644427686089493,0.07164956967996859,0.024794707180926336,0.09644427680255858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.4921673251,579.6371612357277,0.0,0.09644427686089493,0.0716495696817301,0.024794707181535917,0.3752022449777318,0.3752022449777318,0.12984064374017518,0.0,0.790986356226199,4.999960605543208,6.332356861094013e-11,0.8443887322711703,5.001752929376778,6.332356861094013e-11,24542.596885177398,20861.207352400786,0.85,1.06928466682392,0.6645287596281961,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664197345609338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.928921418024,1520.8826488660463,0.3752022449777318,0.12984064374017518,6.112871282664199,3.4810274876319154
2560.0,-30.12931038551782,4.985225837036453,34.99161263197165,24.053018912114226,4.962203114817387,-26.62020002537368,-40.13440489126367,1.4530927546732908,-4.185130163578322,-5.0431456940481905,39.98325843259375,42211.347777907984,25710.423687920564,25710.423687920564,67921.77146582855,77291.91894069244,77291.91894069244,25710.423687920564,103002.342628613,103002.342628613,103002.342628613,127545.30878931764,127545.30878931764,0.0,0.0,91499.05793807804,56418.4867752936,38978.412403093826,24542.966160704644,63521.37856379847,20861.521236598946,1520.8944962604094,0.0,0.8867597613751125,2.868143139307092,0.0014959128700940735,0.0,-4.185130163578322,354059.95716428745,1553811.506610586,4.388554749470304,1553811.506610586,4.388554749470304,0.85,0.09644082932688938,4.028046144702076,101325.0,128381.36363608451,1.2670255478518087,1.0,0.0,4.028046144700935,1.2849552316323105,1.2852461836693008,3.134775473527703,22715.493976756698,2316.335749390128,19308.17331690802,1968.8857374238933,0.85,0.8500001512916616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.41702494848,4632.441516551485,5.568139838572939,4.985225837036453,-2.363745206916179,7.348971043952632,3.481101092827242,3.5,0.9946003122363549,0.6,0.00022641791974915457,0.9831003815301133,0.00023031007209737227,199.03030057636204,0.0,0.0,0.0,0.001396176879668034,7.76646881949511e-05,0.00014875323155420347,0.0005991848808738845,0.09644082932403848,0.07164937576383353,0.024791453560204957,0.09644082926985467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.542272028,579.6371448461547,0.0,0.09644082932403848,0.07164937576595158,0.024791453560937798,0.37520230269422994,0.37520230269422994,0.12982397707351329,0.0,0.8045213752332074,5.000157574098182,-1.3415046851150692e-11,0.8580155304698565,5.001946745177349,-1.3415046851150692e-11,24542.966160704644,20861.521236598946,0.85,1.0692742034496385,0.6645219095097645,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664181737453504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.92919495267,1520.8944962604094,0.37520230269422994,0.12982397707351329,6.112871282664199,3.481101092827242
2561.0,-30.12907914659955,4.9855561409145155,34.991614138896644,24.053496331349038,4.962712868616375,-26.61994093530059,-40.13414023267103,1.4535746573171673,-4.1709572120070675,-5.042619046810077,39.98326915639697,42211.18574061481,25710.36353463248,25710.36353463248,67921.5492752473,77291.78803349742,77291.78803349742,25710.36353463248,103002.15156812989,103002.15156812989,103002.15156812989,127545.48940111944,127545.48940111944,0.0,0.0,91499.03979029812,56418.43749741457,38978.44699209283,24543.337832989553,63521.78482508239,20861.83715804112,1520.9064714900223,0.0,0.8867624041768353,2.8680095053100216,0.0014959128700940735,0.0,-4.1709572120070675,354067.22775195824,1553811.9688272083,4.388465938213663,1553811.9688272083,4.388465938213663,0.85,0.09643738264424367,4.028046144702076,101325.0,128381.30450807336,1.2670249643037095,1.0,0.0,4.028046144701809,1.284952976660487,1.2852439281868846,3.13478097476432,22715.48947140118,2316.335289971721,19308.169723255287,1968.8853709732975,0.85,0.8500001616766519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.4761703595395,4632.441516551485,5.56805548876943,4.9855561409145155,-2.3632408213801517,7.348796962294667,3.481175410002501,3.5,0.9946215457150004,0.6,0.00022641791974915457,0.9830766959930944,0.0002303156210212362,199.0301111953357,0.0,0.0,0.0,0.001396176879668034,7.766701695811676e-05,0.00014875090279103782,0.0005991755005083932,0.09643738264217948,0.07164918248803094,0.024788200154148538,0.0964373825808948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.5952532201,579.6371275156645,0.0,0.09643738264217948,0.07164918248956456,0.02478820015467912,0.3752023607905911,0.3752023607905911,0.12980731040684584,0.0,0.818077557743436,5.000353629170888,-3.694822225952521e-12,0.8716618348030352,5.002139690623039,-3.694822225952521e-12,24543.337832989553,20861.83715804112,0.85,1.0692638669124361,0.664515108585979,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266416610367546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.929492920826,1520.9064714900223,0.3752023607905911,0.12980731040684584,6.112871282664199,3.481175410002501
2562.0,-30.128846722025322,4.985886907732127,34.99161593061385,24.053974134754412,4.963222881335002,-26.61968075222135,-40.133875399455405,1.4540569115310358,-4.156764354646214,-5.042092108433223,39.98328046543575,42211.02783933122,25710.307981886686,25710.307981886686,67921.3358212179,77291.65767614116,77291.65767614116,25710.307981886686,103001.96565802784,103001.96565802784,103001.96565802784,127545.67757909674,127545.67757909674,0.0,0.0,91499.02181724868,56418.39198043875,38978.47759645548,24543.711921068894,63522.18951752437,20862.15513290856,1520.9185756127856,0.0,0.8867650462863216,2.8678756591335577,0.0014959128700940735,0.0,-4.156764354646214,354074.5024764588,1553812.4562702924,4.388377150578924,1553812.4562702924,4.388377150578924,0.85,0.09643393682150715,4.028046144702076,101325.0,128381.24899900836,1.2670244164718318,1.0,0.0,4.028046144702792,1.2849507200514823,1.2852416710669166,3.1347864800143386,22715.485009424134,2316.334834976688,19308.161283026704,1968.8845103095048,0.85,0.8499999570784507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.535873062248,4632.441516551485,5.567971465446608,4.985886907732127,-2.3627358157640757,7.348622723496202,3.4812504280674443,3.5,0.9946429794478412,0.6,0.00022641791974915457,0.9830528896309723,0.00023032119852081355,199.029920843639,0.0,0.0,0.0,0.001396176879668034,7.766934732243328e-05,0.0001487485724267213,0.0005991661136933922,0.09643393681907815,0.07164898985540605,0.024784946963672106,0.09643393676146411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.6511257833,579.6371092393883,0.0,0.09643393681907815,0.07164898985721078,0.024784946964296367,0.3752024192667372,0.3752024192667372,0.12979064374017912,0.0,0.8316545911853268,5.00054899340995,2.4783730623312294e-11,0.8853277537870099,5.002332839674011,2.4783730623312294e-11,24543.711921068894,20862.15513290856,0.85,1.069253694450817,0.6645083892721634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664150446159732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.92981506097,1520.9185756127856,0.3752024192667372,0.12979064374017912,6.112871282664199,3.4812504280674443
2563.0,-30.12861343217435,4.986218099985896,34.9916180070619,24.054452427104138,4.96373326898381,-26.619419752983347,-40.13360665468497,1.4545395897928015,-4.142552457457327,-5.041564902437636,39.98329234227233,42210.85726344836,25710.256929547657,25710.256929547657,67921.11419299601,77291.52774653844,77291.52774653844,25710.256929547657,103001.7846760861,103001.7846760861,103001.7846760861,127545.87300171789,127545.87300171789,0.0,0.0,91499.00407309266,56418.33359000257,38978.522758988984,24544.088325631794,63522.611084620774,20862.475076787025,1520.9308034284938,0.0,0.8867676876473316,2.8677416100953104,0.0014959128700940735,0.0,-4.142552457457327,354081.78101334744,1553812.9681845957,4.3882883884557256,1553812.9681845957,4.3882883884557256,0.85,0.09643049184502132,4.028046144702076,101325.0,128381.1885904471,1.2670238202856856,1.0,0.0,4.028046144700266,1.2849484614661693,1.2852394119701926,3.134791990105144,22715.480604272012,2316.334385776184,19308.156909789923,1968.8840643634599,0.85,0.8499999293943493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.596124503067,4632.441516551485,5.567887757250432,4.986218099985896,-2.3622302217148654,7.3484483217007615,3.481326136292281,3.5,0.9946646103692232,0.6,0.00022641791974915457,0.9830289952671724,0.0002303267969096045,199.02972978366185,0.0,0.0,0.0,0.001396176879668034,7.767171217203466e-05,0.0001487462075771199,0.0005991565879700726,0.09643049184214805,0.07164879785729318,0.024781693984854875,0.09643049178775812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.7098035655,579.6370900455054,0.0,0.09643049184214805,0.07164879785942806,0.024781693985593264,0.375202478135504,0.375202478135504,0.12977397707351415,0.0,0.8452520662726783,5.000743728257646,7.889866537880152e-11,0.8990124449803147,5.00252556033422,7.889866537880152e-11,24544.088325631794,20862.475076787025,0.85,1.0692431093947923,0.664501293991485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266413476672376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.930168661722,1520.9308034284938,0.375202478135504,0.12977397707351415,6.112871282664199,3.481326136292281
2564.0,-30.12837929083267,4.986549680077841,34.99162036834423,24.05493106869983,4.9642438644704425,-26.61915796647167,-40.13333784006534,1.4550225401094723,-4.12832162734702,-5.04103749548205,39.98330479158361,42210.68965631182,25710.210388966643,25710.210388966643,67920.90004527847,77291.39826218682,77291.39826218682,25710.210388966643,103001.60865115347,103001.60865115347,103001.60865115347,127546.07575391278,127546.07575391278,0.0,0.0,91498.9865141956,56418.27790832068,38978.5651176388,24544.467102759314,63523.03222039811,20862.797037345415,1520.9431596608872,0.0,0.8867703279023301,2.8676073518089713,0.0014959128700940735,0.0,-4.12832162734702,354089.0624402587,1553813.5047763349,4.388199663858558,1553813.5047763349,4.388199663858558,0.85,0.09642704776143383,4.028046144702076,101325.0,128381.13196786016,1.267023261464201,1.0,0.0,4.02804614470053,1.2849462016157824,1.2852371516081087,3.134797503301636,22715.476245112153,2316.3339412655855,19308.15226310696,1968.8835905336646,0.85,0.8499998879513534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.656916278103,4632.441516551485,5.567804376789741,4.986549680077841,-2.361724102440318,7.348273782518159,3.4814025241350555,3.5,0.9946864354671587,0.6,0.00022641791974915457,0.9830050143206178,0.00023033241585816152,199.0295380266987,0.0,0.0,0.0,0.001396176879668034,7.767407770287745e-05,0.00014874384204627712,0.0005991470595026811,0.09642704775863277,0.07164860652951528,0.02477844122911749,0.09642704770438705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.7713096763,579.637069926459,0.0,0.09642704775863277,0.07164860653159656,0.024778441229837276,0.37520253741042714,0.37520253741042714,0.12975731040685212,0.0,0.8588696628504522,5.000937884811947,-3.694822225952521e-12,0.9127158681350238,5.002717780611988,-3.694822225952521e-12,24544.467102759314,20862.797037345415,0.85,1.0692326494998163,0.6644942500518323,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664119067145436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.930547344335,1520.9431596608872,0.37520253741042714,0.12975731040685212,6.112871282664199,3.4814025241350555
2565.0,-30.12814438949177,4.9868816115977825,34.99162301388022,24.055410094466083,4.964754800705256,-26.618895461880015,-40.13306511389089,1.4555058730934964,-4.114072741726773,-5.040509893225872,39.983317793652795,42210.5090078731,25710.168217607068,25710.168217607068,67920.67722548018,77291.26912616516,77291.26912616516,25710.168217607068,103001.43734377224,103001.43734377224,103001.43734377224,127546.28547873982,127546.28547873982,0.0,0.0,91498.96913391263,56418.20901562068,38978.622353657716,24544.84813496758,63523.470488625295,20863.12091472244,1520.955637672457,0.0,0.8867729670955029,2.8674728959031244,0.0014959128700940735,0.0,-4.114072741726773,354096.34668232646,1553814.0651911069,4.388110975302136,1553814.0651911069,4.388110975302136,0.85,0.09642360454489195,4.028046144702076,101325.0,128381.07050145317,1.267022654837929,1.0,0.0,4.028046144700377,1.2849439399827538,1.285234889462979,3.1348030208665283,22715.47193029491,2316.3335012766756,19308.151725007992,1968.8835356628404,0.85,0.8500000257206771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.718239911181,4632.441516551485,5.5677213034335304,4.9868816115977825,-2.3612174761664604,7.348099087764243,3.4814795809627683,3.5,0.9947084517036481,0.6,0.00022641791974915457,0.9829809561684345,0.00023033805317216919,199.02934564768304,0.0,0.0,0.0,0.001396176879668034,7.767647772291999e-05,0.0001487414420262346,0.0005991373921112016,0.09642360454236253,0.07164841585334934,0.02477518868901318,0.09642360448509808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.8355466983,579.6370489141104,0.0,0.09642360454236253,0.07164841585522888,0.024775188689663063,0.37520259710501547,0.37520259710501547,0.1297406437401842,0.0,0.8725069289474732,5.00113138998131,2.7853275241795927e-12,0.9264371514991012,5.002909045876947,2.7853275241795927e-12,24544.84813496758,20863.12091472244,0.85,1.0692217648537048,0.6644868216926442,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266410334920711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.93095086147,1520.955637672457,0.37520259710501547,0.1297406437401842,6.112871282664199,3.4814795809627683
2566.0,-30.127909043249613,4.987213857705943,34.99162594326779,24.055889329779916,4.965265837802674,-26.618632546846086,-40.13279989650471,1.455989341399419,-4.09980598897522,-5.039982176766574,39.98333135251814,42210.36127419926,25710.13046702076,25710.13046702076,67920.49174122003,77291.1403046231,77291.1403046231,25710.13046702076,103001.27077164386,103001.27077164386,103001.27077164386,127546.50225569974,127546.50225569974,0.0,0.0,91498.95192859614,56418.17289817335,38978.64336713644,24545.231484055887,63523.87485119233,20863.446761447503,1520.9682428553394,0.0,0.8867756047986939,2.8673382354000707,0.0014959128700940735,0.0,-4.09980598897522,354103.63261881267,1553814.6496057638,4.388022337173881,1553814.6496057638,4.388022337173881,0.85,0.09642016224857686,4.028046144702076,101325.0,128381.01772051667,1.2670221339305865,1.0,0.0,4.0280461447034215,1.2849416777244855,1.2852326266924683,3.1348085399762096,22715.467658914724,2316.3330657171127,19308.146557687043,1968.8830087427455,0.85,0.8499999580730414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.780087161588,4632.441516551485,5.567638558297827,4.987213857705943,-2.3607104163947947,7.347924274100738,3.4815572964380808,3.5,0.994730656125166,0.6,0.00022641791974915457,0.9829568530872188,0.0002303437012906855,199.02915290467604,0.0,0.0,0.0,0.001396176879668034,7.767881173056288e-05,0.00014873910801859168,0.0005991279906207139,0.09642016224601371,0.07164822586828763,0.024771936377726077,0.0964201621892992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.9025345884,579.6370270019358,0.0,0.09642016224601371,0.07164822587019228,0.024771936378384585,0.3752026572252563,0.3752026572252563,0.12972397707351693,0.0,0.8861635082475914,5.001324139371718,1.4154011296341196e-11,0.9401761877913373,5.003098983681468,1.4154011296341196e-11,24545.231484055887,20863.446761447503,0.85,1.069212038785842,0.6644802662475962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664087614634825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.93137740864,1520.9682428553394,0.3752026572252563,0.12972397707351693,6.112871282664199,3.4815572964380808
2567.0,-30.127672503236774,4.987546384476453,34.99162915553986,24.056368914339714,4.965777139528867,-26.61836853109306,-40.13253073263911,1.4564731673849265,-4.085521732344034,-5.039454268247601,39.98334545091918,42210.202023034166,25710.096787538827,25710.096787538827,67920.29881057299,77291.01197598093,77291.01197598093,25710.096787538827,103001.10876351976,103001.10876351976,103001.10876351976,127546.72577750035,127546.72577750035,0.0,0.0,91498.93483944975,56418.124886501835,38978.677725497684,24545.61701398059,63524.294739478275,20863.774461883502,1520.9809656365258,0.0,0.8867782414713296,2.867203384752824,0.0014959128700940735,0.0,-4.085521732344034,354110.92132555717,1553815.25727448,4.387933734034587,1553815.25727448,4.387933734034587,0.85,0.09641672080123381,4.028046144702076,101325.0,128380.95970602745,1.2670215613720943,1.0,0.0,4.028046144700368,1.284939413800528,1.285230362255891,3.134814063169039,22715.46341637485,2316.3326330984432,19308.14552406555,1968.8829033426857,0.85,0.8500000713235252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.842449637362,4632.441516551485,5.567556075794192,4.987546384476453,-2.3602028794434773,7.347749263919931,3.4816356600333718,3.5,0.9947530457238205,0.6,0.00022641791974915457,0.9829326283878692,0.00023034937818730049,199.02895918437522,0.0,0.0,0.0,0.001396176879668034,7.76811805349257e-05,0.00014873673921422887,0.0005991184489674327,0.09641672079825372,0.07164803652128557,0.024768684276968163,0.09641672074483826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.9721880691,579.6370042178253,0.0,0.09641672079825372,0.0716480365235001,0.024768684277733714,0.37520271776917197,0.37520271776917197,0.1297073104068505,0.0,0.8998389708504533,5.001516231692904,8.759570846450515e-11,0.9539325359035615,5.00328880722094,8.759570846450515e-11,24545.61701398059,20863.774461883502,0.85,1.0692019343012515,0.6644733671761948,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664071865174966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.93182069871,1520.9809656365258,0.37520271776917197,0.1297073104068505,6.112871282664199,3.4816356600333718
2568.0,-30.127435090888163,4.987879157666371,34.99163265010152,24.056848778296285,4.966288574552243,-26.61810371669434,-40.1322576572187,1.456957200358168,-4.071219886855147,-5.038926239441815,39.98336009776174,42210.03013642426,25710.067217209897,25710.067217209897,67920.09735363416,77290.88418613838,77290.88418613838,25710.067217209897,103000.95140334828,103000.95140334828,103000.95140334828,127546.95621470737,127546.95621470737,0.0,0.0,91498.91799075615,56418.063941040775,38978.72672190597,24546.004811359093,63524.73153326506,20864.10408965523,1520.9938126254688,0.0,0.886780876714333,2.8670683342917607,0.0014959128700940735,0.0,-4.071219886855147,354118.211808684,1553815.888585087,4.387845179294398,1553815.888585087,4.387845179294398,0.85,0.09641328025699751,4.028046144702076,101325.0,128380.90597859737,1.267021031123586,1.0,0.0,4.02804614470209,1.2849371489160135,1.2852280968585394,3.13481958872477,22715.45923352962,2316.3322065669336,19308.13978918975,1968.8823185481028,0.85,0.8499999753775427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.905319597393,4632.441516551485,5.567473873511855,4.987879157666371,-2.359694931031515,7.347574088697886,3.4817146620386525,3.5,0.9947756177253293,0.6,0.00022641791974915457,0.9829083149977956,0.0002303550761493582,199.02876475003265,0.0,0.0,0.0,0.001396176879668034,7.768358383157768e-05,0.00014873433591757688,0.000599108768377619,0.09641328025408505,0.07164784785346326,0.024765432400621783,0.09641328020092975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.0445511419,579.6369805473927,0.0,0.09641328025408505,0.07164784785562764,0.024765432401369875,0.3752027787406649,0.3752027787406649,0.12969064374018846,0.0,0.9135330574586078,5.001707815393331,3.637978807091713e-12,0.9677063525866743,5.0034785798561074,3.637978807091713e-12,24546.004811359093,20864.10408965523,0.85,1.0691914111918355,0.6644660924591355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26640561024358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.932295748855,1520.9938126254688,0.3752027787406649,0.12969064374018846,6.112871282664199,3.4817146620386525
2569.0,-30.127197277193545,4.988212143155035,34.991636425634994,24.057328921649628,4.966800215999685,-26.61783852063778,-40.131984546873696,1.4574414594436835,-4.056901627623631,-5.038398141787703,39.98337527080113,42209.85964239655,25710.041741360314,25710.041741360314,67919.90138375686,77290.75666542083,77290.75666542083,25710.041741360314,103000.79840678115,103000.79840678115,103000.79840678115,127547.19317198273,127547.19317198273,0.0,0.0,91498.90133147691,56418.00430845159,38978.77447002813,24546.394765201574,63525.16923522971,20864.435550421338,1521.0067785985266,0.0,0.8867835103480144,2.866933094284617,0.0014959128700940735,0.0,-4.056901627623631,354125.50336113997,1553816.542573891,4.387756678990998,1553816.542573891,4.387756678990998,0.85,0.09640984061084594,4.028046144702076,101325.0,128380.84300893582,1.2670204096613453,1.0,0.0,4.028046144701673,1.284934882981466,1.285225830410917,3.134825116861721,22715.45509770827,2316.331784830525,19308.133827045433,1968.8817105785802,0.85,0.8499998676668997,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.968689179628,4632.441516551485,5.567391957767396,4.988212143155035,-2.3591866220052484,7.347398765160284,3.4817942925917382,3.5,0.9947983693119252,0.6,0.00022641791974915457,0.9828839611562573,0.00023036078387401727,199.02856998737937,0.0,0.0,0.0,0.001396176879668034,7.768598750435056e-05,0.000148731932244804,0.0005990990862727732,0.09640984060834279,0.0716476598616163,0.02476218074672649,0.09640984055096516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.1195139036,579.6369560265804,0.0,0.09640984060834279,0.07164765986347653,0.02476218074736941,0.37520284015142485,0.37520284015142485,0.12967397707352046,0.0,0.9272453289844407,5.001898707805708,-1.3244516594568267e-11,0.9814965141640641,5.003666832197382,-1.3244516594568267e-11,24546.394765201574,20864.435550421338,0.85,1.0691809593179318,0.6644588302645222,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664040328040589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.932796159468,1521.0067785985266,0.37520284015142485,0.12967397707352046,6.112871282664199,3.4817942925917382
2570.0,-30.12695899203892,4.988545307089784,34.99164048096262,24.05780916977676,4.96731186959654,-26.617572898947273,-40.13171517346052,1.4579257765046705,-4.042567061773411,-5.037870019679827,39.983390971482876,42209.706479807865,25710.020327830123,25710.020327830123,67919.72680763798,77290.62945293418,77290.62945293418,25710.020327830123,103000.6497807643,103000.6497807643,103000.6497807643,127547.43669009588,127547.43669009588,0.0,0.0,91498.88479489504,56417.961821767814,38978.8033034747,24546.78690933158,63525.59021280627,20864.76887293184,1521.0198665266462,0.0,0.8867861421407628,2.866797661009388,0.0014959128700940735,0.0,-4.042567061773411,354132.7953693154,1553817.2193054634,4.387668240906719,1553817.2193054634,4.387668240906719,0.8499999999999999,0.096406401890275,4.028046144702076,101325.0,128380.7888917731,1.2670198755664752,1.0,0.0,4.028046144702494,1.2849326167836337,1.2852235636999503,3.1348306456605015,22715.450992347687,2316.3313662002506,19308.136793045334,1968.882013026399,0.85,0.8500001518591818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.032550506129,4632.441516551485,5.567310331108937,4.988545307089784,-2.358677997985142,7.347223305074927,3.481874541810263,3.5,0.9948212976600751,0.6,0.00022641791974915457,0.9828595596866202,0.00023036650304479592,199.02837483899592,0.0,0.0,0.0,0.001396176879668034,7.768835835535114e-05,0.00014872956139380344,0.0005990895363755407,0.0964064018876165,0.07164747256546186,0.02475892932215464,0.09640640183170565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.1970834978,579.6369306530563,0.0,0.0964064018876165,0.07164747256743757,0.024758929322837422,0.3752029019993828,0.3752029019993828,0.12965731040685172,0.0,0.9409754189010755,5.002088783414479,-1.2050804798491299e-11,0.9953029579064037,5.003853681311966,-1.2050804798491299e-11,24546.78690933158,20864.76887293184,0.85,1.069171125842541,0.6644520159263111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664024543606813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.933312524117,1521.0198665266462,0.3752029019993828,0.12965731040685172,6.112871282664199,3.481874541810263
2571.0,-30.126719564211857,4.9888786184298475,34.991644814562925,24.058289627451472,4.967823646315569,-26.617306236430203,-40.13144181864334,1.458410318534164,-4.02821631044975,-5.037341795595967,39.98340718743727,42209.54162916934,25710.002639192324,25710.002639192324,67919.54426836167,77290.50277952405,77290.50277952405,25710.002639192324,103000.50541871638,103000.50541871638,103000.50541871638,127547.68655756311,127547.68655756311,0.0,0.0,91498.86838505053,56417.90723469675,38978.84572261531,24547.181138846736,63526.02686146204,20865.103968019725,1521.033068641542,0.0,0.8867887725319484,2.866662045505383,0.0014959128700940735,0.0,-4.02821631044975,354140.0889036112,1553817.918248584,4.387579850276419,1553817.918248584,4.387579850276419,0.85,0.09640296402955083,4.028046144702076,101325.0,128380.72965240982,1.267019290919416,1.0,0.0,4.0280461447017375,1.2849303495411366,1.285221295944082,3.1348361770274455,22715.446918450834,2316.330950778384,19308.13054651017,1968.8813760570806,0.85,0.8500000293116381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.096895718225,4632.441516551485,5.5672289299581275,4.9888786184298475,-2.3581690144912786,7.347047632921126,3.481955399835837,3.5,0.9948443999530963,0.6,0.00022641791974915457,0.9828350418603619,0.00023037224977304313,199.02817875518366,0.0,0.0,0.0,0.001396176879668034,7.769076431648491e-05,0.00014872715543266967,0.0005990798450530714,0.0964029640272855,0.07164728591655667,0.024755678110728832,0.09640296396857288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.2771988126,579.63690444681,0.0,0.0964029640272855,0.0716472859182403,0.024755678111310533,0.3752029642748079,0.3752029642748079,0.12964064374018344,0.0,0.9547229507321049,5.002278192753067,5.286437954055145e-12,1.0091254851462281,5.004040613747236,5.286437954055145e-12,24547.181138846736,20865.103968019725,0.85,1.069160903396037,0.6644448537796984,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664008750739213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.93384626081,1521.033068641542,0.3752029642748079,0.12964064374018344,6.112871282664199,3.481955399835837
2572.0,-30.126478934234413,4.989212046298409,34.991649425215215,24.05877053914594,4.968335661429542,-26.61703846834148,-40.13116835905237,1.458895195536594,-4.01384929328708,-5.036813513927585,39.98342392438241,42209.38097365468,25709.98865577261,25709.98865577261,67919.3696294273,77290.37672488339,77290.37672488339,25709.98865577261,103000.365380656,103000.365380656,103000.365380656,127547.94289417911,127547.94289417911,0.0,0.0,91498.85220296534,56417.8564517364,38978.88416803216,24547.577513523116,63526.46168155527,20865.44088649465,1521.0463894094844,0.0,0.8867914012752864,2.8665262414619916,0.0014959128700940735,0.0,-4.01384929328708,354147.383351442,1553818.6396469013,4.387491515375542,1553818.6396469013,4.387491515375542,0.85,0.0963995270636014,4.028046144702076,101325.0,128380.6745887535,1.2670187474833803,1.0,0.0,4.028046144701025,1.2849280807392622,1.2852190266284835,3.134841712218326,22715.442901097354,2316.330541122336,19308.128456497245,1968.8811629350741,0.85,0.8500000876304504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.16171758755,4632.441516551485,5.567147758784652,4.989212046298409,-2.3576597160151156,7.3468717623135245,3.4820368576019054,3.5,0.9948676736005444,0.6,0.00022641791974915457,0.9828104015965003,0.00023037802548828948,199.02798168723749,0.0,0.0,0.0,0.001396176879668034,7.769317126872368e-05,0.00014872474848043088,0.0005990701497383855,0.0963995270610677,0.0716470999400561,0.024752427121011614,0.09639952700447178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.359888098,579.6368773985997,0.0,0.0963995270610677,0.0716470999419392,0.0247524271216622,0.3752030269785035,0.3752030269785035,0.12962397707351653,0.0,0.9684876918432224,5.002467165274993,6.014033715473488e-11,1.0229642206405174,5.0042279426915,6.014033715473488e-11,24547.577513523116,20865.44088649465,0.85,1.069150836227787,0.6644377768943183,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663992950909253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.93441083188,1521.0463894094844,0.3752030269785035,0.12962397707351653,6.112871282664199,3.4820368576019054
2573.0,-30.126237882898014,4.989545558727936,34.99165431174161,24.059251485765003,4.968847634218204,-26.61677032514673,-40.1308948296122,1.4593800764669371,-3.9994665075633407,-5.036285278871325,39.98344118112384,42209.221795726204,25709.978508456763,25709.978508456763,67919.20030418297,77290.25110898184,77290.25110898184,25709.978508456763,103000.2296174386,103000.2296174386,103000.2296174386,127548.20569088154,127548.20569088154,0.0,0.0,91498.8362723565,56417.80695910087,38978.92145917292,24547.97607344294,63526.897532615854,20865.7796624265,1521.0598334943609,0.0,0.8867940278443337,2.8663902434109767,0.0014959128700940735,0.0,-3.9994665075633407,354154.67727288225,1553819.3834486932,4.387403253893633,1553819.3834486932,4.387403253893633,0.85,0.09639609105027473,4.028046144702076,101325.0,128380.6195250972,1.2670182040473446,1.0,0.0,4.028046144701565,1.2849258119270204,1.2852167573025153,3.1348472474540467,22715.43894617522,2316.330137832514,19308.121869328203,1968.8804912307673,0.85,0.8499999456351806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.227008884101,4632.441516551485,5.567066854660538,4.989545558727936,-2.357150191163686,7.346695749891621,3.4821189060396383,3.5,0.9948911160113252,0.6,0.00022641791974915457,0.9827857188540078,0.0002303838114509566,199.02778427460362,0.0,0.0,0.0,0.001396176879668034,7.769557890473412e-05,0.00014872234084442045,0.0005990604516694359,0.09639609104752131,0.07164691468023414,0.024749176367287178,0.09639609099264702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.4451454513,579.636849510355,0.0,0.09639609104752131,0.07164691468228061,0.02474917636799412,0.37520309012458813,0.37520309012458813,0.129607310406853,0.0,0.9822693989531786,5.002655669093485,6.66773303237278e-11,1.036818771307992,5.004414477356249,6.66773303237278e-11,24547.97607344294,20865.7796624265,0.85,1.0691408354911718,0.6644307125821032,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663977145580598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.935007466953,1521.0598334943609,0.37520309012458813,0.129607310406853,6.112871282664199,3.4821189060396383
