time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2574.0,-30.125996037732452,4.989879125952672,34.991659472151305,24.059732572082453,4.969359666374913,-26.616501461597085,-40.13062116047365,1.4598650902393122,-3.9850687997670207,-5.0357570392297895,39.983458931627105,42209.06539371503,25709.97193303172,25709.97193303172,67919.03732674675,77290.12591407723,77290.12591407723,25709.97193303172,103000.09784710895,103000.09784710895,103000.09784710895,127548.47449014468,127548.47449014468,0.0,0.0,91498.82046527434,56417.75994491121,38978.956133736814,24548.376643035735,63527.33277677255,20866.120146580375,1521.073389657956,0.0,0.8867966525938167,2.866254069278266,0.0014959128700940735,0.0,-3.9850687997670207,354161.97137453395,1553820.1485338982,4.387315053909895,1553820.1485338982,4.387315053909895,0.85,0.09639265592084872,4.028046144702076,101325.0,128380.56423873652,1.2670176584133879,1.0,0.0,4.028046144700631,1.284923542501211,1.2852144873628406,3.1348527842062475,22715.435021919748,2316.329737669821,19308.119641845908,1968.880264090786,0.85,0.8499999944185143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.29276207527,4632.441516551485,5.566986169468979,4.989879125952672,-2.356640414240097,7.3465195401927685,3.4822015356997094,3.5,0.9949147244856312,0.6,0.00022641791974915457,0.9827609554983798,0.00023038961660247587,199.02758621224498,0.0,0.0,0.0,0.001396176879668034,7.769798783941664e-05,0.00014871993190973792,0.0005990507483693751,0.09639265591841285,0.07164673008688187,0.02474592583153099,0.09639265586107935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.5328422524,579.6368208241479,0.0,0.09639265591841285,0.07164673008869242,0.02474592583215631,0.37520315372213103,0.37520315372213103,0.12959064374018928,0.0,0.996067642473804,5.002843644804329,6.252776074688882e-13,1.0506882394627723,5.004600343722188,6.252776074688882e-13,24548.376643035735,20866.120146580375,0.85,1.0691309450281208,0.6644236984107712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663961336268614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.93562056425,1521.073389657956,0.37520315372213103,0.12959064374018928,6.112871282664199,3.4822015356997094
2575.0,-30.125753412664523,4.990212718352807,34.99166490474672,24.060213833022885,4.969871723996995,-26.616231893515195,-40.130343614704884,1.460350204847637,-3.970656120837134,-5.035228838442271,39.9834771804523,42208.896039104766,25709.968911983673,25709.968911983673,67918.86495108844,77290.0012078704,77290.0012078704,25709.968911983673,102999.97011985407,102999.97011985407,102999.97011985407,127548.74939559799,127548.74939559799,0.0,0.0,91498.80484174158,56417.69967297584,38979.00574307305,24548.779275743917,63527.78501881697,20866.46238438233,1521.0870619811965,0.0,0.8867992752872398,2.866117713314235,0.0014959128700940735,0.0,-3.970656120837134,354169.2650590531,1553820.935097441,4.387226923370558,1553820.935097441,4.387226923370558,0.85,0.09638922170797128,4.028046144702076,101325.0,128380.49987717264,1.2670170232141391,1.0,0.0,4.028046144702873,1.2849212726116,1.285212216959259,3.1348583221095563,22715.431143232116,2316.3293421537546,19308.117313012015,1968.8800266158185,0.85,0.8500000370349439,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.35897011478,4632.441516551485,5.566905707926098,4.990212718352807,-2.356130428607843,7.34634314696065,3.482284737743718,3.5,0.9949384964982052,0.6,0.00022641791974915457,0.9827361129621821,0.0002303954406098717,199.02738751157085,0.0,0.0,0.0,0.001396176879668034,7.770043096812511e-05,0.00014871748878102946,0.0005990409073342,0.09638922170552475,0.07164654618384496,0.024742675521679792,0.09638922164816487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.6230010263,579.636791332613,0.0,0.09638922170552475,0.07164654618566346,0.024742675522307817,0.3752032177744712,0.3752032177744712,0.129573977073521,0.0,1.0098821310815538,5.0030311318606095,4.297362465877086e-11,1.064572717605131,5.00478579623649,4.297362465877086e-11,24548.779275743917,20866.46238438233,0.85,1.0691206207011756,0.6644163026713817,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663945524384284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.93625759964,1521.0870619811965,0.3752032177744712,0.129573977073521,6.112871282664199,3.482284737743718
2576.0,-30.12550964180731,4.990546307596712,34.99167060783345,24.060695303510897,4.970383836399443,-26.615961288820753,-40.13006592923773,1.4608354834128905,-3.9562285096585583,-5.034700665222261,39.983495924296236,42208.730693293095,25709.969290731435,25709.969290731435,67918.69998402453,77289.87712258729,77289.87712258729,25709.969290731435,102999.84641331872,102999.84641331872,102999.84641331872,127549.03036538034,127549.03036538034,0.0,0.0,91498.78939711538,56417.64296782121,38979.05158810464,24549.183952061612,63528.23554016625,20866.80635925237,1521.1008491136347,0.0,0.8868018959931417,2.865981177478979,0.0014959128700940735,0.0,-3.9562285096585583,354176.55847982725,1553821.7429978873,4.387138859971694,1553821.7429978873,4.387138859971694,0.85,0.09638578840067223,4.028046144702076,101325.0,128380.44414540322,1.2670164731843396,1.0,0.0,4.028046144702566,1.2849190019628451,1.285209945796362,3.1348638618845417,22715.427308959705,2316.3289511667804,19308.11032617472,1968.8793141566916,0.85,0.8499998729303662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.425625952094,4632.441516551485,5.566825445073891,4.990546307596712,-2.355620237186524,7.346166544783236,3.48236850332768,3.5,0.9949624295221943,0.6,0.00022641791974915457,0.982711153790061,0.00023040129225756684,199.02718787293858,0.0,0.0,0.0,0.001396176879668034,7.770287539762247e-05,0.0001487150443515321,0.0005990310610593871,0.09638578839828485,0.07164636296355442,0.024739425434730428,0.09638578834052139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.715605459,579.6367610410844,0.0,0.09638578839828485,0.071646362965329,0.024739425435343226,0.37520328228632127,0.37520328228632127,0.1295573104068556,0.0,1.0237126020039113,5.003218291811834,1.6541434888495132e-11,1.078472155563702,5.004971589681702,1.6541434888495132e-11,24549.183952061612,20866.80635925237,0.85,1.0691104420975515,0.6644089881357759,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663929711331672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.936918320574,1521.1008491136347,0.37520328228632127,0.1295573104068556,6.112871282664199,3.48236850332768
2577.0,-30.12526572743158,4.990879864401218,34.9916765794846,24.061176739074313,4.970895822374041,-26.61569056768754,-40.129792015627004,1.4613206626302921,-3.941786788739307,-5.034172613246628,39.98351515299832,42208.58153901896,25709.973183459257,25709.973183459257,67918.55472247822,77289.7533947847,77289.7533947847,25709.973183459257,102999.72657824395,102999.72657824395,102999.72657824395,127549.31723384149,127549.31723384149,0.0,0.0,91498.77420033253,56417.60234456794,38979.07983973843,24549.59065559753,63528.67049533596,20867.1520572579,1521.1147522400436,0.0,0.8868045142720216,2.8658444620687606,0.0014959128700940735,0.0,-3.941786788739307,354183.85034423094,1553822.571796418,4.387050878480934,1553822.571796418,4.387050878480934,0.85,0.09638235603689223,4.028046144702076,101325.0,128380.3885806621,1.2670159248029815,1.0,0.0,4.028046144702675,1.284916731786968,1.2852076751064496,3.1348694005254054,22715.423536216713,2316.328566454061,19308.10793240141,1968.8790700597463,0.85,0.8499999087235687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.492722806797,4632.441516551485,5.566745413822917,4.990879864401218,-2.355109919925624,7.345989784326841,3.4824528239468457,3.5,0.9949865211276702,0.6,0.00022641791974915457,0.9826861806077726,0.00023040714748743025,199.0269881171712,0.0,0.0,0.0,0.001396176879668034,7.77052866936069e-05,0.00014871263305554766,0.0005990213482478932,0.09638235603481309,0.07164618045505547,0.024736175579757616,0.09638235597424709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.8106053503,579.6367299659832,0.0,0.09638235603481309,0.07164618045660101,0.02473617558029122,0.37520334727092625,0.37520334727092625,0.12954064374018842,0.0,1.0375587369843515,5.003404977878404,-8.128608897095546e-12,1.0923858245073461,5.005156143781051,-8.128608897095546e-12,24549.59065559753,20867.1520572579,0.85,1.0691008357787772,0.664402091369404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663913898453758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.93761008299,1521.1147522400436,0.37520334727092625,0.12954064374018842,6.112871282664199,3.4824528239468457
2578.0,-30.125020310073143,4.991213362345873,34.991682817542205,24.0616584540345,4.971407952311499,-26.61541847932547,-40.12951412061227,1.4618061215638012,-3.927330961154155,-5.033644595628819,39.983534855974504,42208.421957160695,25709.980246641313,25709.980246641313,67918.402203802,77289.6302910012,77289.6302910012,25709.980246641313,102999.61053764251,102999.61053764251,102999.61053764251,127549.60983090918,127549.60983090918,0.0,0.0,91498.75907795201,56417.55074411161,38979.12037093377,24549.99929326667,63529.119664200436,20867.49939927667,1521.1287640839996,0.0,0.8868071306044272,2.8657075775897525,0.0014959128700940735,0.0,-3.927330961154155,354191.1418519962,1553823.4210387128,4.386962962749645,1553823.4210387128,4.386962962749645,0.85,0.09637892455266754,4.028046144702076,101325.0,128380.33262618829,1.2670153725752606,1.0,0.0,4.028046144702463,1.2849144603103149,1.2852054031154665,3.134874942359414,22715.419781944798,2316.3281836248666,19308.109750689655,1968.8792554735467,0.85,0.8500001292530186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.560253632667,4632.441516551485,5.566665548299272,4.991213362345873,-2.354599423834355,7.345812786180229,3.4825376907621997,3.5,0.9950107687891999,0.6,0.00022641791974915457,0.9826610542334236,0.00023041303893516342,199.02678713092797,0.0,0.0,0.0,0.001396176879668034,7.770773310908797e-05,0.0001487101866400666,0.0005990114939734464,0.0963789245502941,0.07164599861029938,0.024732925939994724,0.09637892449269869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.9079484062,579.6366981244178,0.0,0.0963789245502941,0.07164599861206376,0.02473292594060378,0.3752034127297595,0.3752034127297595,0.12952397707351984,0.0,1.0514201987979277,5.003591337735827,-3.177547114319168e-11,1.1063136344746454,5.005341127648137,-3.177547114319168e-11,24549.99929326667,20867.49939927667,0.85,1.0690908761651705,0.6643948819102832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663898087138632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.938312846258,1521.1287640839996,0.3752034127297595,0.12952397707351984,6.112871282664199,3.4825376907621997
2579.0,-30.124774476948907,4.991546773253874,34.99168932043458,24.062140168994688,4.971919943471216,-26.615146030609825,-40.129236155748345,1.4622914971323935,-3.9128610095804675,-5.0331167414760225,39.98355504598524,42208.26383918542,25709.99069104003,25709.99069104003,67918.25453022544,77289.50771524334,77289.50771524334,25709.99069104003,102999.49840628337,102999.49840628337,102999.49840628337,127549.90840905366,127549.90840905366,0.0,0.0,91498.7442592505,56417.50038319373,38979.1598622853,24550.410002770288,63529.569865055586,20867.848502354744,1521.1428954931228,0.0,0.886809744287685,2.8655705084937484,0.0014959128700940735,0.0,-3.9128610095804675,354198.43122168,1553824.2912742377,4.386875136388606,1553824.2912742377,4.386875136388606,0.85,0.09637549404100426,4.028046144702076,101325.0,128380.27672739062,1.2670148208970207,1.0,0.0,4.028046144701804,1.2849121892317577,1.2852031315226697,3.1348804832417567,22715.416103064024,2316.3278084834296,19308.102666352974,1968.8785330722494,0.85,0.8499999550414818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.628212032008,4632.441516551485,5.566585901862121,4.991546773253874,-2.354088854332313,7.345635627586187,3.482623095749506,3.5,0.9950351702141446,0.6,0.00022641791974915457,0.9826358859868076,0.00023041894050284496,199.0265858045974,0.0,0.0,0.0,0.001396176879668034,7.771018021071282e-05,0.00014870773953844175,0.0005990016369351808,0.09637549403844897,0.07164581749949653,0.024729676538952437,0.09637549398275726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.0076976762,579.6366654957588,0.0,0.09637549403844897,0.07164581750139615,0.024729676539608118,0.3752034786726427,0.3752034786726427,0.1295073104068502,0.0,1.0652968242678753,5.003777402440903,5.292122295941226e-11,1.1202557318955542,5.005525694789469,5.292122295941226e-11,24550.410002770288,20867.848502354744,0.85,1.0690809755912396,0.6643876848031685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663882278638667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.939053849757,1521.1428954931228,0.3752034786726427,0.1295073104068502,6.112871282664199,3.482623095749506
2580.0,-30.124527855594103,4.991880070949256,34.991696085763486,24.06262195380407,4.972431874606182,-26.614872878684206,-40.128958121035225,1.462776897696253,-3.898377843215087,-5.032589003424363,39.983575695812156,42208.108484854885,25710.004276554067,25710.004276554067,67918.11276140895,77289.38561216817,77289.38561216817,25710.004276554067,102999.38988872225,102999.38988872225,102999.38988872225,127550.21249371678,127550.21249371678,0.0,0.0,91498.72956901588,56417.452441702466,38979.19680812601,24550.822604994533,63530.01941312055,20868.199214245353,1521.1571351269492,0.0,0.8868123556606431,2.865433273070048,0.0014959128700940735,0.0,-3.898377843215087,354205.7191043097,1553825.1813280357,4.38678738801067,1553825.1813280357,4.38678738801067,0.85,0.09637206443403398,4.028046144702076,101325.0,128380.22082859291,1.2670142692187802,1.0,0.0,4.028046144701605,1.2849099180442762,1.285200859820924,3.1348860244094365,22715.412456076356,2316.3274365941843,19308.104543309422,1968.8787244685416,0.85,0.8500001741392338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.696591150668,4632.441516551485,5.566506430799965,4.991880070949256,-2.353578187225853,7.34545825817511,3.4827090303106627,3.5,0.9950597229459036,0.6,0.00022641791974915457,0.9826106377402906,0.00023042486113304024,199.02638383315053,0.0,0.0,0.0,0.001396176879668034,7.771262799853756e-05,0.000148705291750617,0.0005989917771328702,0.09637206443133103,0.07164563707266264,0.0247264273586684,0.09637206437667928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.1097186839,579.636632123998,0.0,0.09637206443133103,0.07164563707467211,0.024726427359361865,0.37520354510909987,0.37520354510909987,0.12949064374018626,0.0,1.0791882283729137,5.003963112925192,3.1889157980913296e-11,1.1342111602093041,5.005709761970763,3.1889157980913296e-11,24550.822604994533,20868.199214245353,0.85,1.0690711790870655,0.6643805381261673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386647428949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.939811363012,1521.1571351269492,0.37520354510909987,0.12949064374018626,6.112871282664199,3.4827090303106627
2581.0,-30.124280459837795,4.992213229465821,34.991703111392454,24.063103773538046,4.972943724291086,-26.61459903782644,-40.12867994662372,1.4632623022797608,-3.883881433988279,-5.032061416411189,39.9835968082833,42207.955846850884,25710.02097801225,25710.02097801225,67917.97682486313,77289.26404318388,77289.26404318388,25710.02097801225,102999.28502119613,102999.28502119613,102999.28502119613,127550.52216141499,127550.52216141499,0.0,0.0,91498.71506683569,56417.4068705027,38979.23132925887,24551.237140218862,63530.46846947774,20868.55156918603,1521.1714861222606,0.0,0.8868149645355641,2.865295866853666,0.0014959128700940735,0.0,-3.883881433988279,354213.0050181819,1553826.091323299,4.386699723923294,1553826.091323299,4.386699723923294,0.85,0.09636863575650582,4.028046144702076,101325.0,128380.16492979524,1.2670137175405403,1.0,0.0,4.028046144702921,1.2849076468460159,1.2851985881083967,3.134891565623003,22715.408855774953,2316.327069465613,19308.101923017533,1968.8784572731295,0.85,0.8500001935078013,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.76538457759,4632.441516551485,5.566427137403422,4.992213229465821,-2.3530674583459827,7.345280687811804,3.482795486404193,3.5,0.9950844246869123,0.6,0.00022641791974915457,0.9825853109162856,0.00023043080049508794,199.02618122791665,0.0,0.0,0.0,0.001396176879668034,7.771507708758954e-05,0.00014870284266156505,0.0005989819120891564,0.09636863575351663,0.07164545734831644,0.02472317840520019,0.09636863570150986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.2140254023,579.636598004564,0.0,0.09636863575351663,0.07164545735053876,0.024723178405967064,0.3752036120429699,0.3752036120429699,0.12947397707352054,0.0,1.0930941452143088,5.004148502767407,-3.2514435588382185e-11,1.1481799824229029,5.005893576244432,-3.2514435588382185e-11,24551.237140218862,20868.55156918603,0.85,1.0690614827984986,0.6643734394486491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663850675331865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.940592861585,1521.1714861222606,0.3752036120429699,0.12947397707352054,6.112871282664199,3.482795486404193
2582.0,-30.124032303388134,4.992546223471993,34.99171039514381,24.063585593272023,4.973455429603174,-26.614324526691185,-40.128397930506594,1.463747652906233,-3.869372014732903,-5.0315339948129045,39.98361837792557,42207.790199199706,25710.04071925945,25710.04071925945,67917.83091845916,77289.14302881298,77289.14302881298,25710.04071925945,102999.18374807242,102999.18374807242,102999.18374807242,127550.83733530813,127550.83733530813,0.0,0.0,91498.7007532074,56417.34792359428,38979.280921792364,24551.653587235705,63530.93450902807,20868.90554915035,1521.1859476039435,0.0,0.8868175708598773,2.865158291448713,0.0014959128700940735,0.0,-3.869372014732903,354220.2887664928,1553827.0210244542,4.3866121458919585,1553827.0210244542,4.3866121458919585,0.85,0.09636520800753397,4.028046144702076,101325.0,128380.1043542057,1.267013119705953,1.0,0.0,4.028046144703945,1.284905375908247,1.2851963166564202,3.134897106220616,22715.40530228332,2316.32670711031,19308.09486375049,1968.877737428224,0.85,0.8500000157078276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.834585917538,4632.441516551485,5.566348012905104,4.992546223471993,-2.352556688279594,7.345102911751587,3.482882456008272,3.5,0.9951092731452206,0.6,0.00022641791974915457,0.9825599069246714,0.000230436758261207,199.02597800012583,0.0,0.0,0.0,0.001396176879668034,7.771756007243303e-05,0.00014870035967672155,0.0005989719105116303,0.09636520800503963,0.0716452783267822,0.024719929678257428,0.09636520794891555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.3205907918,579.636563146301,0.0,0.09636520800503963,0.07164527832863671,0.02471992967889726,0.37520367947912503,0.37520367947912503,0.12945731040685074,0.0,1.1070143110897561,5.004333613090978,-6.423306331271306e-12,1.1621619800799863,5.006077247867495,-6.423306331271306e-12,24551.653587235705,20868.90554915035,0.85,1.0690513439371445,0.6643659584954124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383488299661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.941398094717,1521.1859476039435,0.37520367947912503,0.12945731040685074,6.112871282664199,3.482882456008272
2583.0,-30.123783019545186,4.992879028794466,34.99171793473802,24.064067552704387,4.9739671594388595,-26.61404899855462,-40.12811951162291,1.4642331384482608,-3.854849793412484,-5.031006727003277,39.98364039741669,42207.64417957218,25710.063361303277,25710.063361303277,67917.70754087545,77289.02263995548,77289.02263995548,25710.063361303277,102999.08600125875,102999.08600125875,102999.08600125875,127551.15790684162,127551.15790684162,0.0,0.0,91498.686618155,56417.30815777157,38979.30940042603,24552.071905582867,63531.381306008894,20869.261119745435,1521.2005170230054,0.0,0.8868201747188591,2.865020551187616,0.0014959128700940735,0.0,-3.854849793412484,354227.5705081334,1553827.9701155468,4.386524651050191,1553827.9701155468,4.386524651050191,0.85,0.09636178117123047,4.028046144702076,101325.0,128380.04828837971,1.2670125663792717,1.0,0.0,4.028046144702294,1.2849031043472439,1.2851940445810681,3.134902648358378,22715.401793124805,2316.326349275727,19308.08766887801,1968.8770037554123,0.85,0.849999830279116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.9041888933525,4632.441516551485,5.56626903479095,4.992879028794466,-2.3520458781903373,7.344924906984803,3.4829699312492437,3.5,0.9951342660712125,0.6,0.00022641791974915457,0.9825343882341236,0.0002304427432367919,199.02577384947386,0.0,0.0,0.0,0.001396176879668034,7.772001145771349e-05,0.00014869790829144107,0.0005989620362186021,0.09636178116891903,0.07164509999579628,0.024716681173122736,0.09636178111128296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.4293786776,579.6365275610416,0.0,0.09636178116891903,0.07164509999751485,0.024716681173715612,0.3752037474237439,0.3752037474237439,0.12944064374018313,0.0,1.1209484617381804,5.004518553569255,-4.547473508864641e-12,1.1761569335907893,5.0062612107022915,-4.547473508864641e-12,24552.071905582867,20869.261119745435,0.85,1.069041883628173,0.6643589878248108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663819098484463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.9422268136,1521.2005170230054,0.3752037474237439,0.12944064374018313,6.112871282664199,3.4829699312492437
2584.0,-30.123533309742175,4.993211620153123,34.99172572823694,24.064549442287557,4.974478616073096,-26.613773114367806,-40.12783728595821,1.4647184206987363,-3.8403149138126196,-5.030479707721702,39.98366287214146,42207.48398589263,25710.08903696112,25710.08903696112,67917.57302285374,77288.90278495157,77288.90278495157,25710.08903696112,102998.99182191268,102998.99182191268,102998.99182191268,127551.48399719046,127551.48399719046,0.0,0.0,91498.67273391585,56417.253934856904,38979.35422117661,24552.49217527778,63531.84639645439,20869.618348986114,1521.2152011407527,0.0,0.8868227756115015,2.864882636849177,0.0014959128700940735,0.0,-3.8403149138126196,354234.848936206,1553828.9388294097,4.386437256231777,1553828.9388294097,4.386437256231777,0.85,0.09635835531069967,4.028046144702076,101325.0,128379.99255661028,1.2670120163494722,1.0,0.0,4.02804614470169,1.2849008337454582,1.2851917734651508,3.134908188175432,22715.398346233025,2316.3259977905836,19308.085171544757,1968.8767490982914,0.85,0.8499998493201281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.974187472478,4632.441516551485,5.566190239099342,4.993211620153123,-2.3515351073512347,7.344746727504358,3.483057904560643,3.5,0.9951594013030408,0.6,0.00022641791974915457,0.982508826655631,0.0002304487385826957,199.0255693504024,0.0,0.0,0.0,0.001396176879668034,7.772249643338871e-05,0.00014869542331576586,0.0005989520266219138,0.0963583553083776,0.0716449224029842,0.02471343290539339,0.09635835525120368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.5404156635,579.6364912400853,0.0,0.0963583553083776,0.0716449224047107,0.024713432905988965,0.37520381588823676,0.37520381588823676,0.12942397707351583,0.0,1.134896414160039,5.004703307839293,9.083578333957121e-11,1.190164793909105,5.006444741429789,9.083578333957121e-11,24552.49217527778,20869.618348986114,0.85,1.0690319402812778,0.6643516028561096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663803322941238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.943086389805,1521.2152011407527,0.37520381588823676,0.12942397707351583,6.112871282664199,3.483057904560643
2585.0,-30.123282418624942,4.9935439749879516,34.99173377300906,24.06503140171992,4.974990037007476,-26.61349617063597,-40.12755488567052,1.4652037890182414,-3.825767963181761,-5.0299528508115445,39.983685778027365,42207.327930894484,25710.117419820574,25710.117419820574,67917.44535071506,77288.78355143644,77288.78355143644,25710.117419820574,102998.90097125701,102998.90097125701,102998.90097125701,127551.81519254597,127551.81519254597,0.0,0.0,91498.65897816658,56417.203357623344,38979.39513393693,24552.914221288956,63532.30935522589,20869.977088095613,1521.2299879874718,0.0,0.8868253740623144,2.8647445668764306,0.0014959128700940735,0.0,-3.825767963181761,354242.1252366606,1553829.9261273548,4.386349943811111,1553829.9261273548,4.386349943811111,0.85,0.09635493034166095,4.028046144702076,101325.0,128379.93671348867,1.2670114652207123,1.0,0.0,4.0280461447035,1.284898562748988,1.2851895019544595,3.1349137289750217,22715.394931240055,2316.3256495582136,19308.082587702313,1968.876485619688,0.85,0.849999863359112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.04457532482,4632.441516551485,5.566111562803568,4.9935439749879516,-2.351024321909912,7.344568296897863,3.4831463680018286,3.5,0.9951846765719511,0.6,0.00022641791974915457,0.9824831448741552,0.0002304547624358035,199.0253638843205,0.0,0.0,0.0,0.001396176879668034,7.772498302013035e-05,0.00014869293672902423,0.0005989420105357757,0.09635493033875853,0.0716447454858546,0.024710184852903924,0.0963549302866597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.6535828173,579.6364542223333,0.0,0.09635493033875853,0.07164474548801272,0.024710184853648235,0.3752038848806258,0.3752038848806258,0.12940731040685444,0.0,1.1488578223781474,5.004887944940606,6.252776074688882e-12,1.204184887629765,5.006628595608163,6.252776074688882e-12,24552.914221288956,20869.977088095613,0.85,1.0690221407027836,0.6643443054289462,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378755756521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.943962808877,1521.2299879874718,0.3752038848806258,0.12940731040685444,6.112871282664199,3.4831463680018286
2586.0,-30.123030831300255,4.993876069510903,34.99174206704971,24.065513361152284,4.975501278911415,-26.61321861816069,-40.12727241553364,1.4656890657715786,-3.8112087511451023,-5.0294262542481105,39.98370912806992,42207.17432432324,25710.148657245885,25710.148657245885,67917.32298156913,77288.66492699216,77288.66492699216,25710.148657245885,102998.81358423804,102998.81358423804,102998.81358423804,127552.15175418917,127552.15175418917,0.0,0.0,91498.64547737614,56417.15487470618,38979.43400296661,24553.338169951116,63532.77217291773,20870.337444458448,1521.2448870552932,0.0,0.8868279695271226,2.8646063270598514,0.0014959128700940735,0.0,-3.8112087511451023,354249.3980597524,1553830.9325685548,4.386262732072349,1553830.9325685548,4.386262732072349,0.85,0.09635150633937772,4.028046144702076,101325.0,128379.88103739535,1.2670109157403933,1.0,0.0,4.028046144701725,1.2848962921889737,1.285187230880323,3.134919268729323,22715.39157954299,2316.3253077802297,19308.084589102364,1968.8766897056962,0.85,0.8500000768857898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.115346739834,4632.441516551485,5.566033044702395,4.993876069510903,-2.3505136029466,7.344389672457503,3.4832353144105905,3.5,0.9952100898315973,0.6,0.00022641791974915457,0.9824573925544283,0.00023046080315041346,199.02515784850885,0.0,0.0,0.0,0.001396176879668034,7.772747029548452e-05,0.00014869044945367007,0.0005989319916758746,0.09635150633690816,0.07164456930212029,0.024706937034787862,0.09635150628074139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.7689443441,579.6364164867817,0.0,0.09635150633690816,0.0716445693039566,0.02470693703542113,0.3752039544113931,0.3752039544113931,0.1293906437401869,0.0,1.162832533443634,5.005072524736079,-4.092726157978177e-12,1.2182175031030056,5.006812445054834,-4.092726157978177e-12,24553.338169951116,20870.337444458448,0.85,1.0690124271095542,0.6643370481213631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377180342571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.944871217267,1521.2448870552932,0.3752039544113931,0.1293906437401869,6.112871282664199,3.4832353144105905
2587.0,-30.12277877975005,4.994207880467433,34.9917506077941,24.065995215810858,4.976012352476923,-26.612940664719304,-40.126989875547565,1.4661742374464752,-3.7966381828316003,-5.028899934005267,39.9837329019452,42207.02235314909,25710.18268521646,25710.18268521646,67917.20503836556,77288.54673820666,77288.54673820666,25710.18268521646,102998.72942342312,102998.72942342312,102998.72942342312,127552.49333743988,127552.49333743988,0.0,0.0,91498.63215612767,56417.10777107124,38979.471538951584,24553.763914016763,63533.23545296835,20870.699326914248,1521.2598925712089,0.0,0.8868305619977706,2.864467928063564,0.0014959128700940735,0.0,-3.7966381828316003,354256.6671835884,1553831.9572795085,4.386175621288329,1553831.9572795085,4.386175621288329,0.85,0.0963480832839062,4.028046144702076,101325.0,128379.82547265419,1.2670103673590347,1.0,0.0,4.028046144701741,1.2848940221286327,1.2851849603059728,3.1349248072840843,22715.38827241889,2316.3249705474236,19308.077709702022,1968.8759882020897,0.85,0.8499998977849725,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.18649568248,4632.441516551485,5.565954678220414,4.994207880467433,-2.350002971478353,7.344210851945785,3.4833247362166606,3.5,0.9952356389190459,0.6,0.00022641791974915457,0.982431593446985,0.00023046685515755734,199.0249514329505,0.0,0.0,0.0,0.001396176879668034,7.772995825950704e-05,0.00014868796148964755,0.0005989219700419855,0.09634808328159214,0.07164439383663751,0.024703689444954626,0.09634808322447888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.8863998376,579.6363780662781,0.0,0.09634808328159214,0.07164439383835826,0.02470368944554794,0.3752040244924778,0.3752040244924778,0.12937397707351894,0.0,1.1768202177333364,5.005256885163988,-2.063416104647331e-11,1.2322617511736667,5.006995396670334,-2.063416104647331e-11,24553.763914016763,20870.699326914248,0.85,1.0690027755416693,0.6643298118257116,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663756061650269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.94580193605,1521.2598925712089,0.3752040244924778,0.12937397707351894,6.112871282664199,3.4833247362166606
2588.0,-30.122525971130855,4.994539385472845,34.99175939284697,24.06647700062024,4.976523167069926,-26.61266205579547,-40.1267072307877,1.4666592517345487,-3.782056183747784,-5.028373889169621,39.98375709946072,42206.87304842394,25710.21939935049,25710.21939935049,67917.09244777443,77288.4291061723,77288.4291061723,25710.21939935049,102998.6485055228,102998.6485055228,102998.6485055228,127552.83996555301,127552.83996555301,0.0,0.0,91498.61898034585,56417.06292259762,38979.50673083137,24554.191460030215,63533.698190861585,20871.062741025682,1521.2750049254907,0.0,0.8868331514800042,2.8643293690491216,0.0014959128700940735,0.0,-3.782056183747784,354263.9326211459,1553833.0002514836,4.386088611264786,1553833.0002514836,4.386088611264786,0.85,0.09634466117401241,4.028046144702076,101325.0,128379.77018629354,1.267009821725078,1.0,0.0,4.028046144701131,1.284891752812703,1.2851826904762027,3.1349303440421714,22715.38500140825,2316.3246369971653,19308.075481701406,1968.8757610092546,0.85,0.8499999221014477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.258016214405,4632.441516551485,5.565876447928026,4.994539385472845,-2.3494924358664555,7.344031821339301,3.4834146259710654,3.5,0.9952613217060187,0.6,0.00022641791974915457,0.982405717582704,0.00023047292548976185,199.02474439782677,0.0,0.0,0.0,0.001396176879668034,7.77324472198036e-05,0.00014868547252935098,0.0005989119443950586,0.09634466117182881,0.07164421908872139,0.02470044208310743,0.09634466111392409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.0059483416,579.6363389611349,0.0,0.09634466117182881,0.07164421909034517,0.024700442083667243,0.37520409512356134,0.37520409512356134,0.12935731040685022,0.0,1.1908206201889584,5.005441023012793,-3.581135388230905e-12,1.246317705421859,5.007178114527051,-3.581135388230905e-12,24554.191460030215,20871.062741025682,0.85,1.068993217485069,0.6643226232735622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374033334113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.94675034106,1521.2750049254907,0.37520409512356134,0.12935731040685022,6.112871282664199,3.4834146259710654
2589.0,-30.12227241843961,4.994870563061627,34.991768419581895,24.066958750505023,4.977033835701924,-26.612382791744693,-40.126424516178645,1.4671442090069937,-3.767463158177236,-5.027848115081457,39.98378170909323,42206.72635774397,25710.258689346243,25710.258689346243,67916.98504709022,77288.31202161299,77288.31202161299,25710.258689346243,102998.57071095923,102998.57071095923,102998.57071095923,127553.1914560778,127553.1914560778,0.0,0.0,91498.60599193108,56417.02032806206,38979.53962652113,24554.620745118555,63534.160371639686,20871.42763335077,1521.2902204352263,0.0,0.8868357380392908,2.8641906562247783,0.0014959128700940735,0.0,-3.767463158177236,354271.19443610485,1553834.0609872001,4.386001699800756,1553834.0609872001,4.386001699800756,0.85,0.0963412399888656,4.028046144702076,101325.0,128379.71501128504,1.2670092771900818,1.0,0.0,4.028046144702291,1.284889483771556,1.2851804209212774,3.134935880149388,22715.38177691322,2316.324308190179,19308.07331100794,1968.8755396601227,0.85,0.8499999472001701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.329902575387,4632.441516551485,5.565798336899938,4.994870563061627,-2.3489820013906377,7.3438525644522645,3.483504976448477,3.5,0.9952871361281364,0.6,0.00022641791974915457,0.9823797662983885,0.00023047901383626654,199.02453675378524,0.0,0.0,0.0,0.001396176879668034,7.773493686890008e-05,0.00014868298288025448,0.0005989019159736138,0.09634123998645078,0.07164404504266188,0.024697194943788893,0.09634123993068541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.1275329285,579.6362991899705,0.0,0.09634123998645078,0.07164404504445768,0.024697194944407922,0.3752041663040478,0.3752041663040478,0.12934064374018295,0.0,1.2048334536248717,5.005624937428081,1.1027623258996755e-11,1.260384956904204,5.007360614474294,1.1027623258996755e-11,24554.620745118555,20871.42763335077,0.85,1.06898375062822,0.6643154817952732,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663724619559291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.947722314406,1521.2902204352263,0.3752041663040478,0.12934064374018295,6.112871282664199,3.483504976448477
2590.0,-30.122018135300774,4.995201391829348,34.9917776857848,24.067440290842228,4.977544133957692,-26.612102907443923,-40.1261416967958,1.4676289061008412,-3.7528588947487833,-5.027322646603921,39.98380673760075,42206.582247129096,25710.300547873445,25710.300547873445,67916.88279500254,77288.19557737352,77288.19557737352,25710.300547873445,102998.49612524697,102998.49612524697,102998.49612524697,127553.54795830222,127553.54795830222,0.0,0.0,91498.59319768497,56416.97986744066,38979.57036693812,24555.05183305525,63534.62219999337,20871.794058096963,1521.3055435884398,0.0,0.8868383214741506,2.8640517825914427,0.0014959128700940735,0.0,-3.7528588947487833,354278.45214702544,1553835.1397762175,4.385914893664988,1553835.1397762175,4.385914893664988,0.85,0.09633781975788516,4.028046144702076,101325.0,128379.66028168533,1.2670087370509284,1.0,0.0,4.028046144705843,1.2848872159557527,1.2851781525919732,3.134941413286494,22715.378600622367,2316.3239842986513,19308.075895031674,1968.8758031572122,0.85,0.8500001798122203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.40214919631,4632.441516551485,5.565720350272287,4.995201391829348,-2.3484717021759267,7.3436730940052755,3.483595780663548,3.5,0.9953130801895851,0.6,0.00022641791974915457,0.9823537409949268,0.00023048511987121742,199.02432851198722,0.0,0.0,0.0,0.001396176879668034,7.773742751442084e-05,0.00014868049223473373,0.0005988918835385261,0.09633781975530797,0.0716438717206836,0.024693948034624377,0.09633781970059901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.2511869861,579.6362587418635,0.0,0.09633781975530797,0.07164387172260017,0.024693948035284984,0.37520423803326014,0.37520423803326014,0.12932397707351667,0.0,1.218858551720075,5.005808724123426,4.263256414560601e-11,1.2744637518551372,5.007543303218597,4.263256414560601e-11,24555.05183305525,20871.794058096963,0.85,1.0689743708747454,0.6643083847145864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663708921322177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.94871762095,1521.3055435884398,0.37520423803326014,0.12932397707351667,6.112871282664199,3.483595780663548
2591.0,-30.121762754658864,4.995531852142347,34.99178718866912,24.067921935953223,4.97805439858663,-26.611822038606306,-40.125851159077115,1.468113682534332,-3.7382440219524256,-5.026797436891481,39.98383216387971,42206.41061765613,25710.344762440203,25710.344762440203,67916.75538009634,77288.07976829029,77288.07976829029,25710.344762440203,102998.4245307305,102998.4245307305,102998.4245307305,127553.9091148226,127553.9091148226,0.0,0.0,91498.58058123411,56416.911430601205,38979.632389592116,24555.484584092108,63535.11697368423,20872.16189647829,1521.3209653262168,0.0,0.8868409020987971,2.8639127624715823,0.0014959128700940735,0.0,-3.7382440219524256,354285.7063993235,1553836.2357116535,4.385828182298411,1553836.2357116535,4.385828182298411,0.85,0.09633440042230883,4.028046144702076,101325.0,128379.59642120628,1.2670081067970025,1.0,0.0,4.028046144701835,1.28488494777674,1.2851758838993772,3.134946947329314,22715.375468470847,2316.3236649080827,19308.064919685745,1968.8746839833934,0.85,0.8499998138479163,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.474750494441,4632.441516551485,5.565642448784532,4.995531852142347,-2.3479615120114574,7.3434933641538045,3.4836870316135795,3.5,0.9953391518895941,0.6,0.00022641791974915457,0.9823276041130455,0.00023049125241022807,199.02411937184223,0.0,0.0,0.0,0.001396176879668034,7.773998620819968e-05,0.00014867793354095488,0.0005988815770019148,0.09633440041980434,0.07164369907952028,0.024690701340284067,0.09633440036482567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.376806252,579.6362176509208,0.0,0.09633440041980434,0.07164369908138286,0.024690701340925967,0.3752043103163145,0.3752043103163145,0.12930731040685223,0.0,1.2328956170952097,5.005992461306107,-1.1482370609883219e-11,1.288553414939031,5.007726344607022,-1.1482370609883219e-11,24555.484584092108,20872.16189647829,0.85,1.0689640409134205,0.6643005101436693,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663693239644302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.94973601255,1521.3209653262168,0.3752043103163145,0.12930731040685223,6.112871282664199,3.4836870316135795
2592.0,-30.121506976442657,4.995861922215822,34.99179692627848,24.068403371516638,4.978564294780557,-26.61154084898333,-40.125568165071286,1.4685981673214688,-3.723618297586313,-5.026272623550842,39.98385800653816,42206.271766178535,25710.391591182957,25710.391591182957,67916.6633573615,77287.96452156876,77287.96452156876,25710.391591182957,102998.35611275172,102998.35611275172,102998.35611275172,127554.2752906431,127554.2752906431,0.0,0.0,91498.56821625507,56416.87546086588,38979.6586170991,24555.919177891385,63535.57779499049,20872.531301207677,1521.3364991110602,0.0,0.8868434791465822,2.8637735762027288,0.0014959128700940735,0.0,-3.723618297586313,354292.9552943471,1553837.3495956336,4.385741591459823,1553837.3495956336,4.385741591459823,0.85,0.09633098208966209,4.028046144702076,101325.0,128379.54202566312,1.267007569954731,1.0,0.0,4.028046144701209,1.2848826809702871,1.2851736165796521,3.1349524780427984,22715.37239874955,2316.323351883625,19308.06322389374,1968.8745110607333,0.85,0.8499998540616759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.5477012838355,4632.441516551485,5.565564694577715,4.995861922215822,-2.3474515402095113,7.343313462425333,3.483778722794383,3.5,0.9953653493698237,0.6,0.00022641791974915457,0.9823014272933487,0.00023049739464700835,199.0239099065503,0.0,0.0,0.0,0.001396176879668034,7.774247854122238e-05,0.0001486754412079322,0.0005988715377694914,0.09633098208748543,0.07164352719964193,0.024687454887843505,0.09633098203012072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.5044826622,579.6361758870698,0.0,0.09633098208748543,0.07164352720126077,0.02468745488840132,0.37520438316196314,0.37520438316196314,0.1292906437401841,0.0,1.2469445540676247,5.006176128195591,8.128608897095546e-12,1.302654325964511,5.007908970530707,8.128608897095546e-12,24555.919177891385,20872.531301207677,0.85,1.068954839389474,0.6642935065824855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663677575456258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.9507848669,1521.3364991110602,0.37520438316196314,0.1292906437401841,6.112871282664199,3.483778722794383
2593.0,-30.121250127713292,4.996191583190265,34.99180689588326,24.06888473723086,4.979073976291644,-26.611258717207672,-40.12528122458605,1.4690825657863,-3.7089823405640345,-5.025748105380226,39.98388423914077,42206.120994176476,25710.44068306686,25710.44068306686,67916.56167724333,77287.8499274878,77287.8499274878,25710.44068306686,102998.29061055466,102998.29061055466,102998.29061055466,127554.64602969072,127554.64602969072,0.0,0.0,91498.55598423057,56416.8270509204,38979.69881478907,24556.355419136067,63536.05423392514,20872.902106265657,1521.3521314687684,0.0,0.8868460532277778,2.863634244446428,0.0014959128700940735,0.0,-3.7089823405640345,354300.20022751193,1553838.4802863845,4.3856551006423246,1553838.4802863845,4.3856551006423246,0.85,0.09632756466322671,4.028046144702076,101325.0,128379.48774147213,1.26700703421142,1.0,0.0,4.028046144701882,1.284880414575715,1.2851713496719008,3.134958007770857,22715.369362035453,2316.3230422249653,19308.06161486546,1968.8743469855108,0.85,0.8499998968599348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.620995836396,4632.441516551485,5.5654870185756256,4.996191583190265,-2.3469417205986125,7.343133303788877,3.483870847020119,3.5,0.9953916705771768,0.6,0.00022641791974915457,0.9822751416725044,0.00023050356274275285,199.0236995650232,0.0,0.0,0.0,0.001396176879668034,7.774500570638176e-05,0.00014867291404277281,0.0005988613582316142,0.0963275646610387,0.07164335600901589,0.024684208652022817,0.09632756460349273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.6340856089,579.6361334930303,0.0,0.0963275646610387,0.0716433560106432,0.02468420865258351,0.3752044565759142,0.3752044565759142,0.12927397707351743,0.0,1.2610050563283721,5.006359779880597,-5.690026227966882e-11,1.3167657648161821,5.008091994435517,-5.690026227966882e-11,24556.355419136067,20872.902106265657,0.85,1.0689452232458465,0.6642861522181287,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366192979057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.95185019868,1521.3521314687684,0.3752044565759142,0.12927397707351743,6.112871282664199,3.483870847020119
2594.0,-30.120993207183513,4.996520814482114,34.99181709495427,24.069365858472906,4.979583303580429,-26.61097655623826,-40.124994319025404,1.4695666526351714,-3.6943365910209423,-5.025223998418341,39.98391086206675,42205.970494539644,25710.492244978108,25710.492244978108,67916.46273951775,77287.7357543714,77287.7357543714,25710.492244978108,102998.2279993495,102998.2279993495,102998.2279993495,127555.02136738715,127555.02136738715,0.0,0.0,91498.54400067266,56416.77874084091,38979.739177590825,24556.793368037645,63536.53254562847,20873.274362832,1521.3678685017212,0.0,0.8868486237515767,2.8634947595300058,0.0014959128700940735,0.0,-3.6943365910209423,354307.4395987884,1553839.6278031413,4.385568729696114,1553839.6278031413,4.385568729696114,0.85,0.09632414820882856,4.028046144702076,101325.0,128379.43401404202,1.2670065039629117,1.0,0.0,4.028046144704215,1.2848781496471133,1.2851690842304522,3.1349635339416135,22715.366387005506,2316.322738856338,19308.06481225473,1968.874673028479,0.85,0.8500001489432305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.69462909741,4632.441516551485,5.565409471664881,4.996520814482114,-2.3464321462986697,7.342952960780783,3.483963397951102,3.5,0.9954181137003149,0.6,0.00022641791974915457,0.9822488494627104,0.00023050973271488692,199.0234891651413,0.0,0.0,0.0,0.001396176879668034,7.774753263988635e-05,0.00014867038710926822,0.0005988511796268531,0.09632414820685696,0.0716431855574661,0.024680962649390865,0.09632414814802659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.7656169682,579.6360904681914,0.0,0.09632414820685696,0.07164318555893252,0.024680962649896037,0.3752045305660294,0.3752045305660294,0.12925731040684682,0.0,1.2750768921281406,5.006543243904559,1.000444171950221e-11,1.3308874073974266,5.008273919701708,1.000444171950221e-11,24556.793368037645,20873.274362832,0.85,1.0689356189015171,0.6642787826708928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364630354112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.952945502344,1521.3678685017212,0.3752045305660294,0.12925731040684682,6.112871282664199,3.483963397951102
