time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2595.0,-30.120735158526337,4.99684959787799,34.99182752086992,24.069846874941163,4.980092334726827,-26.610693409678706,-40.12470723884178,1.4700505858791872,-3.67968095995991,-5.024700226101223,39.983937867565444,42205.82396314373,25710.54599249487,25710.54599249487,67916.3699556386,77287.6222433094,77287.6222433094,25710.54599249487,102998.16823580426,102998.16823580426,102998.16823580426,127555.40119106224,127555.40119106224,0.0,0.0,91498.53210208534,56416.73382191968,38979.77586685074,24557.232955257976,63537.00882210871,20873.64801196928,1521.3837045496239,0.0,0.8868511911350268,2.8633551293998054,0.0014959128700940735,0.0,-3.67968095995991,354314.6744626984,1553840.7918090497,4.385482464606854,1553840.7918090497,4.385482464606854,0.85,0.09632073267198103,4.028046144702076,101325.0,128379.37577684842,1.2670059292064981,1.0,0.0,4.028046144700405,1.284875885445174,1.2851668195158303,3.1349690583588696,22715.363433070303,2316.322437638776,19308.05917761819,1968.8740984554554,0.85,0.8500000114243575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.768595573548,4632.441516551485,5.565331998907813,4.99684959787799,-2.345922768898369,7.342772366776359,3.484056368696127,3.5,0.9954446767703219,0.6,0.00022641791974915457,0.9822224425690356,0.00023051592993227781,199.02327784185002,0.0,0.0,0.0,0.001396176879668034,7.775006118739421e-05,0.00014866785856176037,0.0005988409945208124,0.09632073266924332,0.07164301580342176,0.024677716865821563,0.0963207326168933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.8990384465,579.6360468250756,0.0,0.09632073266924332,0.07164301580545804,0.024677716866522995,0.37520460512812565,0.37520460512812565,0.12924064374018104,0.0,1.2891598092055574,5.006726609081738,6.650680006714538e-12,1.3450192661413212,5.008456247440165,6.650680006714538e-12,24557.232955257976,20873.64801196928,0.85,1.0689261457962436,0.6642714969681975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663630697683483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.95405080603,1521.3837045496239,0.37520460512812565,0.12924064374018104,6.112871282664199,3.484056368696127
2596.0,-30.120475996139227,4.997177915608156,34.991838171322726,24.070327856484823,4.980601168793795,-26.610409280410856,-40.12442001895977,1.4705344530653974,-3.665015240445939,-5.024176799957033,39.98396525954364,42205.68134344861,25710.60187238007,25710.60187238007,67916.28321582868,77287.509510084,77287.509510084,25710.60187238007,102998.11138246406,102998.11138246406,102998.11138246406,127555.78559761078,127555.78559761078,0.0,0.0,91498.52045087467,56416.69228423916,38979.809074039455,24557.674215146715,63537.48328918617,20874.023082874708,1521.3996418698637,0.0,0.8868537553056288,2.86321534990336,0.0014959128700940735,0.0,-3.665015240445939,354321.9046606388,1553841.972474718,4.385396307809283,1553841.972474718,4.385396307809283,0.85,0.09631731806337573,4.028046144702076,101325.0,128379.32238347492,1.2670054022548722,1.0,0.0,4.028046144703327,1.284873621560281,1.2851645551183264,3.1349745820220316,22715.360540548652,2316.322142683654,19308.058102585277,1968.8739888326063,0.85,0.8500000723351461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.842890313213,4632.441516551485,5.565254594758948,4.997177915608156,-2.3454136041372387,7.342591519745395,3.484149753044686,3.5,0.9954713580127674,0.6,0.00022641791974915457,0.9821959224747628,0.0002305221540511662,199.02306560694566,0.0,0.0,0.0,0.001396176879668034,7.775259104142203e-05,0.00014866532870773256,0.0005988308041520489,0.09631731806118346,0.07164284675669458,0.024674471304488882,0.09631731800442422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536042.03436935,579.6360025573716,0.0,0.09631731806118346,0.07164284675832522,0.024674471305050516,0.3752046802641193,0.3752046802641193,0.12922397707351488,0.0,1.303253681196395,5.006910099326262,-4.661160346586257e-12,1.359161559511108,5.008639573865253,-4.661160346586257e-12,24557.674215146715,20874.023082874708,0.85,1.0689167983993435,0.664264291856707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663615113080902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.955187273892,1521.3996418698637,0.3752046802641193,0.12922397707351488,6.112871282664199,3.484149753044686
2597.0,-30.120216123487957,4.997505749128093,34.99184904417025,24.0708086634055,4.981109673022043,-26.610124544885657,-40.12413269430397,1.4710180944200097,-3.6503396986409484,-5.023653789035715,39.98399303819303,42205.54123058226,25710.659977607556,25710.659977607556,67916.20120818981,77287.39745016982,77287.39745016982,25710.659977607556,102998.05742777738,102998.05742777738,102998.05742777738,127556.17461589782,127556.17461589782,0.0,0.0,91498.50905188752,56416.65283230099,38979.84024398503,24558.11718812044,63537.95743210547,20874.39960990237,1521.4156843811631,0.0,0.8868563159116556,2.8630754165488588,0.0014959128700940735,0.0,-3.6503396986409484,354329.12923886336,1553843.169808262,4.3853102711201934,1553843.169808262,4.3853102711201934,0.85,0.09631390442633295,4.028046144702076,101325.0,128379.269324158,1.2670048786001282,1.0,0.0,4.0280461447031035,1.2848713587399652,1.285162291785641,3.134980103107178,22715.357710643846,2316.3218541136725,19308.052761330713,1968.8734441762185,0.85,0.8499999430906362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.917508447298,4632.441516551485,5.565177285221402,4.997505749128093,-2.344904710065333,7.342410459193426,3.48424354488975,3.5,0.9954981556827857,0.6,0.00022641791974915457,0.9821693304746857,0.00023052839538343763,199.02285279084182,0.0,0.0,0.0,0.001396176879668034,7.775512189445127e-05,0.0001486627978547033,0.0005988206097592617,0.09631390442406788,0.07164267844886807,0.024671225975199818,0.09631390436834752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536042.1716106209,579.6359576647681,0.0,0.09631390442406788,0.07164267845055292,0.024671225975780024,0.3752047559890618,0.3752047559890618,0.12920731040684794,0.0,1.3173583883276478,5.007093769558821,-9.094947017729282e-13,1.3733140903947856,5.008823168604351,-9.094947017729282e-13,24558.11718812044,20874.39960990237,0.85,1.068907531073261,0.6642571296957679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266359955057557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.956354655093,1521.4156843811631,0.3752047559890618,0.12920731040684794,6.112871282664199,3.48424354488975
2598.0,-30.119955558445405,4.99783308055308,34.99186013683896,24.071289400476985,4.981617931345797,-26.609839210743097,-40.123841527942545,1.4715015836432563,-3.6356550100197182,-5.023131195236497,39.98402118667224,42205.38787487381,25710.72022900164,25710.72022900164,67916.10810387545,77287.28595584109,77287.28595584109,25710.72022900164,102998.00618484273,102998.00618484273,102998.00618484273,127556.56796421562,127556.56796421562,0.0,0.0,91498.49783883164,56416.59975786346,38979.886756631306,24558.561779372896,63538.4485360042,20874.77751246696,1521.4318266998534,0.0,0.8868588730046202,2.862935338483852,0.0014959128700940735,0.0,-3.6356550100197182,354336.3481704937,1553844.3830820697,4.385224352807341,1553844.3830820697,4.385224352807341,0.85,0.09631049173728908,4.028046144702076,101325.0,128379.20763504656,1.2670042697759345,1.0,0.0,4.028046144700982,1.2848690966393954,1.2851600291728644,3.134985622455644,22715.35492689821,2316.321570250617,19308.052066193544,1968.8733732919545,0.85,0.8500000166552566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.992444897356,4632.441516551485,5.5651000592865385,4.99783308055308,-2.344396095461591,7.342229176014671,3.4843377378609444,3.5,0.9955250679602698,0.6,0.00022641791974915457,0.9821426684039607,0.00023053465350110177,199.0226394081787,0.0,0.0,0.0,0.001396176879668034,7.775768666422309e-05,0.00014866023308493149,0.0005988102787482703,0.09631049173490086,0.07164251086365411,0.02466798087124674,0.09631049168010178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536042.3106790567,579.6359121744831,0.0,0.09631049173490086,0.07164251086543066,0.024667980871858407,0.37520483231840945,0.37520483231840945,0.12919064374018127,0.0,1.33147367599355,5.007277534088587,-1.0118128557223827e-11,1.3874761852167694,5.009006511337873,-1.0118128557223827e-11,24558.561779372896,20874.77751246696,0.85,1.0688978039083004,0.6642495819040661,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358401104641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.957544904002,1521.4318266998534,0.37520483231840945,0.12919064374018127,6.112871282664199,3.4843377378609444
2599.0,-30.119694308527695,4.998159892254967,34.99187144711491,24.071769788302504,4.982125695035342,-26.6095533097296,-40.12355402866376,1.4719846962372287,-3.620960966410621,-5.022609038670317,39.98404971030846,42205.25262906287,25710.782595773482,25710.782595773482,67916.03522483635,77287.17513208788,77287.17513208788,25710.782595773482,102997.95772786136,102997.95772786136,102997.95772786136,127556.96576573735,127556.96576573735,0.0,0.0,91498.4868185915,56416.56431556638,38979.91389225013,24559.00803787599,63538.92193012612,20875.15683219459,1521.4480721286582,0.0,0.886861426463067,2.862795110509295,0.0014959128700940735,0.0,-3.620960966410621,354343.56117771164,1553845.6125274338,4.385138556950224,1553845.6125274338,4.385138556950224,0.85,0.09630708001703095,4.028046144702076,101325.0,128379.15546654716,1.267003754912876,1.0,0.0,4.028046144703469,1.2848668363089166,1.2851577683305795,3.1349911375046378,22715.352191020876,2316.3212912687695,19308.051749611634,1968.8733410095838,0.85,0.8500001050938532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.0676947188695,4632.441516551485,5.565022916257936,4.998159892254967,-2.343887782311414,7.3420476745663805,3.484432325756029,3.5,0.9955520930731511,0.6,0.00022641791974915457,0.9821159370378053,0.00023054092822489134,199.02242546511502,0.0,0.0,0.0,0.001396176879668034,7.776021920885125e-05,0.00014865770054030332,0.0005988000775416445,0.09630708001472145,0.0716423440171201,0.02466473599760136,0.09630707995963142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536042.4516009763,579.6358660779053,0.0,0.09630708001472145,0.07164234401883814,0.024664735998192817,0.37520490925944877,0.37520490925944877,0.12917397707351405,0.0,1.3455993926660312,5.00746143101253,-1.1652900866465643e-11,1.401648072259718,5.0091901005810655,-1.1652900866465643e-11,24559.00803787599,20875.15683219459,0.85,1.0688886931308617,0.6642425043892949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663568495341049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.95875768624,1521.4480721286582,0.37520490925944877,0.12917397707351405,6.112871282664199,3.484432325756029
2600.0,-30.119432600365865,4.9984861676164964,34.9918829719699,24.072250036429637,4.982633194000839,-26.609267022733665,-40.123262722603954,1.472467616368684,-3.6062586446394107,-5.022087303046573,39.98407858095636,42205.10332154525,25710.846956616468,25710.846956616468,67915.95027816172,77287.06478492463,77287.06478492463,25710.846956616468,102997.9117415411,102997.9117415411,102997.9117415411,127557.3675360758,127557.3675360758,0.0,0.0,91498.47598237968,56416.514519000644,38979.957181532256,24559.455794534708,63539.41297606696,20875.5374253545,1521.4644106084702,0.0,0.8868639764720178,2.8626547494661843,0.0014959128700940735,0.0,-3.6062586446394107,354350.7684852055,1553846.8569304124,4.385052877330749,1553846.8569304124,4.385052877330749,0.85,0.09630366921332968,4.028046144702076,101325.0,128379.0988996363,1.2670031966408715,1.0,0.0,4.028046144700078,1.2848645768868563,1.285155508396919,3.1349966503565465,22715.349500830293,2316.321016945674,19308.047133268246,1968.872870273564,0.85,0.8500000025340794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.143253005356,4632.441516551485,5.5649458358010495,4.9984861676164964,-2.3433797656396025,7.3418659332560985,3.484527302420353,3.5,0.995579229262958,0.6,0.00022641791974915457,0.9820891595704995,0.00023054721411259107,199.02221114724676,0.0,0.0,0.0,0.001396176879668034,7.776278536470973e-05,0.00014865513438444485,0.0005987897409474321,0.09630366921104677,0.07164217787068551,0.024661491340361268,0.09630366915581061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536042.5942373283,579.63581942052,0.0,0.09630366921104677,0.0716421778723838,0.024661491340945876,0.375204986820383,0.375204986820383,0.12915731040684683,0.0,1.3597351854869544,5.007645298293028,-1.1254996934439987e-11,1.4158286584071789,5.0093730430347705,-1.1254996934439987e-11,24559.455794534708,20875.5374253545,0.85,1.0688790956212209,0.6642350211425846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355300429497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.95999287431,1521.4644106084702,0.375204986820383,0.12915731040684683,6.112871282664199,3.484527302420353
2601.0,-30.119170233133055,4.998811889518217,34.991894709172506,24.072729935310804,4.983140204881237,-26.608980191419494,-40.12297134669495,1.4729501631679298,-3.5915474674078496,-5.021566042702025,39.984107815767366,42204.956351190114,25710.913371793464,25710.913371793464,67915.86972298358,77286.95505857302,77286.95505857302,25710.913371793464,102997.86843036648,102997.86843036648,102997.86843036648,127557.77361658798,127557.77361658798,0.0,0.0,91498.46530238641,56416.46659500442,38979.99856375776,24559.90518622149,63539.903749979254,20875.919408288268,1521.480851276868,0.0,0.8868665226933125,2.862514240989571,0.0014959128700940735,0.0,-3.5915474674078496,354357.96934257774,1553848.1170302567,4.384967325309578,1553848.1170302567,4.384967325309578,0.85,0.09630025938303037,4.028046144702076,101325.0,128379.04767763047,1.2670026911189782,1.0,0.0,4.028046144702604,1.2848623192194304,1.28515325021829,3.1350021589466204,22715.346849422414,2316.320746577314,19308.04738537433,1968.8728959812304,0.85,0.8500001128472876,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.219115069734,4632.441516551485,5.564868836616942,4.998811889518217,-2.3428720922404693,7.3416839817586865,3.4846226619748397,3.5,0.9956064748499542,0.6,0.00022641791974915457,0.9820623154588286,0.00023055351598881994,199.02199629011582,0.0,0.0,0.0,0.001396176879668034,7.776535221420184e-05,0.00014865256753495272,0.0005987794015592313,0.09630025938069334,0.07164201246652076,0.024658246914172583,0.09630025932605246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536042.7386728489,579.6357721746095,0.0,0.09630025938069334,0.07164201246825937,0.024658246914771004,0.37520506499803274,0.37520506499803274,0.12914064374017975,0.0,1.3738809237844976,5.007829152519719,2.8705926524708048e-11,1.4300185752941843,5.009555935394587,2.8705926524708048e-11,24559.90518622149,20875.919408288268,0.85,1.0688695719499852,0.6642275776378382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663537538695722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.961245950868,1521.480851276868,0.37520506499803274,0.12914064374017975,6.112871282664199,3.4846226619748397
2602.0,-30.118907133893785,4.999137042491898,34.99190665592341,24.073209694493585,4.983646905926493,-26.60869273231361,-40.12267986601216,1.4734325043460699,-3.5768280519476434,-5.021045210025461,39.98413739373743,42204.81196259412,25710.981643158266,25710.981643158266,67915.79360575238,77286.8459349596,77286.8459349596,25710.981643158266,102997.82757811787,102997.82757811787,102997.82757811787,127558.18365184148,127558.18365184148,0.0,0.0,91498.45480320547,56416.42083083908,38980.037747073766,24560.356073723615,63540.393820797384,20876.30266266507,1521.4973850909464,0.0,0.8868690654447433,2.862373599303773,0.0014959128700940735,0.0,-3.5768280519476434,354365.1644057579,1553849.3919232448,4.384881890207595,1553849.3919232448,4.384881890207595,0.85,0.09629685046590772,4.028046144702076,101325.0,128378.98782583015,1.2670021004276353,1.0,0.0,4.028046144700612,1.2848600625219624,1.2851509930098388,3.1350076651893937,22715.344242902887,2316.3204807862917,19308.04335094485,1968.872484583915,0.85,0.850000032774207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.29527608253,4632.441516551485,5.564791881647479,4.999137042491898,-2.342364733844283,7.341501776336181,3.4847183983612195,3.5,0.9956338281032056,0.6,0.00022641791974915457,0.9820353972466825,0.0002305598356066991,199.02178083399784,0.0,0.0,0.0,0.001396176879668034,7.776792006506523e-05,0.00014864999968408935,0.000598769058137461,0.09629685046350125,0.0716418477598541,0.024655002703647153,0.09629685041001501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536042.8848037669,579.6357243741188,0.0,0.09629685046350125,0.07164184776164442,0.024655002704263292,0.37520514379084113,0.37520514379084113,0.12912397707351517,0.0,1.3880363334115486,5.008012988476594,7.389644451905042e-13,1.4442171580778336,5.009738879409213,7.389644451905042e-13,24560.356073723615,20876.30266266507,0.85,1.0688601300976337,0.6642201822296555,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352209935465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.962520954417,1521.4973850909464,0.37520514379084113,0.12912397707351517,6.112871282664199,3.4847183983612195
2603.0,-30.118643016887486,4.999461610892929,34.99191881008836,24.073689279053383,4.984153245088765,-26.608404393371668,-40.12238824563099,1.4739146215729622,-3.5620998905603756,-5.020524841965107,39.98416732863987,42204.67115963465,25711.051791876343,25711.051791876343,67915.722951511,77286.7375630071,77286.7375630071,25711.051791876343,102997.78935488345,102997.78935488345,102997.78935488345,127558.59791959453,127558.59791959453,0.0,0.0,91498.4444972489,56416.37809387669,38980.07378152468,24560.80856471108,63540.88234623576,20876.687280004415,1521.5140191118514,0.0,0.8868716044892813,2.862232813083282,0.0014959128700940735,0.0,-3.5620998905603756,354372.3531651723,1553850.682200749,4.384796579987441,1553850.682200749,4.384796579987441,0.85,0.09629344250373527,4.028046144702076,101325.0,128378.93727193738,1.2670016014995054,1.0,0.0,4.028046144702806,1.2848578068802015,1.2851487368573336,3.135013168875617,22715.34168435311,2316.3202198868225,19308.03954161182,1968.87209614005,0.85,0.8499999608155433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.371731588014,4632.441516551485,5.564714980852741,4.999461610892929,-2.3418577239925558,7.341319334885485,3.48481450599081,3.5,0.9956612874259457,0.6,0.00022641791974915457,0.9820083757052266,0.00023056617983176892,199.02156454488355,0.0,0.0,0.0,0.001396176879668034,7.777048922507385e-05,0.00014864743052408073,0.0005987587094423931,0.09629344250144084,0.07164168378189245,0.02465175871954839,0.09629344244686558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536043.0326981321,579.6356759967867,0.0,0.09629344250144084,0.07164168378359952,0.024651758720135756,0.3752052231972376,0.3752052231972376,0.12910731040684847,0.0,1.402201334425797,5.00819696882769,-1.3415046851150692e-11,1.4584249514047087,5.009922548056807,-1.3415046851150692e-11,24560.80856471108,20876.687280004415,0.85,1.06885080036246,0.6642128595202755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266350668700483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.963819368073,1521.5140191118514,0.3752052231972376,0.12910731040684847,6.112871282664199,3.48481450599081
2604.0,-30.118378497689317,4.999785578904516,34.99193116924415,24.074168549291812,4.984659160449038,-26.6081157348258,-40.12209655540062,1.4743963975857544,-3.547363648063879,-5.0200049756253655,39.98419760778921,42204.53179029384,25711.12383860962,25711.12383860962,67915.65562890346,77286.62976876592,77286.62976876592,25711.12383860962,102997.75360737555,102997.75360737555,102997.75360737555,127559.01621387643,127559.01621387643,0.0,0.0,91498.43443463504,56416.336456163874,38980.108864967966,24561.262606500877,63541.37147146884,20877.073215525746,1521.530751177251,0.0,0.8868741396841425,2.8620918871190426,0.0014959128700940735,0.0,-3.547363648063879,354379.5351076923,1553851.9873167502,4.384711399445091,1553851.9873167502,4.384711399445091,0.8500000000000001,0.09629003549902859,4.028046144702076,101325.0,128378.88259801372,1.267001061909832,1.0,0.0,4.028046144704621,1.2848555528427625,1.2851464823095136,3.1350186686666546,22715.339186215428,2316.319965147673,19308.040568445896,1968.8722008479856,0.85,0.8500000994994071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.448477067775,4632.441516551485,5.564638144158334,4.999785578904516,-2.3413510964186144,7.3411366753231295,3.484910979195941,3.5,0.9956888511988403,0.6,0.00022641791974915457,0.9819813138197707,0.00023057253387889873,199.02134792687994,0.0,0.0,0.0,0.001396176879668034,7.777305907894877e-05,0.0001486448606702058,0.0005987483579523998,0.09629003549646174,0.07164152053456703,0.024648514961894716,0.09629003544440425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536043.1822932696,579.6356270631152,0.0,0.09629003549646174,0.07164152053647681,0.02464851496255179,0.3752053032258217,0.3752053032258217,0.12909064374018095,0.0,1.416375737457713,5.008381030040425,-2.944489096989855e-11,1.4726413275614618,5.0101059729173585,-2.944489096989855e-11,24561.262606500877,20877.073215525746,0.85,1.0688415131139992,0.6642055532157406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663491302387693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.965146940973,1521.530751177251,0.3752053032258217,0.12909064374018095,6.112871282664199,3.484910979195941
2605.0,-30.118113284683343,5.000108931472778,34.991943730871654,24.07464754013347,4.985164650407196,-26.607826494386696,-40.12180483024565,1.4748778601102994,-3.532619543794624,-5.019485603797048,39.98422822354565,42204.3948759334,25711.19769180848,25711.19769180848,67915.59256774189,77286.52257325708,77286.52257325708,25711.19769180848,102997.72026506557,102997.72026506557,102997.72026506557,127559.43842181959,127559.43842181959,0.0,0.0,91498.42451765352,56416.29682032903,38980.1418859161,24561.718156754025,63541.86004267012,20877.46043324092,1521.5475787162059,0.0,0.8868766710941535,2.861950825356918,0.0014959128700940735,0.0,-3.532619543794624,354386.7103336962,1553853.3069434783,4.384626346400927,1553853.3069434783,4.384626346400927,0.85,0.09628662943518396,4.028046144702076,101325.0,128378.82419379184,1.2670004855049775,1.0,0.0,4.028046144703859,1.2848533002799103,1.2851442292366142,3.135024164879018,22715.336724232326,2316.3197140952648,19308.037417163097,1968.8718795065695,0.85,0.8500000528966678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.525507941504,4632.441516551485,5.564561357277975,5.000108931472778,-2.3408448522160037,7.340953783688782,3.4850078122309247,3.5,0.9957165177802642,0.6,0.00022641791974915457,0.9819541817612575,0.0002305789047540342,199.02113074118196,0.0,0.0,0.0,0.001396176879668034,7.777562931903903e-05,0.00014864229043011555,0.0005987380049067132,0.09628662943292525,0.07164135800645507,0.02464527142647017,0.0962866293787166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536043.3335514372,579.6355775854497,0.0,0.09628662943292525,0.07164135800813565,0.024645271427048306,0.3752053838797151,0.3752053838797151,0.1290739770735126,0.0,1.4305593297976316,5.008565138022902,3.3651303965598345e-11,1.4868660600023986,5.010289321742448,3.3651303965598345e-11,24561.718156754025,20877.46043324092,0.85,1.068832302393016,0.6641982914505804,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663475946252838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.966491375013,1521.5475787162059,0.3752053838797151,0.1290739770735126,6.112871282664199,3.4850078122309247
2606.0,-30.11784700673746,5.000431654701745,34.99195649267547,24.075126356352143,4.985669735297948,-26.607536335994237,-40.12150919353587,1.4753590645549206,-3.517867322714949,-5.018966699169665,39.98425917738688,42204.24603302238,25711.27321252389,25711.27321252389,67915.51924554627,77286.41616208364,77286.41616208364,25711.27321252389,102997.68937460752,102997.68937460752,102997.68937460752,127559.86459716929,127559.86459716929,0.0,0.0,91498.41478990788,56416.24466084742,38980.1890322894,24562.17522256177,63542.36425485117,20877.848939177504,1521.5645015701784,0.0,0.8868791988523972,2.8618096275766614,0.0014959128700940735,0.0,-3.517867322714949,354393.87921770784,1553854.6411423336,4.384541416382038,1553854.6411423336,4.384541416382038,0.85,0.09628322430057966,4.028046144702076,101325.0,128378.77041068568,1.2669999547069892,1.0,0.0,4.028046144702751,1.2848510489323985,1.2851419773793304,3.135029658145229,22715.334309228805,2316.3194678334403,19308.034525280003,1968.8715846165617,0.85,0.8500000159555441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.602819791169,4632.441516551485,5.564484595472312,5.000431654701745,-2.340338977358711,7.340770632060456,3.485104999553858,3.5,0.9957442855868166,0.6,0.00022641791974915457,0.9819269415698026,0.00023058530137403212,199.0209126838705,0.0,0.0,0.0,0.001396176879668034,7.777823410194146e-05,0.0001486396856472131,0.0005987275127209852,0.09628322429808445,0.07164119618815429,0.024642028109930166,0.09628322424582245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536043.4864799342,579.6355275613995,0.0,0.09628322429808445,0.0716411961900109,0.02464202811056876,0.3752054651594008,0.3752054651594008,0.1290573104068484,0.0,1.444751979450416,5.008749468013093,-3.410605131648481e-12,1.5010993764547038,5.0104736458654315,-3.410605131648481e-12,24562.17522256177,20877.848939177504,0.85,1.0688226672390653,0.6641906785802398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663460619313671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.96785852564,1521.5645015701784,0.3752054651594008,0.1290573104068484,6.112871282664199,3.485104999553858
2607.0,-30.11758007298366,5.00075373419247,34.99196945232059,24.07560496302324,4.986174478839302,-26.607245621626912,-40.12121722390873,1.4758400274825303,-3.5031073944342666,-5.018448311851284,39.98429046356854,42204.11518899905,25711.35046111312,25711.35046111312,67915.46565011216,77286.31040217391,77286.31040217391,25711.35046111312,102997.66086328703,102997.66086328703,102997.66086328703,127560.29465985563,127560.29465985563,0.0,0.0,91498.4053092399,56416.21009606505,38980.21690352761,24562.633796568596,63542.850700096205,20878.238727083306,1521.5815204625414,0.0,0.8868817227257254,2.8616682935231985,0.0014959128700940735,0.0,-3.5031073944342666,354401.04106956517,1553855.9896672843,4.384456617220486,1553855.9896672843,4.384456617220486,0.85,0.09627982011461064,4.028046144702076,101325.0,128378.72174978013,1.2669994744611905,1.0,0.0,4.028046144703323,1.2848487987227244,1.285139726660142,3.135035148654363,22715.331955564612,2316.3192278264864,19308.031876148936,1968.8713144803717,0.85,0.8499999874058198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.680408456807,4632.441516551485,5.564407876826105,5.00075373419247,-2.3398335145448574,7.340587248737327,3.4852025359470513,3.5,0.9957721531277289,0.6,0.00022641791974915457,0.9818996351074323,0.00023059171391216738,199.02069408999188,0.0,0.0,0.0,0.001396176879668034,7.778080665423166e-05,0.00014863711309492293,0.0005987171503616508,0.09627982011257138,0.07164103509561603,0.024638785016955343,0.09627982005661313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536043.6410503814,579.6354770002541,0.0,0.09627982011257138,0.07164103509713343,0.024638785017477207,0.3752055470759274,0.3752055470759274,0.12904064374018148,0.0,1.4589535370192834,5.0089340296863725,3.575451046344824e-11,1.5153409174170065,5.010658144731849,3.575451046344824e-11,24562.633796568596,20878.238727083306,0.85,1.0688136415322855,0.6641835347959161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663445322228741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.969255851003,1521.5815204625414,0.3752055470759274,0.12904064374018148,6.112871282664199,3.4852025359470513
2608.0,-30.117312785990823,5.001075154898153,34.9919826075503,24.076083220448368,4.9866787208034795,-26.606954639399138,-40.120925184432394,1.4763205742117653,-3.488340077319606,-5.017930499773611,39.98432207970148,42203.98561182536,25711.429515317977,25711.429515317977,67915.41512714334,77286.20517836926,77286.20517836926,25711.429515317977,102997.63469368723,102997.63469368723,102997.63469368723,127560.72859208041,127560.72859208041,0.0,0.0,91498.39601900881,56416.17645246479,38980.243962826695,24563.09389839319,63543.33786121989,20878.62981363421,1521.5986378661598,0.0,0.8868842424276077,2.8615268207147446,0.0014959128700940735,0.0,-3.488340077319606,354408.19508663827,1553857.3524152678,4.384371958541798,1553857.3524152678,4.384371958541798,0.85,0.09627641690870258,4.028046144702076,101325.0,128378.66484881275,1.2669989128923045,1.0,0.0,4.028046144702114,1.284846550468127,1.285137477896473,3.1350406344123183,22715.32964917815,2316.31899264052,19308.02964534458,1968.8710870016348,0.85,0.8499999755030256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.758269639482,4632.441516551485,5.564331223352227,5.001075154898153,-2.3393285124477825,7.340403667345935,3.485300416017923,3.5,0.9958001188622637,0.6,0.00022641791974915457,0.9818722933305734,0.0002305981351007783,199.02047520732455,0.0,0.0,0.0,0.001396176879668034,7.778337990065965e-05,0.00014863453984849493,0.0005987067852062971,0.09627641690653688,0.07164087475180289,0.024635542154733982,0.09627641685195616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536043.7972509748,579.6354259058697,0.0,0.09627641690653688,0.07164087475341441,0.024635542155288168,0.3752056296388689,0.3752056296388689,0.12902397707351698,0.0,1.4731638335985622,5.009118684602242,1.2562395568238571e-11,1.5295904224540209,5.010842073212359,1.2562395568238571e-11,24563.09389839319,20878.62981363421,0.85,1.0688046522748327,0.6641764035751448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663430055680414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.970675190314,1521.5986378661598,0.3752056296388689,0.12902397707351698,6.112871282664199,3.485300416017923
2609.0,-30.11704439306374,5.001395904294835,34.99199595600426,24.07656112862753,4.987182431152002,-26.606662715059553,-40.12062930325044,1.4768007531478247,-3.4735651988663676,-5.017413170590129,39.98435401825372,42203.84425737294,25711.510072398225,25711.510072398225,67915.35432977116,77286.10075879675,77286.10075879675,25711.510072398225,102997.61083119496,102997.61083119496,102997.61083119496,127561.16628143215,127561.16628143215,0.0,0.0,91498.3868697508,56416.130368327016,38980.28500158198,24563.55545023718,63543.84045181916,20879.022132701604,1521.6158472604611,0.0,0.8868867584555438,2.8613852178387402,0.0014959128700940735,0.0,-3.4735651988663676,354415.34254497977,1553858.729061155,4.384287423629102,1553858.729061155,4.384287423629102,0.85,0.09627301461898434,4.028046144702076,101325.0,128378.61279166548,1.266998399128206,1.0,0.0,4.028046144701532,1.2848443039421218,1.2851352308617876,3.1350461159716723,22715.327377789574,2316.318761023344,19308.0322774222,1968.871355398857,0.85,0.850000176369946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.836398865873,4632.441516551485,5.564254574931239,5.001395904294835,-2.3388239090538594,7.3402198133486944,3.485398634154458,3.5,0.9958281811869879,0.6,0.00022641791974915457,0.9818448392499421,0.00023060458302364897,199.02025541948643,0.0,0.0,0.0,0.001396176879668034,7.778598707776134e-05,0.00014863193267139322,0.0005986962833766239,0.09627301461654286,0.07164071510954187,0.024632299507000997,0.09627301456457409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536043.9550445043,579.6353742904195,0.0,0.09627301461654286,0.0716407151113587,0.024632299507625646,0.3752057128476401,0.3752057128476401,0.12900731040685068,0.0,1.4873826960248948,5.009303601241413,-3.268496584496461e-11,1.5438479717237783,5.0110271129041735,-3.268496584496461e-11,24563.55545023718,20879.022132701604,0.85,1.0687952419442859,0.6641689258516434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266341482038176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.972110503968,1521.6158472604611,0.3752057128476401,0.12900731040685068,6.112871282664199,3.485398634154458
2610.0,-30.116775757543177,5.001715968927998,34.992009494995436,24.077038827259116,4.98768575858241,-26.60637061055181,-40.12033335221929,1.4772806115907673,-3.4587836188637198,-5.016896392660086,39.98438626498876,42203.70377504197,25711.59224402043,25711.59224402043,67915.2960190624,77285.99684938515,77285.99684938515,25711.59224402043,102997.58909340558,102997.58909340558,102997.58909340558,127561.6074954097,127561.6074954097,0.0,0.0,91498.37797791719,56416.08490357273,38980.32563816051,24564.018402004112,63544.34404016462,20879.415641703494,1521.633147325769,0.0,0.8868892705141254,2.861243488644463,0.0014959128700940735,0.0,-3.4587836188637198,354422.48250140145,1553860.1189913566,4.3842030224062105,1553860.1189913566,4.3842030224062105,0.85,0.09626961326155886,4.028046144702076,101325.0,128378.55700421998,1.2669978485489266,1.0,0.0,4.028046144703251,1.284842058923398,1.2851329853347249,3.1350515938723853,22715.325170309,2316.3185359229706,19308.030738423753,1968.8711984646902,0.85,0.8500001912216123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.914792248263,4632.441516551485,5.564177960423003,5.001715968927998,-2.338319760040586,7.340035728968584,3.4854971854806207,3.5,0.9958563387087488,0.6,0.00022641791974915457,0.9818173611834229,0.00023061103694096852,199.0200354334739,0.0,0.0,0.0,0.001396176879668034,7.778859495116434e-05,0.00014862932479799024,0.0005986857787422173,0.09626961325952947,0.07164055618197604,0.024629057077553435,0.09626961320410171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536044.1143606326,579.6353221769094,0.0,0.09626961325952947,0.0716405561834862,0.02462905707807266,0.3752057967120563,0.3752057967120563,0.12899064374018157,0.0,1.5016098854711117,5.009488641403664,1.602984411874786e-11,1.5581127737963811,5.011211593089172,1.602984411874786e-11,24564.018402004112,20879.415641703494,0.85,1.0687858541137039,0.6641614515426609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663399616926276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.97357688274,1521.633147325769,0.3752057967120563,0.12899064374018157,6.112871282664199,3.4854971854806207
2611.0,-30.116506422761937,5.002035335061015,34.99202322235231,24.077516176644735,4.988188624008647,-26.606077923025637,-40.12003733133895,1.4777601242720868,-3.443995034859938,-5.016380204999201,39.98441882954791,42203.565769065695,25711.6760640381,25711.6760640381,67915.24183310379,77285.89353361104,77285.89353361104,25711.6760640381,102997.56959764914,102997.56959764914,102997.56959764914,127562.05243716427,127562.05243716427,0.0,0.0,91498.36920909623,56416.041444549846,38980.36418282931,24564.482839515123,63544.84702234443,20879.810413587853,1521.6505439248926,0.0,0.8868917783694397,2.8611016243596703,0.0014959128700940735,0.0,-3.443995034859938,354429.6144145136,1553861.5226220589,4.384118762730651,1553861.5226220589,4.384118762730651,0.8499999999999999,0.09626621287481343,4.028046144702076,101325.0,128378.49704106744,1.2669972567586227,1.0,0.0,4.028046144703511,1.284839815530157,1.285130741433513,3.1350570678260024,22715.322993367463,2316.318313936713,19308.020560538786,1968.8701606092586,0.85,0.8499998246195505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.993445659184,4632.441516551485,5.56410139213481,5.002035335061015,-2.3378160997838764,7.339851434844891,3.485596064818783,3.5,0.9958845899482237,0.6,0.00022641791974915457,0.9817898124239997,0.00023061750782495677,199.01981487532402,0.0,0.0,0.0,0.001396176879668034,7.779120352093032e-05,0.00014862671622822425,0.0005986752713028282,0.09626621287249038,0.07164039799667575,0.024625814875814632,0.09626621281996393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536044.2752469957,579.6352695497594,0.0,0.09626621287249038,0.07164039799840458,0.024625814876408858,0.3752058812317599,0.3752058812317599,0.12897397707351588,0.0,1.5158452684229928,5.009673748001376,1.6427748050773516e-11,1.5723851701392846,5.011395837481928,1.6427748050773516e-11,24564.482839515123,20879.810413587853,0.85,1.0687765415380195,0.6641540226578175,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663384445951555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.975057067903,1521.6505439248926,0.3752058812317599,0.12897397707351588,6.112871282664199,3.485596064818783
2612.0,-30.11623601833181,5.002353990734513,34.99203713596777,24.077993246633582,4.988691014378402,-26.605784320203583,-40.11974117076022,1.478239316250164,-3.4291992061105816,-5.015864548803404,39.984451709464686,42203.43153722337,25711.761319180125,25711.761319180125,67915.19285640349,77285.79103659176,77285.79103659176,25711.761319180125,102997.55235577188,102997.55235577188,102997.55235577188,127562.50108430642,127562.50108430642,0.0,0.0,91498.36063410874,56416.001134740334,38980.39944374267,24564.94872853453,63545.348172277205,20880.20641925435,1521.6680337917219,0.0,0.8868942823297365,2.860959628729966,0.0014959128700940735,0.0,-3.4291992061105816,354436.73909630394,1553862.9398467664,4.384034634244185,1553862.9398467664,4.384034634244185,0.85,0.09626281342023821,4.028046144702076,101325.0,128378.4465428508,1.2669967583799733,1.0,0.0,4.028046144700829,1.2848375736451485,1.2851284990408751,3.135062538118579,22715.320864546895,2316.318096857428,19308.01969141327,1968.8700719831206,0.85,0.8499998660176711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.0723548857895,4632.441516551485,5.564024828997856,5.002353990734513,-2.33731289056142,7.339666881295933,3.4856952668837895,3.5,0.9959129333953685,0.6,0.00022641791974915457,0.9817621550948883,0.00023062400457600756,199.01959344173085,0.0,0.0,0.0,0.001396176879668034,7.779381340266451e-05,0.00014862410634649008,0.0005986647585787707,0.09626281341812179,0.07164024052576144,0.024622572892360344,0.09626281336402805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536044.4376914046,579.6352164129546,0.0,0.09626281341812179,0.07164024052733649,0.024622572892901717,0.37520596640308396,0.37520596640308396,0.12895731040685002,0.0,1.5300887392624531,5.009859110801301,-3.9335645851679146e-11,1.586665342692811,5.011581209018686,-3.9335645851679146e-11,24564.94872853453,20880.20641925435,0.85,1.0687673419032853,0.6641466724331423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663369308108559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.9765602161,1521.6680337917219,0.37520596640308396,0.12895731040685002,6.112871282664199,3.4856952668837895
2613.0,-30.115964945950928,5.002671923845392,34.99205123363067,24.078470037225657,4.989192931491016,-26.605490163698054,-40.119444905407704,1.4787181492381367,-3.4143965314727325,-5.015349454043059,39.98448489749418,42203.299672788096,25711.848026694584,25711.848026694584,67915.14769948268,77285.68925608933,77285.68925608933,25711.848026694584,102997.53728278392,102997.53728278392,102997.53728278392,127562.95332869713,127562.95332869713,0.0,0.0,91498.35231301152,56415.962729710416,38980.43287033456,24565.416045913214,63545.84891624778,20880.60363902623,1521.685616298596,0.0,0.8868967822697419,2.860817503737931,0.0014959128700940735,0.0,-3.4143965314727325,354443.8561342224,1553864.3703528128,4.383950641154261,1553864.3703528128,4.383950641154261,0.85,0.09625941490504988,4.028046144702076,101325.0,128378.3924813642,1.2669962248345836,1.0,0.0,4.028046144701118,1.2848353334474787,1.285126258335958,3.1350680043130477,22715.31879875695,2316.3178862054783,19308.023676321656,1968.8704783306896,0.85,0.8500001187471007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.151516123648,4632.441516551485,5.563948279337615,5.002671923845392,-2.3368101595206667,7.339482083366058,3.4857947869037296,3.5,0.9959413676867799,0.6,0.00022641791974915457,0.9817344302904004,0.00023063051754452512,199.01937146164877,0.0,0.0,0.0,0.001396176879668034,7.779642428870158e-05,0.00014862149546045298,0.0005986542418093347,0.0962594149029769,0.07164008377459026,0.02461933112838665,0.09625941484873055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536044.6016580693,579.6351627782041,0.0,0.0962594149029769,0.07164008377613304,0.024619331128916844,0.37520605223465175,0.37520605223465175,0.12894064374018063,0.0,1.5443401718550263,5.0100447972251345,-1.4495071809506044e-11,1.6009529225703432,5.011767116607416,-1.4495071809506044e-11,24565.416045913214,20880.60363902623,0.85,1.0687582093520154,0.6641393638223521,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663354203964001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.97809377076,1521.685616298596,0.37520605223465175,0.12894064374018063,6.112871282664199,3.4857947869037296
2614.0,-30.115693600140833,5.002989121642708,34.99206551298217,24.078946373797976,4.9896943018700615,-26.605195815634637,-40.11914864005519,1.4791965173641242,-3.399587580415357,-5.014834975049449,39.98451838491241,42203.16879840017,25711.93626432209,25711.93626432209,67915.10506272226,77285.5880025494,77285.5880025494,25711.93626432209,102997.52426687148,102997.52426687148,102997.52426687148,127563.40903615425,127563.40903615425,0.0,0.0,91498.34418740818,56415.92498325999,38980.46578238688,24565.884769282762,63546.35055166964,20881.002053890348,1521.7032914123208,0.0,0.8868992779445156,2.860675250778956,0.0014959128700940735,0.0,-3.399587580415357,354450.96477583604,1553865.8137628417,4.383866791688793,1553865.8137628417,4.383866791688793,0.85,0.09625601734747735,4.028046144702076,101325.0,128378.3433193738,1.2669957396434621,1.0,0.0,4.028046144699111,1.2848330954324443,1.2851240198141705,3.1350734652008097,22715.316781500183,2316.317680502535,19308.019142053,1968.8700159639632,0.85,0.8499999946193946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.230925518134,4632.441516551485,5.563871764629302,5.002989121642708,-2.3363079518547467,7.3392970734974545,3.4858946200434024,3.5,0.9959698914409721,0.6,0.00022641791974915457,0.981706678365871,0.00023063703725235448,199.0191492581526,0.0,0.0,0.0,0.001396176879668034,7.779903525575076e-05,0.0001486188844934038,0.0005986437247135784,0.09625601734533483,0.07163992775736955,0.024616089587965278,0.0962560172913777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536044.7671038867,579.6351086596032,0.0,0.09625601734533483,0.07163992775896416,0.024616089588513197,0.3752061387376229,0.3752061387376229,0.12892397707351327,0.0,1.5585993709960348,5.010230648953097,-6.139089236967266e-12,1.615247394634082,5.011952453125446,-6.139089236967266e-12,24565.884769282762,20881.002053890348,0.85,1.068749101610491,0.664132061589984,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266333913409141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.97964972018,1521.7032914123208,0.3752061387376229,0.12892397707351327,6.112871282664199,3.4858946200434024
2615.0,-30.11542160321,5.003305572526045,34.99207997161235,24.079422326199733,4.990195119589148,-26.604900936939906,-40.11884849807245,1.4796744533190802,-3.3847724124362344,-5.014321081419659,39.98455216551339,42203.02455516995,25712.02589399954,25712.02589399954,67915.05044916949,77285.48736905953,77285.48736905953,25712.02589399954,102997.51326305907,102997.51326305907,102997.51326305907,127563.8681197876,127563.8681197876,0.0,0.0,91498.33619403778,56415.873380148325,38980.51423765495,24566.35485672854,63546.86909438349,20881.401628219257,1521.7210560723427,0.0,0.8869017695311767,2.860532874341493,0.0014959128700940735,0.0,-3.3847724124362344,354458.0654411562,1553867.2698133776,4.383783079895346,1553867.2698133776,4.383783079895346,0.85,0.09625262072083612,4.028046144702076,101325.0,128378.28597299765,1.2669951736787333,1.0,0.0,4.0280461447020235,1.284830859447081,1.2851217833225137,3.1350789211550545,22715.314797071478,2316.3174781471225,19308.015042165327,1968.8695978917701,0.85,0.8499998883860755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.310579043274,4632.441516551485,5.5637952598551745,5.003305572526045,-2.3358062504576296,7.339111822983675,3.4859947612520017,3.5,0.9959985032148576,0.6,0.00022641791974915457,0.9816788606971457,0.00023064357277527845,199.01892652195545,0.0,0.0,0.0,0.001396176879668034,7.780168046989724e-05,0.00014861623927925734,0.0005986330696689337,0.09625262071844054,0.0716397724542235,0.024612848264217037,0.09625262066767491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536044.9339981978,579.6350540671878,0.0,0.09625262071844054,0.07163977245600651,0.024612848264829606,0.37520622591153613,0.37520622591153613,0.12890731040684653,0.0,1.5728661320006267,5.01041662660532,8.355982572538778e-12,1.629548668983432,5.0121378158405605,8.355982572538778e-12,24566.35485672854,20881.401628219257,0.85,1.0687395211918014,0.6641243723980732,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663324099095021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.98122018304,1521.7210560723427,0.37520622591153613,0.12890731040684653,6.112871282664199,3.4859947612520017
