time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2616.0,-30.115148592713883,5.003621265722777,34.99209460727758,24.079898103978508,4.990695563258814,-26.604605183356206,-40.118552023172356,1.480152153901097,-3.369950870132186,-5.013807756258259,39.98458623932152,42202.89956565045,25712.116816392132,25712.116816392132,67915.01638204258,77285.38748036188,77285.38748036188,25712.116816392132,102997.50429675402,102997.50429675402,102997.50429675402,127564.33060479669,127564.33060479669,0.0,0.0,91498.32838400823,56415.840469296556,38980.54212745741,24566.826308042673,63547.36843550009,20881.80236183627,1521.7389099187926,0.0,0.886904257115929,2.8603903743186403,0.0014959128700940735,0.0,-3.369950870132186,354465.15836286993,1553868.7385022142,4.383699502876109,1553868.7385022142,4.383699502876109,0.85,0.0962492250144807,4.028046144702076,101325.0,128378.23374882211,1.266994658266194,1.0,0.0,4.0280461447013645,1.2848286245706677,1.285119547940058,3.1350843744223624,22715.312858158846,2316.317280433058,19308.020165270427,1968.8701203031032,0.85,0.8500001864748874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.390472932415,4632.441516551485,5.5637187480669645,5.003621265722777,-2.335305047766013,7.338926313488789,3.4860952058045465,3.5,0.9960272016584418,0.6,0.00022641791974915457,0.9816509402240761,0.00023065013282366073,199.01870295625878,0.0,0.0,0.0,0.001396176879668034,7.780429344691031e-05,0.00014861362630224425,0.00059862254447695,0.09624922501228714,0.07163961785763252,0.024609607154654618,0.09624922495968981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536045.1023411229,579.6349990009104,0.0,0.09624922501228714,0.0716396178592652,0.024609607155215495,0.3752063137537436,0.3752063137537436,0.1288906437401807,0.0,1.5871403240442419,5.010602847516907,2.2737367544323206e-13,1.6438568861260592,5.012323923372151,2.2737367544323206e-13,24566.826308042673,20881.80236183627,0.85,1.0687305871835686,0.6641171869844767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663309099524527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.982812734885,1521.7389099187926,0.3752063137537436,0.1288906437401807,6.112871282664199,3.4860952058045465
2617.0,-30.11487525605134,5.003936189143907,34.99210941814521,24.080373357888334,4.991195340750826,-26.604309202892686,-40.118251741491235,1.480629287591957,-3.3551229620651952,-5.0132950836945405,39.98462061381986,42202.760076112354,25712.2091894644,25712.2091894644,67914.96926557676,77285.28824824435,77285.28824824435,25712.2091894644,102997.49743770875,102997.49743770875,102997.49743770875,127564.79665023883,127564.79665023883,0.0,0.0,91498.32082858277,56415.79265644984,38980.586857925475,24567.29921253008,63547.886070455555,20882.20433065057,1521.7568600129703,0.0,0.8869067402438009,2.860247740857897,0.0014959128700940735,0.0,-3.3551229620651952,354472.24237781664,1553870.2201531907,4.383616075915438,1553870.2201531907,4.383616075915438,0.85,0.0962458302883917,4.028046144702076,101325.0,128378.17768299616,1.266994104939513,1.0,0.0,4.028046144702511,1.2848263923541619,1.285117315218112,3.1350898212182323,22715.31098245405,2316.317089164399,19308.01237854123,1968.8693262777024,0.85,0.8499999138666992,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.470603602295,4632.441516551485,5.5636422677713275,5.003936189143907,-2.3348044104872185,7.338740599631126,3.486195949206437,3.5,0.9960559854875534,0.6,0.00022641791974915457,0.981622987252451,0.00023065670088156265,199.0184791239707,0.0,0.0,0.0,0.001396176879668034,7.780694005763224e-05,0.00014861097969152233,0.000598611883806835,0.09624583028643191,0.07163946401223309,0.024606366274198828,0.09624583023219241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536045.2721696323,579.634943448683,0.0,0.09624583028643191,0.07163946401369183,0.024606366274699885,0.3752064022693292,0.3752064022693292,0.1288739770735142,0.0,1.6014218940588307,5.010789305895457,-5.1727511163335294e-11,1.6581721216293204,5.012510085284873,-5.1727511163335294e-11,24567.29921253008,20882.20433065057,0.85,1.068721140311094,0.6641095823285474,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329413589038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.98443465838,1521.7568600129703,0.3752064022693292,0.1288739770735142,6.112871282664199,3.486195949206437
2618.0,-30.114601303049852,5.00425033225753,34.99212440153696,24.08084840225058,4.991694736680871,-26.604012705814924,-40.11795516181735,1.4811061394459606,-3.340289620239389,-5.012783012922124,39.984655260712174,42202.63844965511,25712.302826365252,25712.302826365252,67914.94127602037,77285.189554526,77285.189554526,25712.302826365252,102997.49238089126,102997.49238089126,102997.49238089126,127565.2657648027,127565.2657648027,0.0,0.0,91498.31340780515,56415.76230293437,38980.61233874532,24567.773383911433,63548.38572265675,20882.60737632472,1521.7748945217063,0.0,0.8869092192767075,2.860104992874652,0.0014959128700940735,0.0,-3.340289620239389,354479.31818987476,1553871.7135463466,4.383532786852249,1553871.7135463466,4.383532786852249,0.85,0.0962424364698152,4.028046144702076,101325.0,128378.12211825505,1.266993556558155,1.0,0.0,4.028046144701196,1.2848241614639475,1.2851150838227579,3.135095264796749,22715.30914017684,2316.316901304405,19308.013861506326,1968.8694774980577,0.85,0.8500000480889784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.5509671396685,4632.441516551485,5.563565783258882,5.00425033225753,-2.3343043062241,7.33855463848163,3.486296986548016,3.5,0.9960848532994332,0.6,0.00022641791974915457,0.9815949721119633,0.0002306632839224942,199.01825478747486,0.0,0.0,0.0,0.001396176879668034,7.78095541214498e-05,0.00014860836562770476,0.0005986013542371527,0.096242436468147,0.07163931086414055,0.024603125604006446,0.09624243641158452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536045.4433439287,579.6348874562333,0.0,0.096242436468147,0.07163931086538228,0.024603125604432917,0.37520649146217105,0.37520649146217105,0.1288573104068445,0.0,1.6157105545064496,5.010975864721445,1.5575096767861396e-11,1.6724933926827248,5.012695895861498,1.5575096767861396e-11,24567.773383911433,20882.60737632472,0.85,1.0687122969955605,0.6641024468165004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663279208765426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.98607221643,1521.7748945217063,0.37520649146217105,0.1288573104068445,6.112871282664199,3.486296986548016
2619.0,-30.114326285442946,5.004563684549076,34.992139555918925,24.081322957668476,4.99219347506705,-26.603715316363004,-40.11765463566405,1.4815825059868346,-3.3254496590980125,-5.012271564060534,39.98469020797441,42202.50490868415,25712.397725014427,25712.397725014427,67914.90263369858,77285.09174711467,77285.09174711467,25712.397725014427,102997.48947212909,102997.48947212909,102997.48947212909,127565.7384820639,127565.7384820639,0.0,0.0,91498.30617603363,56415.71933760198,38980.65204270183,24568.249009934803,63548.90105263663,20883.011658444582,1521.793024744837,0.0,0.8869116940103553,2.859962111715164,0.0014959128700940735,0.0,-3.3254496590980125,354486.38551787136,1553873.2198866808,4.383449642548663,1553873.2198866808,4.383449642548663,0.85,0.09623904361462245,4.028046144702076,101325.0,128378.06733297918,1.2669930158695206,1.0,0.0,4.028046144701464,1.2848219328519437,1.2851128547061301,3.135100702835097,22715.30734482216,2316.3167182291772,19308.011339058176,1968.86922027993,0.85,0.8500000042244351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.6315599890195,4632.441516551485,5.563489298371398,5.004563684549076,-2.3338047543538902,7.338368438902966,3.486398313369199,3.5,0.9961138038197711,0.6,0.00022641791974915457,0.9815668489696573,0.0002306698927198118,199.01802957969647,0.0,0.0,0.0,0.001396176879668034,7.781220305250106e-05,0.00014860571669665353,0.0005985906842206441,0.09623904361227054,0.0716391584539843,0.02459988515828624,0.09623904356172504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536045.6160022271,579.6348309783457,0.0,0.09623904361227054,0.07163915845573504,0.02459988515888741,0.37520658132721724,0.37520658132721724,0.12884064374017948,0.0,1.6300063417916704,5.011162784320504,1.7053025658242404e-12,1.6868219049625282,5.012883070708767,1.7053025658242404e-12,24568.249009934803,20883.011658444582,0.85,1.0687030225344991,0.6640949600958234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663264318648706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.987731233028,1521.793024744837,0.37520658132721724,0.12884064374017948,6.112871282664199,3.486398313369199
2620.0,-30.114050603392027,5.004876236697242,34.992154878908345,24.0817972336896,4.992691720654931,-26.603417378205044,-40.11735784644259,1.4820584954679619,-3.310604058461081,-5.011760701090868,39.98472542781428,42202.38940608445,25712.49374222017,25712.49374222017,67914.88314830462,77284.99466335928,77284.99466335928,25712.49374222017,102997.48840557944,102997.48840557944,102997.48840557944,127566.21431565519,127566.21431565519,0.0,0.0,91498.29919933366,56415.69394205895,38980.672508083015,24568.72591007575,63549.398418158766,20883.417023564387,1521.811239496966,0.0,0.8869141647291489,2.859819115179345,0.0014959128700940735,0.0,-3.310604058461081,354493.4448605171,1553874.737977585,4.383366633447876,1553874.737977585,4.383366633447876,0.85,0.09623565165877786,4.028046144702076,101325.0,128378.0220683153,1.2669925691420212,1.0,0.0,4.028046144702283,1.284819706011681,1.2851106273616446,3.135106136569059,22715.30561279136,2316.3165416111883,19308.009195597857,1968.8690017078063,0.85,0.8499999746745737,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.712378585176,4632.441516551485,5.563412786429479,5.004876236697242,-2.3333057328123097,7.338181969509551,3.4864999251975775,3.5,0.9961428357707364,0.6,0.00022641791974915457,0.9815386587539654,0.00023067651765910625,199.0178038283263,0.0,0.0,0.0,0.001396176879668034,7.781481912689711e-05,0.00014860310062225746,0.0005985801465522589,0.096235651656697,0.07163900673617014,0.024596644920526854,0.09623565160411843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536045.7900072196,579.6347740599393,0.0,0.096235651656697,0.07163900673771917,0.02459664492105869,0.37520667187628637,0.37520667187628637,0.12882397707351328,0.0,1.6443090619122245,5.011350115641903,7.16227077646181e-12,1.701156642629769,5.013070929389073,7.16227077646181e-12,24568.72591007575,20883.417023564387,0.85,1.068694351776876,0.6640879450721193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266324946603844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.989420708982,1521.811239496966,0.37520667187628637,0.12882397707351328,6.112871282664199,3.4864999251975775
2621.0,-30.113774268582937,5.005187978199316,34.99217036851913,24.082271195389353,4.993189493063454,-26.603118899914527,-40.1170572155155,1.4825341243950083,-3.2957528239726344,-5.011250499391936,39.98476092701988,42202.26053544393,25712.591019751097,25712.591019751097,67914.85155519503,77284.8982272979,77284.8982272979,25712.591019751097,102997.489247049,102997.489247049,102997.489247049,127566.69341390744,127566.69341390744,0.0,0.0,91498.29241434846,56415.65472249414,38980.70854650479,24569.204166858446,63549.91271336324,20883.82354182968,1521.8295452584046,0.0,0.8869166310252163,2.859675994412723,0.0014959128700940735,0.0,-3.2957528239726344,354500.49517534766,1553876.2681117635,4.383283773251614,1553876.2681117635,4.383283773251614,0.85,0.09623226065866024,4.028046144702076,101325.0,128377.96850791352,1.2669920405419544,1.0,0.0,4.028046144702869,1.2848174808659236,1.285108401712048,3.135111566187058,22715.30392835554,2316.316369846537,19308.01190774354,1968.869278269699,0.85,0.8500001571029533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.7934196354745,4632.441516551485,5.563336282083129,5.005187978199316,-2.332807301322095,7.337995279521411,3.4866018179031895,3.5,0.9961719479723399,0.6,0.00022641791974915457,0.9815104026660637,0.00023068315846081568,199.01757754293754,0.0,0.0,0.0,0.001396176879668034,7.781746914724197e-05,0.0001486004506019126,0.0005985694721480253,0.09623226065645123,0.07163885575233993,0.024593404904111296,0.09623226060544339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536045.9653924447,579.6347166900422,0.0,0.09623226065645123,0.07163885575398439,0.02459340490467585,0.3752067631221647,0.3752067631221647,0.12880731040684734,0.0,1.6586186137627124,5.011537818623992,-6.252776074688882e-13,1.7154976754193285,5.013258856233676,-6.252776074688882e-13,24569.204166858446,20883.82354182968,0.85,1.0686852059344203,0.6640805428922274,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663234651376272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.99113266322,1521.8295452584046,0.3752067631221647,0.12880731040684734,6.112871282664199,3.4866018179031895
2622.0,-30.11349766478768,5.005498898325303,34.99218602278379,24.082744598295562,4.993686593067649,-26.602820246749005,-40.11675651473922,1.4830091750287293,-3.2808961958697864,-5.010740990824776,39.98479670216044,42202.13264697465,25712.689584881453,25712.689584881453,67914.8222318561,77284.80237157548,77284.80237157548,25712.689584881453,102997.49195645694,102997.49195645694,102997.49195645694,127567.17573566025,127567.17573566025,0.0,0.0,91498.28582867984,56415.61610407799,38980.7441384465,24569.683779203307,63550.42791764981,20884.23121232281,1521.8479427087595,0.0,0.886919092749497,2.8595327489678284,0.0014959128700940735,0.0,-3.2808961958697864,354507.5360219665,1553877.8101390284,4.383201066966161,1553877.8101390284,4.383201066966161,0.85,0.09622887062761606,4.028046144702076,101325.0,128377.91583832921,1.2669915207335722,1.0,0.0,4.028046144703057,1.2848152584333021,1.285106178776202,3.135116989203457,22715.302293401925,2316.316203127666,19308.006214723493,1968.8686977432144,0.85,0.849999967657567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.874679551573,4632.441516551485,5.563259795563337,5.005498898325303,-2.332309487935419,7.337808386260722,3.486703986984144,3.5,0.9962011391383269,0.6,0.00022641791974915457,0.9814821199521838,0.0002306898059031226,199.01735103779635,0.0,0.0,0.0,0.001396176879668034,7.782011986676278e-05,0.0001485977998823918,0.0005985587949274789,0.09622887062510198,0.07163870551304857,0.024590165112053405,0.09622887057649353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536046.1421409514,579.6346588741969,0.0,0.09622887062510198,0.07163870551492023,0.02459016511269584,0.3752068550729254,0.3752068550729254,0.1287906437401808,0.0,1.672934859100792,5.0117257607847705,2.4442670110147446e-12,1.7298447949549995,5.013446431718933,2.4442670110147446e-12,24569.683779203307,20884.23121232281,0.85,1.068676080668753,0.6640731467876376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663219875159848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.992866883786,1521.8479427087595,0.3752068550729254,0.1287906437401808,6.112871282664199,3.486703986984144
2623.0,-30.113220053256764,5.005808988602121,34.99220183942746,24.083217686880403,4.994183176401443,-26.602520738295958,-40.11645574411375,1.4834838614403856,-3.266034271115359,-5.010232089068175,39.98483274034859,42202.00831839806,25712.78916678191,25712.78916678191,67914.79748517997,77284.70726307349,77284.70726307349,25712.78916678191,102997.4964298554,102997.4964298554,102997.4964298554,127567.66106907079,127567.66106907079,0.0,0.0,91498.27937302273,56415.58042834614,38980.77660519621,24570.164639215393,63550.9412444116,20884.639943333084,1521.866423729609,0.0,0.8869215503874566,2.859389390488561,0.0014959128700940735,0.0,-3.266034271115359,354514.5685925638,1553879.3635077265,4.383118498279735,1553879.3635077265,4.383118498279735,0.85,0.09622548149674909,4.028046144702076,101325.0,128377.86383685804,1.2669910075189543,1.0,0.0,4.028046144703057,1.2848130377123033,1.2851039575523657,3.1351224080620206,22715.300690724875,2316.316039700089,19308.00987420419,1968.869070906394,0.85,0.8500001887312919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.956154676824,4632.441516551485,5.56318327268507,5.005808988602121,-2.331812233556384,7.337621222158505,3.4868064278524824,3.5,0.9962304079578521,0.6,0.00022641791974915457,0.981453735081325,0.00023069647774114709,199.01712370795966,0.0,0.0,0.0,0.001396176879668034,7.782277128551984e-05,0.00014859514846363473,0.0005985481148903765,0.09622548149409399,0.07163855596725298,0.02458692552684101,0.09622548144751376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536046.32018907,579.6346006332335,0.0,0.09622548149409399,0.07163855596922969,0.0245869255275194,0.37520694772723745,0.37520694772723745,0.1287739770735144,0.0,1.687257607942115,5.011914020140864,-3.353761712787673e-12,1.744197817952795,5.013634800682041,-3.353761712787673e-12,24570.164639215393,20884.639943333084,0.85,1.068667059138988,0.6640658264382374,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663205137897593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.9946157042,1521.866423729609,0.37520694772723745,0.1287739770735144,6.112871282664199,3.4868064278524824
2624.0,-30.112941823324412,5.00611823956162,34.99221781659555,24.083690461143874,4.994679237642577,-26.602220725411197,-40.116151061933465,1.4839581397293635,-3.2511669496042828,-5.009723859273876,39.9848690492759,42201.87050431513,25712.88988486014,25712.88988486014,67914.76038917527,77284.61286414169,77284.61286414169,25712.88988486014,102997.50274900183,102997.50274900183,102997.50274900183,127568.14957629048,127568.14957629048,0.0,0.0,91498.27316551193,56415.530805685245,38980.82484425187,24570.64682728866,63551.47167154052,20885.04980319536,1521.8849944354943,0.0,0.8869240035804771,2.859245909892869,0.0014959128700940735,0.0,-3.2511669496042828,354521.59198666166,1553880.9285468317,4.383036079239129,1553880.9285468317,4.383036079239129,0.85,0.09622209331431911,4.028046144702076,101325.0,128377.80348397294,1.266990411882289,1.0,0.0,4.02804614470129,1.2848108189082874,1.2851017382459466,3.135127822261595,22715.29914965246,2316.315882554436,19308.00046427031,1968.8681113601801,0.85,0.849999832142458,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.037841881993,4632.441516551485,5.563106743061715,5.00611823956162,-2.3313155900542797,7.3374338296159,3.486909136583198,3.5,0.9962597533094851,0.6,0.00022641791974915457,0.981425287869384,0.0002307031646195855,199.016895872249,0.0,0.0,0.0,0.001396176879668034,7.782545727142233e-05,0.00014859246247773223,0.0005985372956152172,0.09622209331237458,0.0716384071516371,0.024583686160737472,0.09622209325968385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536046.4995748006,579.6345419547188,0.0,0.09622209331237458,0.07163840715308485,0.024583686161234262,0.37520704108892855,0.37520704108892855,0.1287573104068476,0.0,1.7015867960835749,5.012102642339585,2.7284841053187847e-12,1.7585569096696076,5.013823591173832,2.7284841053187847e-12,24570.64682728866,20885.04980319536,0.85,1.0686575558814118,0.6640581153247136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266319043999095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.99639393304,1521.8849944354943,0.37520704108892855,0.1287573104068476,6.112871282664199,3.486909136583198
2625.0,-30.11266298649879,5.006426642034406,34.99223395245181,24.0841626766138,4.995174613122515,-26.60192023498009,-40.11584634482858,1.4844318616038246,-3.2362943546012275,-5.009216306541926,39.98490562576735,42201.73485663818,25712.991703265725,25712.991703265725,67914.72655990391,77284.51918236671,77284.51918236671,25712.991703265725,102997.51088563244,102997.51088563244,102997.51088563244,127568.64122064675,127568.64122064675,0.0,0.0,91498.26715147923,56415.48282575059,38980.871473031824,24571.130335014313,63552.00180804614,20885.460784762166,1521.9036544935047,0.0,0.8869264523142849,2.859102308306743,0.0014959128700940735,0.0,-3.2362943546012275,354528.6061332118,1553882.5051197773,4.382953810322195,1553882.5051197773,4.382953810322195,0.85,0.09621870608088132,4.028046144702076,101325.0,128377.75304143238,1.26698991405312,1.0,0.0,4.028046144700599,1.2848086027149814,1.2850995215508287,3.135133230109331,22715.297656612787,2316.31573030676,19308.00509322051,1968.868583381737,0.85,0.85000009179275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.119737788006,4632.441516551485,5.563030203014842,5.006426642034406,-2.330819565352093,7.3372462073864995,3.4870121089369834,3.5,0.9962891739819952,0.6,0.00022641791974915457,0.9813967794988318,0.00023070986626304096,199.01666754009156,0.0,0.0,0.0,0.001396176879668034,7.782814365093194e-05,0.00014858977609822263,0.0005985264747545903,0.09621870607882159,0.07163825906571904,0.024580447013102556,0.09621870602736418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536046.6802824584,579.6344828437858,0.0,0.09621870607882159,0.0716382590672526,0.02458044701362872,0.3752071351640416,0.3752071351640416,0.12874064374018118,0.0,1.7159223268607775,5.01229164766886,1.0516032489249483e-11,1.7729219519407025,5.014012836299457,1.0516032489249483e-11,24571.130335014313,20885.460784762166,0.85,1.0686481090719226,0.6640504414653251,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663175781888514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16531.998193804244,1521.9036544935047,0.3752071351640416,0.12874064374018118,6.112871282664199,3.4870121089369834
2626.0,-30.11238393350993,5.006734187117783,34.992250244562705,24.084634507913165,4.995669418858594,-26.601619606966143,-40.11554536465553,1.484905092314534,-3.221417368665243,-5.008709437030928,39.98494244875274,42201.61568211541,25713.094589994835,25713.094589994835,67914.71027211024,77284.42600777277,77284.42600777277,25713.094589994835,102997.52059776761,102997.52059776761,102997.52059776761,127569.1356408924,127569.1356408924,0.0,0.0,91498.26132648469,56415.45100082617,38980.900361842796,24571.615043124795,63552.51540496759,20885.872786656077,1521.9223972045072,0.0,0.8869288966339932,2.8589585971397207,0.0014959128700940735,0.0,-3.221417368665243,354535.61094639957,1553884.0923179474,4.382871690011617,1553884.0923179474,4.382871690011617,0.85,0.09621531976668245,4.028046144702076,101325.0,128377.70337835712,1.2669894239166752,1.0,0.0,4.028046144703023,1.2848063888271002,1.2850973071616576,3.135138632350108,22715.296210503595,2316.315582844661,19308.005722637987,1968.8686475644577,0.85,0.8500001736147261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.201839075059,4632.441516551485,5.562953649626914,5.006734187117783,-2.330324168046621,7.337058355164404,3.487115340748877,3.5,0.9963186687853934,0.6,0.00022641791974915457,0.9813682499219747,0.00023071657328139187,199.01643903144833,0.0,0.0,0.0,0.001396176879668034,7.783079716988809e-05,0.0001485871225792665,0.0005985157862577892,0.0962153197643876,0.07163811168823757,0.024577208076150037,0.09621531971497473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536046.862207945,579.6344233344843,0.0,0.0962153197643876,0.07163811168994622,0.024577208076736235,0.3752072299588835,0.3752072299588835,0.12872397707351518,0.0,1.7302639480944322,5.012480842015975,-1.7053025658242404e-13,1.787292068365673,5.014201482344845,-1.7053025658242404e-13,24571.615043124795,20885.872786656077,0.85,1.0686392165494314,0.6640431997569165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663161164024728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.00001510787,1521.9223972045072,0.3752072299588835,0.12872397707351518,6.112871282664199,3.487115340748877
2627.0,-30.11210420967666,5.007040865994553,34.99226669099107,24.085105850268178,4.996163619967088,-26.60131843571019,-40.11524431463329,1.4853778460006306,-3.2065355692861885,-5.008203265131373,39.984979527823704,42201.498893036805,25713.198534787563,25713.198534787563,67914.69742782437,77284.33347698698,77284.33347698698,25713.198534787563,102997.53201177454,102997.53201177454,102997.53201177454,127569.63303567865,127569.63303567865,0.0,0.0,91498.2556286793,56415.42104472913,38980.92731550018,24572.101023904106,63553.028339404285,20886.28587031849,1521.9412270825858,0.0,0.8869313364320466,2.858814768928644,0.0014959128700940735,0.0,-3.2065355692861885,354542.60622748535,1553885.6905562645,4.382789721919187,1553885.6905562645,4.382789721919187,0.85,0.09621193439361905,4.028046144702076,101325.0,128377.64976227924,1.266988894767128,1.0,0.0,4.028046144698518,1.2848041771784733,1.2850950950122477,3.1351440291453354,22715.2947959703,2316.315438602408,19308.002338311322,1968.8683024591805,0.85,0.8500000775572838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.284142475313,4632.441516551485,5.562877084621998,5.007040865994553,-2.329829412715593,7.336870278710146,3.487218827919086,3.5,0.9963482365483103,0.6,0.00022641791974915457,0.9813396526577471,0.0002307232966037298,199.01620997399607,0.0,0.0,0.0,0.001396176879668034,7.783345138832538e-05,0.00014858446836082918,0.0005985050949434455,0.09621193439109256,0.07163796503532935,0.024573969355763208,0.09621193434418639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536047.045398649,579.6343634113117,0.0,0.09621193439109256,0.07163796503721051,0.024573969356408543,0.3752073254669792,0.3752073254669792,0.1287073104068484,0.0,1.7446115483245421,5.012670208333418,1.34718902700115e-11,1.8016676958451967,5.014390204745041,1.34718902700115e-11,24572.101023904106,20886.28587031849,0.85,1.0686303894934264,0.6640360026222534,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663146586821392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.001850036533,1521.9412270825858,0.3752073254669792,0.1287073104068484,6.112871282664199,3.487218827919086
2628.0,-30.111823905199643,5.007346670511828,34.99228328980645,24.08557670367884,4.996657170213167,-26.601016806871094,-40.11493942290542,1.4858500718846235,-3.1916489891946753,-5.007697777489817,39.985016859300444,42201.36849399639,25713.303457927024,25713.303457927024,67914.67195192342,77284.24164528688,77284.24164528688,25713.303457927024,102997.5451032139,102997.5451032139,102997.5451032139,127570.13335870586,127570.13335870586,0.0,0.0,91498.25013173217,56415.37698044169,38980.97016810054,24572.588255491966,63553.558423592505,20886.700017168172,1521.9601425980293,0.0,0.8869337717897903,2.8586708257442273,0.0014959128700940735,0.0,-3.1916489891946753,354549.5921598542,1553887.2996744437,4.38270790331032,1553887.2996744437,4.38270790331032,0.85,0.09620854994675404,4.028046144702076,101325.0,128377.5928056358,1.2669883326487619,1.0,0.0,4.028046144700632,1.2848019680066258,1.2850928853401782,3.135149419915352,22715.29343130194,2316.3152994449624,19307.999484485765,1968.8680114499616,0.85,0.8500000029882562,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.366644729781,4632.441516551485,5.562800494686895,5.007346670511828,-2.3293352934300033,7.336681963941832,3.487322566358775,3.5,0.996377876102507,0.6,0.00022641791974915457,0.9813109969337166,0.00023073003406324626,199.01598044160096,0.0,0.0,0.0,0.001396176879668034,7.783613956259029e-05,0.00014858178018656428,0.0005984942668534615,0.09620854994441051,0.0716378190959394,0.024570730848471115,0.09620854989590427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536047.2298363887,579.6343030802173,0.0,0.09620854994441051,0.07163781909768442,0.024570730849069623,0.3752074216822404,0.3752074216822404,0.1286906437401825,0.0,1.7589650191052897,5.012859793285088,-1.0231815394945443e-12,1.8160487882951202,5.01457935796509,-1.0231815394945443e-12,24572.588255491966,20886.700017168172,0.85,1.0686210754599064,0.6640284122679478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663132050696253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.003707706208,1521.9601425980293,0.3752074216822404,0.1286906437401825,6.112871282664199,3.487322566358775
2629.0,-30.11154266112543,5.007651593332173,34.99230003907032,24.08604724276813,4.997150202747609,-26.60071438419274,-40.114638198260195,1.4863219258149483,-3.176757650276272,-5.007192952443661,39.9850544390877,42201.2570985235,25713.409261558714,25713.409261558714,67914.66636008222,77284.15058395475,77284.15058395475,25713.409261558714,102997.55984551346,102997.55984551346,102997.55984551346,127570.63655670581,127570.63655670581,0.0,0.0,91498.24481503096,56415.3513295998,38980.99276159018,24573.07671119235,63554.06947278253,20887.115204513495,1521.9791417568085,0.0,0.8869362028323048,2.8585267705058617,0.0014959128700940735,0.0,-3.176757650276272,354556.56904287054,1553888.9194994068,4.38262622998115,1553888.9194994068,4.38262622998115,0.85,0.09620516640751127,4.028046144702076,101325.0,128377.54536960425,1.2669878644915298,1.0,0.0,4.028046144701731,1.284799760582444,1.28509067741617,3.1351548064392727,22715.29211138131,2316.315164850516,19307.997004515903,1968.8677585634139,0.85,0.8499999432030984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.449342727298,4632.441516551485,5.562723862407438,5.007651593332173,-2.3288417978806426,7.336493391212816,3.4874265521648105,3.5,0.996407586332803,0.6,0.00022641791974915457,0.9812822460611352,0.00023073679428930422,199.01575014033185,0.0,0.0,0.0,0.001396176879668034,7.783879548915608e-05,0.00014857912425999848,0.0005984835686586975,0.0962051664055022,0.07163767385600303,0.02456749254949917,0.09620516635501014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536047.4155009345,579.6342423478198,0.0,0.0962051664055022,0.07163767385749908,0.02456749255001219,0.375207518602742,0.375207518602742,0.12867397707351555,0.0,1.773324262029064,5.013049721415712,-1.3301360013429075e-11,1.830435302167416,5.0147693937042845,-1.3301360013429075e-11,24573.07671119235,20887.115204513495,0.85,1.068612394508697,0.6640213199344611,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663117556035561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.00558633224,1521.9791417568085,0.375207518602742,0.12867397707351555,6.112871282664199,3.4874265521648105
2630.0,-30.11126106496216,5.007955625793783,34.99231693708755,24.08651732783767,4.997642629551944,-26.600411705192496,-40.114333166833944,1.4867932697822857,-3.1618617272688994,-5.0066888691252975,39.98509227039766,42201.131289958175,25713.516104606748,25713.516104606748,67914.64739456492,77284.06015307749,77284.06015307749,25713.516104606748,102997.57625768424,102997.57625768424,102997.57625768424,127571.14270791132,127571.14270791132,0.0,0.0,91498.23974105736,56415.31087793817,38981.03207013243,24573.566450227074,63554.598520359505,20887.53148269301,1521.9982297699082,0.0,0.8869386291463147,2.858382596236882,0.0014959128700940735,0.0,-3.1618617272688994,354563.53578269674,1553890.5501649235,4.382544715814388,1553890.5501649235,4.382544715814388,0.85,0.09620178382594162,4.028046144702076,101325.0,128377.49409192232,1.266987358420156,1.0,0.0,4.028046144701518,1.2847975555515403,1.2850884718859816,3.13516018714163,22715.29085172007,2316.315036400817,19307.99503711675,1968.8675579445328,0.85,0.8499999037280516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.532233541661,4632.441516551485,5.562647225697274,5.007955625793783,-2.328348987856708,7.336304613650491,3.4875307816664676,3.5,0.9964373661904193,0.6,0.00022641791974915457,0.9812534601056943,0.00023074356316131237,199.0155195512829,0.0,0.0,0.0,0.001396176879668034,7.784148506585497e-05,0.0001485764346832996,0.0005984727349196447,0.09620178382427769,0.0716375293530425,0.02456425447123519,0.09620178377036896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536047.6024081546,579.6341812089239,0.0,0.09620178382427769,0.07163752935428157,0.024564254471660052,0.3752076162346454,0.3752076162346454,0.1286573104068479,0.0,1.7876892157500492,5.013239942754865,-5.9685589803848416e-12,1.844827141856399,5.014959372289695,-5.9685589803848416e-12,24573.566450227074,20887.53148269301,0.85,1.0686032006450121,0.6640138128862412,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663103103186917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.007493125024,1521.9982297699082,0.3752076162346454,0.1286573104068479,6.112871282664199,3.4875307816664676
2631.0,-30.110978552957192,5.0082587606865125,34.99233398211114,24.08698695888745,4.998134417735128,-26.600108265829775,-40.11402799570931,1.487264130607928,-3.1469611545849716,-5.006185476424166,39.98513034832887,42201.008726867505,25713.623812872425,25713.623812872425,67914.63253973993,77283.9705011102,77283.9705011102,25713.623812872425,102997.59431398263,102997.59431398263,102997.59431398263,127571.65174246782,127571.65174246782,0.0,0.0,91498.23481651316,56415.27304227137,38981.068638046425,24574.057428485186,63555.12606653161,20887.948814212406,1522.0174029819818,0.0,0.8869410510092963,2.8582383081524974,0.0014959128700940735,0.0,-3.1469611545849716,354570.49308479496,1553892.1914625247,4.382463351486256,1553892.1914625247,4.382463351486256,0.8499999999999999,0.09619840216720142,4.028046144702076,101325.0,128377.43936232259,1.2669868182810027,1.0,0.0,4.028046144701277,1.2847953527884168,1.2850862686240871,3.1351655623286057,22715.28962915607,2316.3149117339835,19307.993555329987,1968.867406844334,0.85,0.849999884243049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.615313919339,4632.441516551485,5.562570550797321,5.0082587606865125,-2.3278568295145994,7.336115590201112,3.4876352507812736,3.5,0.9964672145089353,0.6,0.00022641791974915457,0.9812245814443533,0.00023075035423171883,199.01528821282082,0.0,0.0,0.0,0.001396176879668034,7.78441759603052e-05,0.00014857374378884937,0.0005984618958726287,0.09619840216507229,0.0716373855606619,0.024561016604410384,0.09619840211563749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536047.7905338334,579.6341196714533,0.0,0.09619840216507229,0.07163738556224743,0.02456101660495399,0.37520771458007696,0.37520771458007696,0.12864064374018092,0.0,1.8020597869445965,5.0134305530974075,-1.1084466677857563e-11,1.8592243218391786,5.015150220343742,-1.1084466677857563e-11,24574.057428485186,20887.948814212406,0.85,1.068594096857658,0.6640063727147688,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663088692560691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.00941634612,1522.0174029819818,0.37520771458007696,0.12864064374018092,6.112871282664199,3.4876352507812736
2632.0,-30.110695521022304,5.0085609907891095,34.99235117227246,24.087456170842074,4.998625587914347,-26.59980442038291,-40.11372275473548,1.4877344872749871,-3.1320562545300277,-5.005682790624635,39.98516866584485,42200.888021497805,25713.732387688397,25713.732387688397,67914.6204091862,77283.88154912558,77283.88154912558,25713.732387688397,102997.61393681398,102997.61393681398,102997.61393681398,127572.16355085358,127572.16355085358,0.0,0.0,91498.23013103215,56415.23660340437,38981.103919586414,24574.54961403959,63555.653533626006,20888.367171933653,1522.0366599354727,0.0,0.8869434683641471,2.858093908772047,0.0014959128700940735,0.0,-3.1320562545300277,354577.440723957,1553893.843090324,4.382382138913484,1553893.843090324,4.382382138913484,0.85,0.09619502142904043,4.028046144702076,101325.0,128377.38969924733,1.266986328144558,1.0,0.0,4.02804614470077,1.2847931523913698,1.285084067728805,3.1351709317602783,22715.28846594174,2316.3147931191324,19307.997073487953,1968.8677655966058,0.85,0.8500000826508313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.69858094372,4632.441516551485,5.5624938415169085,5.0085609907891095,-2.3273653382129487,7.335926329002058,3.487739955850236,3.5,0.9964971302429246,0.6,0.00022641791974915457,0.9811956505545394,0.00023075715798494484,199.01505644914698,0.0,0.0,0.0,0.001396176879668034,7.78468675566911e-05,0.00014857105219246347,0.0005984510539981834,0.09619502142715462,0.07163724247874931,0.02455777894840532,0.09619502137640257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536047.9798432093,579.6340577467813,0.0,0.09619502142715462,0.0716372424801537,0.024557778948886742,0.3752078136467448,0.3752078136467448,0.12862397707351367,0.0,1.8164358642002298,5.013621569019676,-7.958078640513122e-12,1.873626536094605,5.015341509307518,-7.958078640513122e-12,24574.54961403959,20888.367171933653,0.85,1.0685850374153412,0.6639989627228076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663074324498456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.011367301122,1522.0366599354727,0.3752078136467448,0.12862397707351367,6.112871282664199,3.487739955850236
2633.0,-30.110411889409892,5.00886230890593,34.992368505788136,24.08792485892775,4.999116082012218,-26.59950010267697,-40.11341747883705,1.4882042952790653,-3.1171471050050172,-5.005180826303525,39.985207221692036,42200.76945653086,25713.841825981457,25713.841825981457,67914.61128251231,77283.7932919493,77283.7932919493,25713.841825981457,102997.63511793077,102997.63511793077,102997.63511793077,127572.67813052161,127572.67813052161,0.0,0.0,91498.2256244876,56415.201789068116,38981.13759491054,24575.043012590842,63556.18060750139,20888.786560702214,1522.0560013177335,0.0,0.8869458811419362,2.857949397466249,0.0014959128700940735,0.0,-3.1171471050050172,354584.37849834084,1553895.5049898413,4.382301080410151,1553895.5049898413,4.382301080410151,0.8499999999999999,0.09619164161967053,4.028046144702076,101325.0,128377.33669560646,1.266985805039294,1.0,0.0,4.028046144702017,1.2847909545685718,1.2850818694083546,3.135176294928601,22715.287347150046,2316.3146790341298,19307.996649906454,1968.8677224033136,0.85,0.8500001058683027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.7820316860925,4632.441516551485,5.562417100726401,5.00886230890593,-2.326874528058505,7.3357368369644345,3.4878448931989974,3.5,0.9965271123425706,0.6,0.00022641791974915457,0.9811666592900851,0.00023076397633912404,199.01482419496242,0.0,0.0,0.0,0.001396176879668034,7.7849559547097e-05,0.00014856836020205757,0.0005984402105366073,0.09619164161778901,0.07163710011313351,0.0245545415046555,0.09619164156657084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536048.1703300861,579.633995436928,0.0,0.09619164161778901,0.07163710011453477,0.02455454150513577,0.37520791344208043,0.37520791344208043,0.12860731040684673,0.0,1.8308173451062544,5.013812990706924,9.890754881780595e-12,1.8880337212984841,5.015533177075895,9.890754881780595e-12,24575.043012590842,20888.786560702214,0.85,1.0685760319980038,0.6639915906392588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663059999342292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.01333808912,1522.0560013177335,0.37520791344208043,0.12860731040684673,6.112871282664199,3.4878448931989974
2634.0,-30.110128035482287,5.00916270758373,34.99238598058263,24.08839309299367,4.999605986073147,-26.599195644045377,-40.11311216801403,1.488673594635993,-3.1022343114202044,-5.0046796115387595,39.985246003792966,42200.651705378594,25713.952158664033,25713.952158664033,67914.60386404263,77283.70555421163,77283.70555421163,25713.952158664033,102997.65771287566,102997.65771287566,102997.65771287566,127573.19528262335,127573.19528262335,0.0,0.0,91498.2213078634,56415.167459029326,38981.170943148965,24575.537569747677,63556.70851289664,20889.206934285525,1522.0754246554286,0.0,0.8869482892435642,2.857804779223406,0.0014959128700940735,0.0,-3.1022343114202044,354591.3060194953,1553897.1766443336,4.382220179303835,1553897.1766443336,4.382220179303835,0.85,0.0961882627366982,4.028046144702076,101325.0,128377.28870281402,1.266985331387259,1.0,0.0,4.028046144702372,1.2847887591327982,1.285079673475469,3.135181652290382,22715.286275507857,2316.314569757038,19307.992244365025,1968.8672731631113,0.85,0.8499999520227639,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.865663214445,4632.441516551485,5.562340338651373,5.00916270758373,-2.3263844231183946,7.335547130702125,3.487950059148887,3.5,0.9965571597568248,0.6,0.00022641791974915457,0.981137646226862,0.00023077080022348002,199.01459175927585,0.0,0.0,0.0,0.001396176879668034,7.785225193155485e-05,0.00014856566781759972,0.0005984293654877718,0.09618826273456757,0.07163695846238174,0.024551304272185832,0.0961882626861035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536048.361934799,579.6339327614147,0.0,0.09618826273456757,0.07163695846396856,0.024551304272729644,0.37520801397231063,0.37520801397231063,0.12859064374018092,0.0,1.8452040371867042,5.014004632024637,4.780531526193954e-11,1.9024453001185293,5.015724266558209,4.780531526193954e-11,24575.537569747677,20889.206934285525,0.85,1.0685670396266933,0.6639842227955437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663045717433083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.015330325055,1522.0754246554286,0.37520801397231063,0.12859064374018092,6.112871282664199,3.487950059148887
2635.0,-30.10984351807048,5.00946217976912,34.992403595021365,24.08886080319064,5.0000951826830455,-26.59889065888889,-40.11280678734181,1.4891423235014978,-3.0873174209745002,-5.004179143489836,39.985285020840834,42200.536320004096,25714.063337753272,25714.063337753272,67914.59965775737,77283.61850432593,77283.61850432593,25714.063337753272,102997.68184207921,102997.68184207921,102997.68184207921,127573.7151857002,127573.7151857002,0.0,0.0,91498.21712459048,56415.13494026887,38981.202427024,24576.033343620988,63557.235770644984,20889.628342077838,1522.0949332592154,0.0,0.8869506926518174,2.857660048201339,0.0014959128700940735,0.0,-3.0873174209745002,354598.2233246379,1553898.8584270999,4.382139436171093,1553898.8584270999,4.382139436171093,0.85,0.0961848847912165,4.028046144702076,101325.0,128377.23274834025,1.2669847791595386,1.0,0.0,4.028046144701393,1.284786566373338,1.2850774802195029,3.135187003139626,22715.285236971362,2316.314463855788,19307.98841223235,1968.8668823943294,0.85,0.8499998221817042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.949472525559,4632.441516551485,5.562263548536136,5.00946217976912,-2.325895024739655,7.3353572045087745,3.488055449931533,3.5,0.9965872714090095,0.6,0.00022641791974915457,0.9811085662767435,0.00023077764024464584,199.01435878083566,0.0,0.0,0.0,0.001396176879668034,7.785494501809389e-05,0.00014856297473106068,0.0005984185176109209,0.09618488478857698,0.07163681753451359,0.024548067254063385,0.09618488474484795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536048.5547002924,579.6338697061938,0.0,0.09618488478857698,0.07163681753647948,0.02454806725473702,0.3752081152313952,0.3752081152313952,0.12857397707351725,0.0,1.8595958651153524,5.014196509407611,-6.87805368215777e-12,1.916861722515364,5.015915663512942,-6.87805368215777e-12,24576.033343620988,20889.628342077838,0.85,1.0685581088333755,0.6639768990629253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663031479123905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.01733646909,1522.0949332592154,0.3752081152313952,0.12857397707351725,6.112871282664199,3.488055449931533
2636.0,-30.10955842705471,5.0097607193790825,34.99242134722143,24.08932802444326,5.000583713301362,-26.59858522419703,-40.1125013368204,1.4896105104437056,-3.0723966838033903,-5.003679391435184,39.98532426233352,42200.42298326978,25714.175246804443,25714.175246804443,67914.59823007422,77283.53215832006,77283.53215832006,25714.175246804443,102997.7074051245,102997.7074051245,102997.7074051245,127574.2376667115,127574.2376667115,0.0,0.0,91498.21314288909,56415.10396783892,38981.23241672241,24576.530261586995,63557.7626783094,20890.050722348944,1522.1145222753187,0.0,0.8869530915619044,2.85751521152911,0.0014959128700940735,0.0,-3.0723966838033903,354605.13083991094,1553900.5498851386,4.3820588444521364,1553900.5498851386,4.3820588444521364,0.85,0.09618150774723583,4.028046144702076,101325.0,128377.18241715187,1.26698428242933,1.0,0.0,4.028046144701328,1.2847843761565199,1.2850752895067548,3.135192347802458,22715.28424847688,2316.314363057403,19307.99411121034,1968.8674635283548,0.85,0.8500001100582746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.03345670239,4632.441516551485,5.562186708712759,5.0097607193790825,-2.3254063135420835,7.3351670329211665,3.488161061886765,3.5,0.9966174462533613,0.6,0.00022641791974915457,0.9810794286322292,0.0002307844942430552,199.01412533324424,0.0,0.0,0.0,0.001396176879668034,7.785763880677587e-05,0.0001485602809423787,0.0005984076669058059,0.0961815077451938,0.07163667730362024,0.024544830441573556,0.09618150769632872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536048.7485746851,579.6338062882331,0.0,0.0961815077451938,0.07163667730514117,0.02454483044209465,0.37520821721564546,0.37520821721564546,0.1285573104068497,0.0,1.873992702505177,5.01438866766722,-1.0629719326971099e-11,1.9312827076317944,5.016107578740161,-1.0629719326971099e-11,24576.530261586995,20890.050722348944,0.85,1.0685492277916775,0.6639696113417737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663017284748894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.019365366723,1522.1145222753187,0.37520821721564546,0.1285573104068497,6.112871282664199,3.488161061886765
