time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2637.0,-30.10927248472859,5.010058320428829,34.992439235482145,24.089794826600723,5.001071708536005,-26.598279076737292,-40.112192009668775,1.4900783005447298,-3.0574720344351363,-5.003180364660627,39.98536372981261,42200.29697732559,25714.287874030502,25714.287874030502,67914.58485135609,77283.44655466352,77283.44655466352,25714.287874030502,102997.73442869402,102997.73442869402,102997.73442869402,127574.7627743297,127574.7627743297,0.0,0.0,91498.20934262789,56415.05976528996,38981.27730815325,24577.02834563569,63558.305653788935,20890.474093790333,1522.1341932141186,0.0,0.8869554859212521,2.8573702672393035,0.0014959128700940735,0.0,-3.0574720344351363,354612.0284364232,1553902.2510848811,4.381978405911499,1553902.2510848811,4.381978405911499,0.85,0.09617813161400943,4.028046144702076,101325.0,128377.1279659326,1.266983745037578,1.0,0.0,4.028046144704344,1.284782187803615,1.2850731006583416,3.1351976879350865,22715.283305026616,2316.31426685225,19307.986729434524,1968.866710796707,0.85,0.8499998203923744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.117613051455,4632.441516551485,5.562109819883638,5.010058320428829,-2.3249182993123214,7.33497661974115,3.488266891635386,3.5,0.9966476833243959,0.6,0.00022641791974915457,0.9810502049174109,0.0002307913688965749,199.0138911891051,0.0,0.0,0.0,0.001396176879668034,7.786036687153832e-05,0.00014855755287761626,0.000598396678135057,0.09617813161196043,0.07163653777537064,0.024541593836589787,0.09617813156321459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536048.943565589,579.6337425050461,0.0,0.09617813161196043,0.07163653777689678,0.024541593837112644,0.3752083199249863,0.3752083199249863,0.1285406437401821,0.0,1.8883944776368935,5.014581193036065,3.001332515850663e-11,1.9457083302255,5.016300188391938,3.001332515850663e-11,24577.02834563569,20890.474093790333,0.85,1.0685398887329758,0.663961956556812,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663003134596176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.02141523947,1522.1341932141186,0.3752083199249863,0.1285406437401821,6.112871282664199,3.488266891635386
2638.0,-30.1089859164273,5.01035497639998,34.99245725851136,24.09026117473843,5.001558988597432,-26.597972437462825,-40.111886349599786,1.4905455096326923,-3.0425432396967835,-5.002682102462149,39.98540343177639,42200.18888869217,25714.40128346185,25714.40128346185,67914.59017215403,77283.36172729122,77283.36172729122,25714.40128346185,102997.76301075307,102997.76301075307,102997.76301075307,127575.29067958544,127575.29067958544,0.0,0.0,91498.20577548406,56415.032936883865,38981.30315400022,24577.527668832365,63558.830822832584,20890.89851850751,1522.1539511809567,0.0,0.8869578754987579,2.857225207491349,0.0014959128700940735,0.0,-3.0425432396967835,354618.9155690394,1553903.9623957726,4.381898128311344,1553903.9623957726,4.381898128311344,0.85,0.09617475642748079,4.028046144702076,101325.0,128377.08342505794,1.2669833054533228,1.0,0.0,4.0280461447021585,1.2847800021761686,1.2850709145360044,3.1352030214350672,22715.28241944991,2316.3141765485575,19307.98891805906,1968.8669339742994,0.85,0.8499999498807305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.201938894886,4632.441516551485,5.562032899131492,5.01035497639998,-2.3244310139546966,7.334785990354677,3.488372935817691,3.5,0.9966779816621975,0.6,0.00022641791974915457,0.9810209181690868,0.00023079825878914606,199.01365653293834,0.0,0.0,0.0,0.001396176879668034,7.786306268181961e-05,0.00014855485706733498,0.0005983858192868466,0.096174756425362,0.07163639897725751,0.024538357448104477,0.09617475637824334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536049.1397149956,579.6336783428957,0.0,0.096174756425362,0.07163639897883572,0.024538357448645066,0.37520842336477656,0.37520842336477656,0.12852397707351712,0.0,1.9028011984798354,5.0147741779994135,5.4001247917767614e-12,1.9601388627653478,5.016493553126168,5.4001247917767614e-12,24577.527668832365,20890.89851850751,0.85,1.0685311433978848,0.6639547698151234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662989028949234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.023491669835,1522.1539511809567,0.37520842336477656,0.12852397707351712,6.112871282664199,3.488372935817691
2639.0,-30.10869881128794,5.010650681621138,34.992475414476345,24.090727033931785,5.002045614865456,-26.597665380552936,-40.1115806895308,1.4910121841304145,-3.027610938108694,-5.002184579172354,39.98544334989482,42200.0827192194,25714.515373461007,25714.515373461007,67914.5980926804,77283.27757842734,77283.27757842734,25714.515373461007,102997.79295188835,102997.79295188835,102997.79295188835,127575.82106502575,127575.82106502575,0.0,0.0,91498.20240423751,56415.00754502945,38981.32762134229,24578.028113137403,63559.355734479686,20891.323896166792,1522.1737888253242,0.0,0.8869602604923437,2.857080044119195,0.0014959128700940735,0.0,-3.027610938108694,354625.7925933663,1553905.683023288,4.381818005000789,1553905.683023288,4.381818005000789,0.85,0.09617138214568392,4.028046144702076,101325.0,128377.03086682584,1.2669827867439016,1.0,0.0,4.028046144703612,1.2847778190569852,1.2850687309224977,3.1352083488323483,22715.281582506534,2316.3140912040844,19307.991644007547,1968.867211943686,0.85,0.850000101203984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.286431419004,4632.441516551485,5.561955927867651,5.010650681621138,-2.3239444416284933,7.334595123249631,3.4884791909030364,3.5,0.9967083402580104,0.6,0.00022641791974915457,0.9809915775026244,0.00023080516177882154,199.0134214377372,0.0,0.0,0.0,0.001396176879668034,7.786575857839491e-05,0.00014855216117075966,0.0005983749600910399,0.09617138214360273,0.07163626087870116,0.024535121264901563,0.0961713820958892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536049.3369323426,579.6336138314045,0.0,0.09617138214360273,0.07163626088025142,0.0245351212654325,0.3752085275451585,0.3752085275451585,0.12850731040685034,0.0,1.9172127151933296,5.01496759197596,9.15179043659009e-12,1.974573641063671,5.01668727318787,9.15179043659009e-12,24578.028113137403,20891.323896166792,0.85,1.0685224434368847,0.6639476160757667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662974968116836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.025590171983,1522.1737888253242,0.3752085275451585,0.12850731040685034,6.112871282664199,3.4884791909030364
2640.0,-30.108411465287404,5.010945429669668,34.99249370163138,24.091192299407,5.002531537664986,-26.597358177050484,-40.11127118775619,1.4914782494280603,-3.012675358701756,-5.001687843987029,39.98548348303683,42199.96175285212,25714.63023417634,25714.63023417634,67914.59198702846,77283.19399645555,77283.19399645555,25714.63023417634,102997.82423063189,102997.82423063189,102997.82423063189,127576.3539296931,127576.3539296931,0.0,0.0,91498.19921822392,56414.96697462038,38981.36915955949,24578.529699061208,63559.8988586207,20891.750244202027,1522.1937084571264,0.0,0.886962640656061,2.8569347744383173,0.0014959128700940735,0.0,-3.012675358701756,354632.6588287222,1553907.4129200373,4.381738044240679,1553907.4129200373,4.381738044240679,0.85,0.09616800879531201,4.028046144702076,101325.0,128376.9792550873,1.2669822773756456,1.0,0.0,4.028046144702397,1.2847756387950653,1.2850665501669019,3.135213669275208,22715.280791548965,2316.3140105488587,19307.990489063235,1968.867094172142,0.85,0.85000007995704,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.37108800479,4632.441516551485,5.561878928752279,5.010945429669668,-2.3234586214335686,7.3344040511032365,3.488585653605419,3.5,0.9967387581729769,0.6,0.00022641791974915457,0.9809622131691341,0.00023081207075008542,199.0131861458637,0.0,0.0,0.0,0.001396176879668034,7.786848844642691e-05,0.00014854943130272768,0.0005983639640566381,0.09616800879340956,0.07163612349998538,0.024531885293424174,0.09616800874421855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536049.535212041,579.6335489723998,0.0,0.09616800879340956,0.07163612350140257,0.02453188529390944,0.3752086324726973,0.3752086324726973,0.12849064374018382,0.0,1.931628899013333,5.015161297718862,2.8137492336099967e-11,1.9890124852852864,5.016880642539718,2.8137492336099967e-11,24578.529699061208,20891.750244202027,0.85,1.0685132167704374,0.6639400394062851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662960952367597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.02770898106,1522.1937084571264,0.3752086324726973,0.12849064374018382,6.112871282664199,3.488585653605419
2641.0,-30.10812314152188,5.0112392157084,34.9925121183825,24.09165707593786,5.003016779065659,-26.59705016167694,-40.11096158120779,1.4919437992204727,-2.997736129430052,-5.001191835878898,39.985523832131015,42199.84425136418,25714.745675352187,25714.745675352187,67914.58992671636,77283.11122095672,77283.11122095672,25714.745675352187,102997.8568963089,102997.8568963089,102997.8568963089,127576.88930900239,127576.88930900239,0.0,0.0,91498.19616703891,56414.92919744521,38981.407743993,24579.03241269349,63560.44015668648,20892.177550789467,1522.2137079330332,0.0,0.8869650162967349,2.8567894006406767,0.0014959128700940735,0.0,-2.997736129430052,354639.5151177808,1553909.1521281465,4.381658235721622,1553909.1521281465,4.381658235721622,0.85,0.09616463634391971,4.028046144702076,101325.0,128376.92847849018,1.2669817762495947,1.0,0.0,4.028046144704329,1.284773460952076,1.2850643718307841,3.135218983833235,22715.280034063846,2316.313933306873,19307.98985226026,1968.8670292363101,0.85,0.8500000802678191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.455905845622,4632.441516551485,5.5618018640212386,5.0112392157084,-2.322973511400743,7.3342127271091435,3.4886923204027607,3.5,0.9967692344007888,0.6,0.00022641791974915457,0.980932749869284,0.00023081900342233075,199.01295005391128,0.0,0.0,0.0,0.001396176879668034,7.787121932711109e-05,0.0001485467004220435,0.0005983529639432266,0.09616463634195754,0.07163598681657915,0.024528649525378397,0.09616463629402003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536049.7345586803,579.6334837643832,0.0,0.09616463634195754,0.07163598681804081,0.0245286495258789,0.37520873814460476,0.37520873814460476,0.12847397707351843,0.0,1.9460496691036155,5.015355427629856,3.205968823749572e-11,2.0034557064488467,5.017075081806297,3.205968823749572e-11,24579.03241269349,20892.177550789467,0.85,1.0685040846050817,0.6639325364540416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266294698200575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.02984218556,1522.2137079330332,0.37520873814460476,0.12847397707351843,6.112871282664199,3.4886923204027607
2642.0,-30.107834324421272,5.0115320344052785,34.99253066312349,24.092121433373563,5.0035014022004,-26.59674176429849,-40.11065571159122,1.492408842077341,-2.982793523490159,-5.0006965904372676,39.98556439363315,42199.744196900785,25714.861756374612,25714.861756374612,67914.6059532754,77283.02914663349,77283.02914663349,25714.861756374612,102997.8909030081,102997.8909030081,102997.8909030081,127577.42715551119,127577.42715551119,0.0,0.0,91498.19336629238,56414.908416558515,38981.42772192652,24579.536252503094,63560.963974429615,20892.60581462763,1522.233787984408,0.0,0.8869673872464984,2.856643922261566,0.0014959128700940735,0.0,-2.982793523490159,354646.3609677668,1553910.9004933918,4.381578585081335,1553910.9004933918,4.381578585081335,0.85,0.09616126480633817,4.028046144702076,101325.0,128376.87853703451,1.266981283365749,1.0,0.0,4.028046144698959,1.2847712854879032,1.2850621958740218,3.135224292604259,22715.279338752414,2316.3138624048393,19307.985231776995,1968.8665580781403,0.85,0.8499999028775951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.540882506796,4632.441516551485,5.561724749459229,5.0115320344052785,-2.3224891402770402,7.334021174682318,3.488799188240561,3.5,0.9967997680687317,0.6,0.00022641791974915457,0.9809032371133883,0.000230825948149034,199.01271355855644,0.0,0.0,0.0,0.001396176879668034,7.78739173331826e-05,0.00014854400241597196,0.0005983420962502717,0.0961612648043701,0.07163585084009566,0.024525413964274427,0.09616126475681083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536049.9349547497,579.63341821308,0.0,0.0961612648043701,0.07163585084156178,0.024525413964776397,0.37520884456687714,0.37520884456687714,0.12845731040685304,0.0,1.960474948366823,5.015549998246911,-4.888534022029489e-12,2.017903066947099,5.017269960347619,-4.888534022029489e-12,24579.536252503094,20892.60581462763,0.85,1.0684955310085802,0.6639254907127843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662933057260373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.032004556153,1522.233787984408,0.37520884456687714,0.12845731040685304,6.112871282664199,3.488799188240561
2643.0,-30.107545295690645,5.011823879490578,34.99254933429136,24.092585232015722,5.003985315138943,-26.596433247353936,-40.11034603519363,1.492873266802264,-2.9678478523472336,-5.000202165237646,39.985605165589355,42199.629243579664,25714.978589764112,25714.978589764112,67914.60783334378,77282.9476242458,77282.9476242458,25714.978589764112,102997.92621400992,102997.92621400992,102997.92621400992,127577.96745115484,127577.96745115484,0.0,0.0,91498.19074474584,56414.87236407995,38981.46486740654,24580.041237144924,63561.50610455146,20893.035051573184,1522.2539509991757,0.0,0.8869697532205241,2.8564983367599495,0.0014959128700940735,0.0,-2.9678478523472336,354653.19558363047,1553912.6579309101,4.381499101886658,1553912.6579309101,4.381499101886658,0.85,0.09615789421280138,4.028046144702076,101325.0,128376.82959774847,1.2669808003725485,1.0,0.0,4.028046144704049,1.284769112922696,1.2850600228168811,3.1352295943188992,22715.278687929054,2316.313796039326,19307.985725794664,1968.8666084539232,0.85,0.8499999489794932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.626015428604,4632.441516551485,5.56164761249194,5.011823879490578,-2.3220055532282244,7.333829432718803,3.4889062539069666,3.5,0.9968303582591334,0.6,0.00022641791974915457,0.9808737036909257,0.00023083289815719138,199.01247689047284,0.0,0.0,0.0,0.001396176879668034,7.787664900604297e-05,0.0001485412707431116,0.000598331092945938,0.09615789421047129,0.07163571559310568,0.024522178617365612,0.09615789416616669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536050.136390596,579.6333523216482,0.0,0.09615789421047129,0.07163571559484153,0.024522178617959856,0.37520895174559754,0.37520895174559754,0.12844064374018516,0.0,1.9749046323995003,5.015744846422024,1.2846612662542611e-11,2.0323543128903907,5.017464354202389,1.2846612662542611e-11,24580.041237144924,20893.035051573184,0.85,1.0684864471529665,0.6639180194088866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662919178384004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.034186420682,1522.2539509991757,0.37520895174559754,0.12844064374018516,6.112871282664199,3.4889062539069666
2644.0,-30.107255320086,5.012114746523754,34.9925681303642,24.093048506788932,5.004468544148674,-26.596123946591913,-40.110032447241224,1.4933371706545284,-2.9528988065529234,-4.999708487428026,39.98564614607006,42199.50196471445,25715.09595601881,25715.09595601881,67914.59792073326,77282.86689294685,77282.86689294685,25715.09595601881,102997.96284896566,102997.96284896566,102997.96284896566,127578.51017700366,127578.51017700366,0.0,0.0,91498.188254132,56414.82332589938,38981.51658692513,24580.547328038003,63562.06391496313,20893.4652288323,1522.2741931423036,0.0,0.8869721145956685,2.8563526485768285,0.0014959128700940735,0.0,-2.9528988065529234,354660.0199701358,1553914.424358413,4.381419773475625,1553914.424358413,4.381419773475625,0.85,0.09615452451798774,4.028046144702076,101325.0,128376.77264110498,1.266980238254182,1.0,0.0,4.028046144700011,1.2847669428014512,1.2850578522042566,3.1352348900874336,22715.27806961095,2316.3137329884266,19307.98674334862,1968.86671221555,0.85,0.8500000169128158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.71130181947,4632.441516551485,5.561570409013145,5.012114746523754,-2.321522699509906,7.33363744603366,3.489013513898374,3.5,0.996861003970964,0.6,0.00022641791974915457,0.9808440744792322,0.00023083987112770046,199.01223944761736,0.0,0.0,0.0,0.001396176879668034,7.787941527322266e-05,0.00014853850447593193,0.0005983199502940897,0.09615452451596371,0.0716355810424342,0.024518943473529516,0.09615452446932936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536050.3388566874,579.6332860932063,0.0,0.09615452451596371,0.07163558104394212,0.024518943474045624,0.37520905967602863,0.37520905967602863,0.1284239770735186,0.0,1.9893386375178466,5.015940084752515,-4.5361048250924796e-11,2.0468096808751284,5.017659727437206,-4.5361048250924796e-11,24580.547328038003,20893.4652288323,0.85,1.0684769143367212,0.6639101905370992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266290534567361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.03638215211,1522.2741931423036,0.37520905967602863,0.1284239770735186,6.112871282664199,3.489013513898374
2645.0,-30.106965165470168,5.0124046303081675,34.99258704975672,24.093511222768598,5.004951016476126,-26.59581456048019,-40.10972640300167,1.493800411486166,-2.937946779728236,-4.999215604447397,39.985687330185876,42199.4067228595,25715.21394587039,25715.21394587039,67914.62066872988,77282.7867934777,77282.7867934777,25715.21394587039,102998.00073934809,102998.00073934809,102998.00073934809,127579.05526127637,127579.05526127637,0.0,0.0,91498.18601614509,56414.805945527005,38981.53341179787,24581.05452192828,63562.58793372615,20893.896343639037,1522.2945153125038,0.0,0.8869744711496889,2.8562068575081283,0.0014959128700940735,0.0,-2.937946779728236,354666.83347361186,1553916.199564903,4.381340607312577,1553916.199564903,4.381340607312577,0.85,0.09615115574157268,4.028046144702076,101325.0,128376.72565048226,1.266979774492793,1.0,0.0,4.028046144703862,1.2847647757891023,1.2850556847012315,3.1352401782871504,22715.27751400984,2316.3136763328803,19307.98842731358,1968.866883932187,0.85,0.8500001118368559,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.796739318386,4632.441516551485,5.561493161496797,5.0124046303081675,-2.321040616474227,7.333445246782395,3.4891209652525332,3.5,0.9968917043578667,0.6,0.00022641791974915457,0.9808144279427741,0.00023084684859709772,199.01200185874785,0.0,0.0,0.0,0.001396176879668034,7.78821150823086e-05,0.00014853580466684597,0.0005983090753385095,0.09615115573979445,0.07163544720240987,0.024515708537384575,0.0961511556912664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536050.5423288681,579.6332195356563,0.0,0.09615115573979445,0.07163544720373473,0.02451570853783796,0.3752091683613965,0.3752091683613965,0.1284073104068485,0.0,2.00377687138041,5.016135660810562,8.071765478234738e-12,2.06126882471915,5.017855138124162,8.071765478234738e-12,24581.05452192828,20893.896343639037,0.85,1.0684684635487371,0.6639032187748385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266289155933948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.038606486865,1522.2945153125038,0.3752091683613965,0.1284073104068485,6.112871282664199,3.4891209652525332
2646.0,-30.10667417561786,5.012693526574771,34.99260609079786,24.093973484728508,5.005432898927635,-26.59550448152368,-40.1094165170565,1.4942632048334528,-2.9229918277592333,-4.998723484689001,39.98572871226734,42199.2987587272,25715.33244800759,25715.33244800759,67914.63120673479,77282.70739346606,77282.70739346606,25715.33244800759,102998.03984147366,102998.03984147366,102998.03984147366,127579.60261860897,127579.60261860897,0.0,0.0,91498.18390112287,56414.775266384015,38981.565149709844,24581.562777135325,63563.12792684517,20894.328360565025,1522.3149144314855,0.0,0.8869768230631887,2.8560609680821054,0.0014959128700940735,0.0,-2.9229918277592333,354673.6365282748,1553917.9833062082,4.381261597328588,1553917.9833062082,4.381261597328588,0.85,0.09614778785734789,4.028046144702076,101325.0,128376.67465118077,1.2669792711688208,1.0,0.0,4.028046144702944,1.2847626108773575,1.2850535192992865,3.135245461378538,22715.27698893586,2316.3136227902355,19307.986067843125,1968.8666433331593,0.85,0.850000027613471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.882325377213,4632.441516551485,5.561415848944588,5.012693526574771,-2.32055928341945,7.333252809994221,3.4892286047717045,3.5,0.9969224585062013,0.6,0.00022641791974915457,0.9807846970368184,0.00023085384634692656,199.0117635865269,0.0,0.0,0.0,0.001396176879668034,7.788484886966583e-05,0.00014853307087948876,0.0005982980635168848,0.09614778785539446,0.07163531405327589,0.02451247380211858,0.09614778780873297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536050.746779126,579.6331526581589,0.0,0.09614778785539446,0.07163531405473128,0.02451247380261661,0.37520927780136154,0.37520927780136154,0.1283906437401823,0.0,2.0182192137671677,5.016331593839709,1.1141310096718371e-11,2.0757316569297473,5.01805104322176,1.1141310096718371e-11,24581.562777135325,20894.328360565025,0.85,1.0684595522878888,0.6638958801287185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662877819627723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.040844073665,1522.3149144314855,0.37520927780136154,0.1283906437401823,6.112871282664199,3.4892286047717045
2647.0,-30.106382933025507,5.01298142982508,34.99262525222466,24.094435152970277,5.005914039779241,-26.5951942493048,-40.10910656126214,1.494725356058508,-2.908033853171503,-4.998232197919968,39.985770300860295,42199.19172407676,25715.451609962907,25715.451609962907,67914.64333403966,77282.62863069853,77282.62863069853,25715.451609962907,102998.08024066144,102998.08024066144,102998.08024066144,127580.15242046998,127580.15242046998,0.0,0.0,91498.18202059502,56414.74511397326,38981.596562913066,24582.072179808547,63563.66874272161,20894.761352837264,1522.3353970404187,0.0,0.8869791699507662,2.8559149707039584,0.0014959128700940735,0.0,-2.908033853171503,354680.4281687842,1553919.7759501426,4.381182756469067,1553919.7759501426,4.381182756469067,0.85,0.09614442091721455,4.028046144702076,101325.0,128376.62944219299,1.2669788249908018,1.0,0.0,4.0280461447019595,1.2847604489766922,1.2850513569091027,3.1352507371396765,22715.276522077293,2316.3135751839104,19307.984353778436,1968.866468547204,0.85,0.8499999696245273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.968057663527,4632.441516551485,5.561338506078873,5.01298142982508,-2.3200787541181707,7.333060183943251,3.4893364295293097,3.5,0.9969532655798028,0.6,0.00022641791974915457,0.9807549412813874,0.000230860850370361,199.01152510792525,0.0,0.0,0.0,0.001396176879668034,7.788758336197425e-05,0.00014853033638718033,0.0005982870488556842,0.09614442091520341,0.07163518163421319,0.02450923928099022,0.09614442086924771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536050.9522496853,579.6330854469038,0.0,0.09614442091520341,0.07163518163571163,0.02450923928150292,0.3752093879970445,0.3752093879970445,0.1283739770735162,0.0,2.0326656388092488,5.016527834380497,-6.258460416574962e-11,2.090198344748444,5.018246925425444,-6.258460416574962e-11,24582.072179808547,20894.761352837264,0.85,1.0684506523518793,0.6638885476368731,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662864126740487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.04310806486,1522.3353970404187,0.3752093879970445,0.1283739770735162,6.112871282664199,3.4893364295293097
2648.0,-30.10609115879738,5.013268335870423,34.9926445324502,24.094896227493905,5.006394386207205,-26.594883618105833,-40.10879657054318,1.4951868455156652,-2.8930731029915933,-4.9977416948431745,39.985812084001324,42199.086598834416,25715.571274558875,25715.571274558875,67914.6578733933,77282.55054893019,77282.55054893019,25715.571274558875,102998.12182348905,102998.12182348905,102998.12182348905,127580.70446409611,127580.70446409611,0.0,0.0,91498.18028399057,56414.71633389481,38981.626611217514,24582.582640607052,63564.20925182456,20895.195244515995,1522.3559569055449,0.0,0.8869815121075122,2.8557688746574996,0.0014959128700940735,0.0,-2.8930731029915933,354687.209078921,1553921.5769818472,4.381104074819022,1553921.5769818472,4.381104074819022,0.8500000000000001,0.09614105487390473,4.028046144702076,101325.0,128376.57638287605,1.2669783013360578,1.0,0.0,4.028046144703638,1.2847582901789756,1.2850491976225702,3.1352560053462986,22715.276090949053,2316.3135312210647,19307.98330486569,1968.8663615878706,0.85,0.8499999395807034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.053933544472,4632.441516551485,5.561261102083889,5.013268335870423,-2.3195989949320537,7.332867330802477,3.4894444362207775,3.5,0.9969841246345078,0.6,0.00022641791974915457,0.9807251321860715,0.000230867867375297,199.0112861945766,0.0,0.0,0.0,0.001396176879668034,7.789031825116913e-05,0.00014852760149798545,0.0005982760325958066,0.09614105487234764,0.07163504991026401,0.024506004962083636,0.09614105482277945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536051.1586814375,579.6330179212259,0.0,0.09614105487234764,0.0716350499114242,0.02450600496248053,0.3752094989465796,0.3752094989465796,0.1283573104068455,0.0,2.047116023425076,5.016724377520973,-1.1937117960769683e-11,2.1046685918515777,5.018443183926593,-1.1937117960769683e-11,24582.582640607052,20895.195244515995,0.85,1.0684417956704757,0.6638812485128669,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662850480938193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.045386818936,1522.3559569055449,0.3752094989465796,0.1283573104068455,6.112871282664199,3.4894444362207775
2649.0,-30.10579857980988,5.013554241415801,34.99266392987316,24.09535681307318,5.006874084617868,-26.594572327323196,-40.10848650997502,1.4956478321309425,-2.8781095485009587,-4.9972519438181155,39.98585405809801,42198.984330516374,25715.691334554613,25715.691334554613,67914.67566507099,77282.47323604186,77282.47323604186,25715.691334554613,102998.16457059648,102998.16457059648,102998.16457059648,127581.25870208569,127581.25870208569,0.0,0.0,91498.17872850255,56414.689822976026,38981.65433947391,24583.094131489215,63564.748470963124,20895.630011765832,1522.3765917373762,0.0,0.8869838497067892,2.8556226833180096,0.0014959128700940735,0.0,-2.8781095485009587,354693.97969356104,1553923.3862460041,4.381025546552894,1553923.3862460041,4.381025546552894,0.85,0.09613768970511478,4.028046144702076,101325.0,128376.52833440751,1.2669778271345424,1.0,0.0,4.028046144701077,1.2847561337407423,1.285047040696055,3.1352612678126484,22715.27570478465,2316.3134918432543,19307.982761366184,1968.8663061663447,0.85,0.8499999301042704,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.1399506941825,4632.441516551485,5.561183616575908,5.013554241415801,-2.3191199847611963,7.332674226176998,3.489552621927498,3.5,0.9970150348364281,0.6,0.00022641791974915457,0.9806952418539082,0.00023087490393155542,199.01104662284328,0.0,0.0,0.0,0.001396176879668034,7.789305384542006e-05,0.00014852486590373451,0.0005982650134959306,0.0961376897032813,0.07163491886385992,0.02450277083942139,0.09613768965635625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536051.3660566378,579.6329500869282,0.0,0.0961376897032813,0.0716349188652261,0.024502770839888683,0.37520961064838115,0.37520961064838115,0.12834064374017864,0.0,2.0615702748161198,5.016921336816665,1.4495071809506044e-11,2.1191423953171693,5.0186403733067095,1.4495071809506044e-11,24583.094131489215,20895.630011765832,0.85,1.068433011987689,0.6638740079305624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662836882419175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.04768593154,1522.3765917373762,0.37520961064838115,0.12834064374017864,6.112871282664199,3.489552621927498
2650.0,-30.105505774995923,5.013839141606097,34.99268344315078,24.09581687478351,5.007353069641771,-26.594260904778263,-40.10817260770125,1.4961081994241485,-2.863143344423918,-4.996763028783979,39.98589622747868,42198.86721332055,25715.811977164558,25715.811977164558,67914.6791904851,77282.39653312418,77282.39653312418,25715.811977164558,102998.20851028874,102998.20851028874,102998.20851028874,127581.81522899761,127581.81522899761,0.0,0.0,91498.17740215058,56414.648082347056,38981.69924422614,24583.606718708885,63565.305962935025,20896.065710902552,1522.3973072481622,0.0,0.8869861823063838,2.8554763888524928,0.0014959128700940735,0.0,-2.863143344423918,354700.7388514182,1553925.203929274,4.380947186524478,1553925.203929274,4.380947186524478,0.85,0.09613432546460204,4.028046144702076,101325.0,128376.47711240168,1.2669773216126492,1.0,0.0,4.028046144699115,1.2847539802068448,1.2850448866745336,3.1352665232090287,22715.275375505415,2316.313458266117,19307.982840355726,1968.8663142210364,0.85,0.8499999459031926,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.226106995697,4632.441516551485,5.5611060925980125,5.013839141606097,-2.3186417874760274,7.332480929082124,3.4896609839934714,3.5,0.9970459954267061,0.6,0.00022641791974915457,0.980665329434746,0.00023088194611678737,199.01080686677446,0.0,0.0,0.0,0.001396176879668034,7.789582342465356e-05,0.000148522096324501,0.0005982538575029766,0.09613432546249696,0.07163478853594273,0.024499536926554235,0.09613432541825774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536051.5743966674,579.632881937018,0.0,0.09613432546249696,0.07163478853751132,0.02449953692709073,0.37520972310827133,0.37520972310827133,0.12832397707351342,0.0,2.0760283466734677,5.017118636106488,-9.947598300641403e-12,2.133619684360042,5.018837438529488,-9.947598300641403e-12,24583.606718708885,20896.065710902552,0.85,1.0684236968840548,0.6638663430319479,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662823331339417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.050010891962,1522.3973072481622,0.37520972310827133,0.12832397707351342,6.112871282664199,3.4896609839934714
2651.0,-30.105212466083223,5.014123032085594,34.99270307079295,24.09627641262489,5.007831405061912,-26.593949093410775,-40.1078624772839,1.4965680323894643,-2.84817469213084,-4.996274938069792,39.98593858516568,42198.76758265669,25715.93314246033,25715.93314246033,67914.70072511703,77282.32043161077,77282.32043161077,25715.93314246033,102998.2535740711,102998.2535740711,102998.2535740711,127582.37393248122,127582.37393248122,0.0,0.0,91498.17621049182,56414.62336153789,38981.72538772658,24584.12035841011,63565.84574613669,20896.50230464859,1522.4181006645942,0.0,0.8869885099914993,2.8553299954326916,0.0014959128700940735,0.0,-2.84817469213084,354707.4867144007,1553927.0297311577,4.3808689918697175,1553927.0297311577,4.3808689918697175,0.85,0.09613096213377387,4.028046144702076,101325.0,128376.43101259632,1.2669768666429442,1.0,0.0,4.028046144701327,1.284751829179666,1.2850427351602984,3.1352717725057033,22715.275079665018,2316.313428098792,19307.987949613635,1968.866835220349,0.85,0.8500001818995524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.3123999535965,4632.441516551485,5.561028520200838,5.014123032085594,-2.3181643969731924,7.332287429058787,3.48976951928657,3.5,0.9970770055104486,0.6,0.00022641791974915457,0.9806353665044368,0.000230889000624403,199.01056669851587,0.0,0.0,0.0,0.001396176879668034,7.789855981397174e-05,0.00014851935993518285,0.0005982428352005332,0.09613096213238352,0.07163465891346171,0.024496303218921805,0.09613096208220055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536051.7836670537,579.6328134827709,0.0,0.09613096213238352,0.07163465891449781,0.024496303219276053,0.3752098363265649,0.3752098363265649,0.12830731040684645,0.0,2.090490124643509,5.017316181220792,-8.01492205937393e-12,2.148100245938963,5.019034394951007,-8.01492205937393e-12,24584.12035841011,20896.50230464859,0.85,1.0684149629086725,0.663859138304966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266280982792884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.052350129074,1522.4181006645942,0.3752098363265649,0.12830731040684645,6.112871282664199,3.48976951928657
2652.0,-30.104918584522277,5.014405909090053,34.992722811679165,24.096735251974337,5.008308845757488,-26.593636856214932,-40.107552242092765,1.4970271174503773,-2.8332031459547125,-4.995787654783016,39.98598113894487,42198.6700111409,25716.05475946492,25716.05475946492,67914.72477060583,77282.2451121137,77282.2451121137,25716.05475946492,102998.29987157862,102998.29987157862,102998.29987157862,127582.93497000757,127582.93497000757,0.0,0.0,91498.17520642698,56414.60010545509,38981.750112190995,24584.635098428946,63566.38521061994,20896.939833664605,1522.4389743936358,0.0,0.8869908328200289,2.855183499004673,0.0014959128700940735,0.0,-2.8332031459547125,354714.22351521207,1553928.8639865988,4.380790960642034,1553928.8639865988,4.380790960642034,0.85,0.09612759971679843,4.028046144702076,101325.0,128376.37717381414,1.2669763352954764,1.0,0.0,4.028046144701566,1.284749681658253,1.2850405871526227,3.135277013264555,22715.274830396564,2316.3134026804837,19307.98482418424,1968.8665165152465,0.85,0.8500000536355897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.398827185924,4632.441516551485,5.560950886909954,5.014405909090053,-2.31768780310886,7.332093712198914,3.489878224817229,3.5,0.997108064233494,0.6,0.00022641791974915457,0.980605346065712,0.00023089606910421833,199.0103260619408,0.0,0.0,0.0,0.001396176879668034,7.7901297216662e-05,0.00014851662253249258,0.0005982318088161802,0.0961275997149259,0.07163452999769673,0.024493069717229164,0.09612759966912736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536051.9939062652,579.632744711602,0.0,0.0961275997149259,0.07163452999909216,0.024493069717706283,0.37520995029802745,0.37520995029802745,0.12829064374017965,0.0,2.1049556010004267,5.01751408957972,-3.296918293926865e-12,2.1625845088283313,5.019232216502473,-3.296918293926865e-12,24584.635098428946,20896.939833664605,0.85,1.0684062739383113,0.6638519694225248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662796372393699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.05470922513,1522.4389743936358,0.37520995029802745,0.12829064374017965,6.112871282664199,3.489878224817229
2653.0,-30.10462421789485,5.014687769723909,34.99274266391154,24.097193672228627,5.008785724144039,-26.59332423861097,-40.10723816519601,1.4974857448603716,-2.8182295941196003,-4.995301147819431,39.98602386393189,42198.55848928573,25716.176723937282,25716.176723937282,67914.73521322302,77282.17040250136,77282.17040250136,25716.176723937282,102998.34712643865,102998.34712643865,102998.34712643865,127583.49790332215,127583.49790332215,0.0,0.0,91498.17438852339,56414.5624753088,38981.79101468288,24585.1507768835,63566.94179156638,20897.378160350974,1522.4599184316273,0.0,0.8869931510401641,2.855036915410281,0.0014959128700940735,0.0,-2.8182295941196003,354720.949683266,1553930.7056245261,4.380713084502189,1553930.7056245261,4.380713084502189,0.85,0.09612423815551574,4.028046144702076,101325.0,128376.32879128904,1.266975857797079,1.0,0.0,4.028046144703146,1.2847475362848213,1.2850384412934148,3.1352822487990206,22715.274627344374,2316.313381974923,19307.98665195412,1968.8667028959046,0.85,0.8500001416981066,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.485386446919,4632.441516551485,5.560873172894922,5.014687769723909,-2.3172119850281985,7.331899754752108,3.4899870977670493,3.5,0.9971391707905856,0.6,0.00022641791974915457,0.9805752770705105,0.00023090314945078253,199.01008502876616,0.0,0.0,0.0,0.001396176879668034,7.790406860775918e-05,0.0001485138511413954,0.0005982206455249558,0.09612423815384347,0.07163440174691248,0.024489836406930986,0.09612423810684496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536052.2049913593,579.6326756637301,0.0,0.09612423815384347,0.0716344017481587,0.02448983640735703,0.3752100650257587,0.3752100650257587,0.12827397707351315,0.0,2.1194245806312324,5.017712300303799,-4.320099833421409e-12,2.177071553699818,5.0194301560882195,-4.320099833421409e-12,24585.1507768835,20897.378160350974,0.85,1.0683970834386352,0.6638444024514066,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662782964912211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.057089570197,1522.4599184316273,0.3752100650257587,0.12827397707351315,6.112871282664199,3.4899870977670493
2654.0,-30.104329375486763,5.014968609521178,34.992762626590654,24.09765146384018,5.009261793454225,-26.593011273762627,-40.106924053374655,1.4979436917300695,-2.8032532832883135,-4.994815500982559,39.98606678541345,42198.448682099886,25716.299224327708,25716.299224327708,67914.7479064276,77282.0963953208,77282.0963953208,25716.299224327708,102998.39561964851,102998.39561964851,102998.39561964851,127584.06320918986,127584.06320918986,0.0,0.0,91498.17375265488,56414.526039433964,38981.830792467685,24585.66758954135,63567.498382009035,20897.817451110146,1522.4809459502326,0.0,0.8869954641348463,2.8548902244423116,0.0014959128700940735,0.0,-2.8032532832883135,354727.66405942064,1553932.5557336283,4.380635380818024,1553932.5557336283,4.380635380818024,0.85,0.09612087753736642,4.028046144702076,101325.0,128376.27678981784,1.2669753445824607,1.0,0.0,4.028046144702716,1.2847453941019793,1.2850362986255188,3.135287476564669,22715.27446948409,2316.3133658776537,19307.98467053626,1968.866500847513,0.85,0.8500000603767648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.5720756942765,4632.441516551485,5.560795421372469,5.014968609521178,-2.3167370063580544,7.331705615879232,3.490096135573413,3.5,0.9971703244495466,0.6,0.00022641791974915457,0.9805451604721739,0.00023091024144173512,199.00984360659822,0.0,0.0,0.0,0.001396176879668034,7.790684039819641e-05,0.00014851107935095817,0.0005982094806251711,0.0961208775355828,0.07163427422553785,0.024486603310044947,0.09612087748981493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536052.4170472667,579.6326062982866,0.0,0.0961208775355828,0.07163427422686712,0.02448660331049931,0.3752101805087874,0.3752101805087874,0.12825731040684657,0.0,2.133897116588855,5.017910850336534,-1.2846612662542611e-11,2.1915622176942406,5.01962842345705,-1.2846612662542611e-11,24585.66758954135,20897.817451110146,0.85,1.0683879283449815,0.6638368624876223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662769605621427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.05948942881,1522.4809459502326,0.3752101805087874,0.12825731040684657,6.112871282664199,3.490096135573413
2655.0,-30.104033987389162,5.015248425632934,34.992782698172334,24.098108696658187,5.009737154366097,-26.592697888523603,-40.10661367848513,1.4984010555005387,-2.788274772020941,-4.994330648679309,39.98610988281119,42198.35651070123,25716.42206658932,25716.42206658932,67914.77857729055,77282.02307196503,77282.02307196503,25716.42206658932,102998.44513855435,102998.44513855435,102998.44513855435,127584.63052561079,127584.63052561079,0.0,0.0,91498.17329331972,56414.506732055816,38981.85173473767,24586.185387056434,63568.0371217941,20898.257578997967,1522.502046898963,0.0,0.886997772512257,2.854743441538408,0.0014959128700940735,0.0,-2.788274772020941,354734.36755024444,1553934.4134266584,4.380557835875769,1553934.4134266584,4.380557835875769,0.85,0.09611751779316069,4.028046144702076,101325.0,128376.22573484028,1.2669748407090085,1.0,0.0,4.028046144702559,1.2847432546538877,1.2850341586929928,3.135292697673855,22715.274355449856,2316.313354249398,19307.978781991285,1968.8659003830346,0.85,0.8499998054110629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.658892505313,4632.441516551485,5.560717593305131,5.015248425632934,-2.316262821059229,7.331511246692163,3.490205335195129,3.5,0.9972015243414655,0.6,0.00022641791974915457,0.9805149891350509,0.000230917346759672,199.00960173819746,0.0,0.0,0.0,0.001396176879668034,7.790957930269544e-05,0.00014850834044645913,0.0005981984481914631,0.09611751779125749,0.07163414738237252,0.02448337040888497,0.0961175177466572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536052.6299723189,579.6325366485286,0.0,0.09611751779125749,0.07163414738379094,0.024483370409369744,0.3752102967487792,0.3752102967487792,0.12824064374017943,0.0,2.1483730722218297,5.018109738438113,-1.3528733688872308e-11,2.206055876658354,5.019827148646186,-1.3528733688872308e-11,24586.185387056434,20898.257578997967,0.85,1.0683793562347732,0.6638297864986877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662756294732826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.061908631124,1522.502046898963,0.3752102967487792,0.12824064374017943,6.112871282664199,3.490205335195129
2656.0,-30.10373804933605,5.015527214796523,34.99280287743614,24.09856537068265,5.010211779750749,-26.592384081896217,-40.10630323374642,1.4988578123109244,-2.7732938758136925,-4.993846619474718,39.986153162466024,42198.2663092719,25716.54530036937,25716.54530036937,67914.81160964127,77281.95045781092,77281.95045781092,25716.54530036937,102998.49575818029,102998.49575818029,102998.49575818029,127585.19998337139,127585.19998337139,0.0,0.0,91498.17302266363,56414.4888741245,38981.87127615458,24586.704225191104,63568.57550134569,20898.698591412438,1522.5232251475193,0.0,0.8870000760043931,2.8545965608126638,0.0014959128700940735,0.0,-2.7732938758136925,354741.0597601118,1553936.2789777524,4.380480455317403,1553936.2789777524,4.380480455317403,0.85,0.09611415894916689,4.028046144702076,101325.0,128376.1846458834,1.266974435192533,1.0,0.0,4.028046144701205,1.2847411180521344,1.2850320216074493,3.1352979118541913,22715.27428825696,2316.313347397629,19307.986983134477,1968.8667366669024,0.85,0.8500001689663094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.745834839358,4632.441516551485,5.560639701892425,5.015527214796523,-2.3157894519754896,7.331316666772013,3.490314694071377,3.5,0.9972327697346791,0.6,0.00022641791974915457,0.9804847626289299,0.00023092446550833725,199.00935942007413,0.0,0.0,0.0,0.001396176879668034,7.79123189126308e-05,0.00014850560083652377,0.0005981874129162249,0.09611415894707448,0.07163402123707353,0.024480137710000953,0.09611415890450091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536052.8437978416,579.6324667042082,0.0,0.09611415894707448,0.07163402123863301,0.024480137710533874,0.3752104137472177,0.3752104137472177,0.12822397707351235,0.0,2.1628524150399926,5.018309009054462,-2.091837814077735e-11,2.220552743661017,5.020026379886474,-2.091837814077735e-11,24586.704225191104,20898.698591412438,0.85,1.0683708274728223,0.6638227453811452,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662743032381236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.0643485935,1522.5232251475193,0.3752104137472177,0.12822397707351235,6.112871282664199,3.490314694071377
2657.0,-30.103441677489847,5.0158049738091455,34.992823163072586,24.099021520838164,5.010685672130453,-26.592069958192443,-40.10598894730208,1.499313952832848,-2.758310805574183,-4.993363420052031,39.9861966193432,42198.16198833656,25716.668918485302,25716.668918485302,67914.83090682185,77281.87850607657,77281.87850607657,25716.668918485302,102998.54742456187,102998.54742456187,102998.54742456187,127585.77150399215,127585.77150399215,0.0,0.0,91498.17294188382,56414.4564241429,38981.90724193435,24587.224079430278,63569.13132136463,20899.140467515736,1522.5444794472944,0.0,0.8870023745961553,2.8544495843798483,0.0014959128700940735,0.0,-2.758310805574183,354747.7405968956,1553938.1521685994,4.380403239648422,1553938.1521685994,4.380403239648422,0.85,0.09611080100105912,4.028046144702076,101325.0,128376.13559524518,1.266973951100372,1.0,0.0,4.028046144703136,1.2847389843403267,1.285029887412506,3.1353031189991882,22715.27426820262,2316.3133453526557,19307.982324093293,1968.8662615769192,0.85,0.8499999646106438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.832900552844,4632.441516551485,5.560561748168498,5.0158049738091455,-2.3153169059592633,7.331121879768409,3.4904242095117817,3.5,0.997264059860509,0.6,0.00022641791974915457,0.9804544928233802,0.00023093159489447277,199.00911674734644,0.0,0.0,0.0,0.001396176879668034,7.791509251553914e-05,0.00014850282723361544,0.0005981762407157231,0.09611080099936667,0.07163389578716237,0.02447690521220431,0.09611080095327719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536053.0584989617,579.6323964734626,0.0,0.09611080099936667,0.0716338957884238,0.024476905212635323,0.3752105315082115,0.3752105315082115,0.12820731040684488,0.0,2.177335070307265,5.018508640660627,2.3078428057488054e-11,2.2350526144778655,5.020225873223012,2.3078428057488054e-11,24587.224079430278,20899.140467515736,0.85,1.0683617896788327,0.6638153001495302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662729818721112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.066809419583,1522.5444794472944,0.3752105315082115,0.12820731040684488,6.112871282664199,3.4904242095117817
