time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2658.0,-30.103144416816505,5.016081700370318,34.99284355397354,24.099477112200134,5.011158818848745,-26.591755109196587,-40.105674556083954,1.4997695112286198,-2.7433252393503835,-4.992881016815702,39.986240256689086,42198.06082476147,25716.792812659238,25716.792812659238,67914.85363742072,77281.80738674868,77281.80738674868,25716.792812659238,102998.60019940793,102998.60019940793,102998.60019940793,127586.345160747,127586.345160747,0.0,0.0,91498.17303141413,56414.42646942624,38981.940624430994,24587.74496133907,63569.685585770065,20899.58321713821,1522.5658097362893,0.0,0.8870046684460036,2.854302511849089,0.0014959128700940735,0.0,-2.7433252393503835,354754.4105230968,1553940.0331420493,4.380326183544032,1553940.0331420493,4.380326183544032,0.85,0.0961074439372038,4.028046144702076,101325.0,128376.08749110054,1.266973476349376,1.0,0.0,4.028046144700708,1.284736853358634,1.2850277559482957,3.1353083194988316,22715.274290429352,2316.3133476191515,19307.982743363114,1968.8663043305426,0.85,0.8499999822365414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.920087512327,4632.441516551485,5.560483711296276,5.016081700370318,-2.3148451601145448,7.330926860484863,3.4905338788385833,3.5,0.997295393953881,0.6,0.00022641791974915457,0.9804241332504318,0.0002309387458655306,199.00887334743118,0.0,0.0,0.0,0.001396176879668034,7.791786713441487e-05,0.0001485000526147397,0.0005981650644228577,0.09610744393524856,0.07163377102319757,0.024473672912050992,0.09610744389227505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536053.2740917214,579.6323259510457,0.0,0.09610744393524856,0.07163377102465493,0.02447367291254888,0.3752106500339967,0.3752106500339967,0.12819064374018024,0.0,2.1918210211521227,5.018708793929761,8.924416761146858e-12,2.249555777465332,5.0204265950577,8.924416761146858e-12,24587.74496133907,20899.58321713821,0.85,1.06835283219685,0.6638079209598516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662716653904054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.069288800587,1522.5658097362893,0.3752106500339967,0.12819064374018024,6.112871282664199,3.4905338788385833
2659.0,-30.10284674652239,5.016357391661163,34.99286404887845,24.099932179693155,5.011631278296915,-26.591439960170018,-40.105356358084805,1.5002244919447834,-2.7283375837523636,-4.992399442424931,39.986284067847414,42197.94545412668,25716.917045098664,25716.917045098664,67914.86249922535,77281.73695289627,77281.73695289627,25716.917045098664,102998.65399799493,102998.65399799493,102998.65399799493,127586.920844381,127586.920844381,0.0,0.0,91498.17336272729,56414.38186395864,38981.99055418739,24588.26684638607,63570.25740057346,20900.026819428156,1522.587215342543,0.0,0.8870069574128558,2.8541553449204775,0.0014959128700940735,0.0,-2.7283375837523636,354761.0690875982,1553941.921608524,4.380249291741823,1553941.921608524,4.380249291741823,0.85,0.09610408776609079,4.028046144702076,101325.0,128376.03142527454,1.2669729230226947,1.0,0.0,4.0280461447036355,1.2847347250862298,1.2850256271939873,3.1353135134038808,22715.27437268093,2316.3133560064784,19307.97925005853,1968.8659481126106,0.85,0.8499998253721177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.007393796621,4632.441516551485,5.560405607046591,5.016357391661163,-2.314374240103588,7.330731631764751,3.4906436996408856,3.5,0.9973267713259674,0.6,0.00022641791974915457,0.9803937328585642,0.00023094590689495828,199.00862961271116,0.0,0.0,0.0,0.001396176879668034,7.792067544255724e-05,0.00014849724430659734,0.0005981537524280717,0.09610408776426449,0.0716336469529199,0.024470440811344592,0.09610408772023156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536053.4905432332,579.6322551477125,0.0,0.09610408776426449,0.07163364695428116,0.024470440811809633,0.3752107693363503,0.3752107693363503,0.12817397707351436,0.0,2.206310203550629,5.018909454924824,4.035882739117369e-12,2.2640618586725623,5.020627706664243,4.035882739117369e-12,24588.26684638607,20900.026819428156,0.85,1.0683433617591849,0.6638001351516633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662703538038906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.07179586683,1522.587215342543,0.3752107693363503,0.12817397707351436,6.112871282664199,3.4906436996408856
2660.0,-30.10254885870441,5.016632044070509,34.992884646582475,24.100386583618842,5.012102972388604,-26.59112469192434,-40.10504566887391,1.5006788056082845,-2.7133480681248443,-4.991918743489804,39.9863280519199,42197.86225613746,25717.041710878537,25717.041710878537,67914.903967016,77281.66708750579,77281.66708750579,25717.041710878537,102998.70879838432,102998.70879838432,102998.70879838432,127587.49855239506,127587.49855239506,0.0,0.0,91498.17386450502,56414.36903313564,38982.0053681882,24588.789754010737,63570.795122198935,20900.471290909125,1522.60869844898,0.0,0.8870092412633714,2.8540080812137303,0.0014959128700940735,0.0,-2.7133480681248443,354767.71564567066,1553943.8175301093,4.380172572078495,1553943.8175301093,4.380172572078495,0.85,0.09610073251430289,4.028046144702076,101325.0,128375.98538114542,1.2669724686024715,1.0,0.0,4.028046144702019,1.284732599941147,1.2850235015677085,3.1353186996940834,22715.27449725193,2316.313368709185,19307.98092042575,1968.8661184426642,0.85,0.8499998942456809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.09481735726,4632.441516551485,5.56032745844831,5.016632044070509,-2.3139041820827733,7.330536226153281,3.4907536693475745,3.5,0.9973581912421642,0.6,0.00022641791974915457,0.980363311269386,0.00023095307336214567,199.00838570047856,0.0,0.0,0.0,0.001396176879668034,7.792341757095835e-05,0.0001484945021781962,0.0005981427070083373,0.09610073251248491,0.07163352359625,0.024467208916234905,0.09610073246869501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536053.7078490573,579.6321840649155,0.0,0.09610073251248491,0.07163352359760511,0.02446720891669778,0.3752108894241961,0.3752108894241961,0.12815731040684802,0.0,2.220802534799361,5.019110470485543,2.7398527890909463e-11,2.2785706753649606,5.020828471568734,2.7398527890909463e-11,24588.789754010737,20900.471290909125,0.85,1.0683349773503164,0.6637932115686556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662690471259084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.07432104783,1522.60869844898,0.3752108894241961,0.12815731040684802,6.112871282664199,3.4907536693475745
2661.0,-30.102250203359336,5.016905655532306,34.99290534591082,24.100840428750985,5.012573871865765,-26.590808812325957,-40.1047311379574,1.5011324808324256,-2.698356425644249,-4.991438856476288,39.98637220737215,42197.766111058896,25717.166624584203,25717.166624584203,67914.9327356431,77281.59799354208,77281.59799354208,25717.166624584203,102998.76461812628,102998.76461812628,102998.76461812628,127588.07826958853,127588.07826958853,0.0,0.0,91498.17450541173,56414.34262292891,38982.03542498092,24589.31365146224,63571.349076443155,20900.916603742902,1522.6302557620675,0.0,0.8870115203259816,2.8538607246495085,0.0014959128700940735,0.0,-2.698356425644249,354774.3510746118,1553945.7208408948,4.380096013519556,1553945.7208408948,4.380096013519556,0.85,0.09609737814350744,4.028046144702076,101325.0,128375.94039486199,1.2669720246223735,1.0,0.0,4.028046144702411,1.2847304777895105,1.2850213789355538,3.1353238786960795,22715.274656362995,2316.3133849339983,19307.987725705174,1968.8668123880402,0.85,0.8500001878822375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.182355952137,4632.441516551485,5.5602492281172085,5.016905655532306,-2.3134349412206014,7.330340596752908,3.490863785143829,3.5,0.9973896528982369,0.6,0.00022641791974915457,0.9803328123192042,0.00023096025849987675,199.00814116039064,0.0,0.0,0.0,0.001396176879668034,7.792619369695034e-05,0.00014849172605220425,0.0005981315246447381,0.09609737814190583,0.07163340092482624,0.024463977217079595,0.09609737809658142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536053.926001616,579.6321127051349,0.0,0.09609737814190583,0.07163340092602012,0.02446397721748732,0.3752110102957201,0.3752110102957201,0.12814064374018302,0.0,2.235297949191988,5.019311924333181,3.0809133022557944e-11,2.293082430832044,5.021030130576321,3.0809133022557944e-11,24589.31365146224,20900.916603742902,0.85,1.068326120529185,0.6637859149460082,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662677453735542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.0768605089,1522.6302557620675,0.3752110102957201,0.12814064374018302,6.112871282664199,3.490863785143829
2662.0,-30.101951701316356,5.017178222927919,34.992926145334785,24.101293610315793,5.01304400755446,-26.59049314717164,-40.104416641965486,1.5015854534099713,-2.6833634484067375,-4.990959839155045,39.98641652154631,42197.66947482879,25717.291912526467,25717.291912526467,67914.96138735526,77281.52937555002,77281.52937555002,25717.291912526467,102998.82128807649,102998.82128807649,102998.82128807649,127588.6597804879,127588.6597804879,0.0,0.0,91498.17537474868,56414.3154740284,38982.066556355865,24589.838492411407,63571.90504876727,20901.362718549695,1522.6518859349019,0.0,0.8870137943532246,2.853713279189908,0.0014959128700940735,0.0,-2.6833634484067375,354780.9745753723,1553947.6309953942,4.380019624376058,1553947.6309953942,4.380019624376058,0.85,0.09609402466718002,4.028046144702076,101325.0,128375.8917896325,1.2669715449260548,1.0,0.0,4.028046144701195,1.284728358931631,1.285019259597902,3.1353290496769017,22715.274872184,2316.3134069416164,19307.9817576,1968.8662038106795,0.85,0.8499999170709396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.2700077050085,4632.441516551485,5.560170945628103,5.017178222927919,-2.312966561627868,7.330144784555787,3.490974044674922,3.5,0.9974211556214063,0.6,0.00022641791974915457,0.9803023300470435,0.00023096744015521116,199.00789674642755,0.0,0.0,0.0,0.001396176879668034,7.79289696061118e-05,0.00014848895014304278,0.0005981203431545423,0.0960940246650525,0.07163327894822666,0.024460745716825844,0.09609402462470751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536054.1449383727,579.6320410888271,0.0,0.0960940246650525,0.07163327894981263,0.02446074571736739,0.3752111319547864,0.3752111319547864,0.12812397707351791,0.0,2.2497962915743415,5.019513596159925,3.2741809263825417e-11,2.3075963907483015,5.021231016481636,3.2741809263825417e-11,24589.838492411407,20901.362718549695,0.85,1.0683172281097497,0.663778589653057,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662664485566018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.079425275686,1522.6518859349019,0.3752111319547864,0.12812397707351791,6.112871282664199,3.490974044674922
2663.0,-30.101652089344565,5.017449744488971,34.99294704377336,24.101746337860845,5.013513477185047,-26.590176549629916,-40.104102006275184,1.5020379374703978,-2.668368385317933,-4.990481636474775,39.98646100442479,42197.57676535242,25717.41741267377,25717.41741267377,67914.99417802619,77281.46155106484,77281.46155106484,25717.41741267377,102998.87896373862,102998.87896373862,102998.87896373862,127589.24328033336,127589.24328033336,0.0,0.0,91498.17631879207,56414.29153307963,38982.09420634716,24590.364316594743,63572.4585229419,20901.809669105533,1522.673590030795,0.0,0.8870160635890588,2.853565741153389,0.0014959128700940735,0.0,-2.668368385317933,354787.58690853656,1553949.548422904,4.379943396451209,1553949.548422904,4.379943396451209,0.85,0.09609067206710424,4.028046144702076,101325.0,128375.83978816133,1.2669710317114369,1.0,0.0,4.028046144699186,1.284726242365853,1.2850171425528705,3.1353342150809778,22715.275106551566,2316.313430840457,19307.980773718136,1968.8661034826507,0.85,0.8499998649872968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.357770484558,4632.441516551485,5.560092578520599,5.017449744488971,-2.3124990045503577,7.329948749039328,3.4910844452651526,3.5,0.9974526986471864,0.6,0.00022641791974915457,0.9802717354598443,0.00023097464872119588,199.0076514242566,0.0,0.0,0.0,0.001396176879668034,7.793174683980705e-05,0.0001484861729093475,0.0005981091563290631,0.09609067206533986,0.07163315765365648,0.02445751441168338,0.09609067202186382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536054.3647086443,579.6319691998558,0.0,0.09609067206533986,0.0716331576549718,0.024457514412132442,0.3752112543914131,0.3752112543914131,0.12810731040685264,0.0,2.2642975358133413,5.0197156279067485,2.5409008230781183e-11,2.32211325115685,5.021432934790141,2.5409008230781183e-11,24590.364316594743,20901.809669105533,0.85,1.0683084429323613,0.6637713523400113,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662651566898124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.081996926503,1522.673590030795,0.3752112543914131,0.12810731040685264,6.112871282664199,3.4910844452651526
2664.0,-30.101351924268513,5.0177202179799885,34.99296804042156,24.102198506612353,5.013982205902009,-26.589859528321288,-40.10378352887926,1.5024898099547983,-2.653371097985257,-4.990004277790686,39.98650566188536,42197.470354534715,25717.543181077865,25717.543181077865,67915.01353561258,77281.394528752,77281.394528752,25717.543181077865,102998.93770982987,102998.93770982987,102998.93770982987,127589.828887424,127589.828887424,0.0,0.0,91498.17754136589,56414.253367148696,38982.13797135244,24590.891177594123,63573.02914894656,20902.257500955006,1522.6953718109485,0.0,0.8870183278633614,2.8534181051996645,0.0014959128700940735,0.0,-2.653371097985257,354794.1876682089,1553951.4733783633,4.379867335458055,1553951.4733783633,4.379867335458055,0.85,0.09608732037038266,4.028046144702076,101325.0,128375.79302024296,1.266970570147969,1.0,0.0,4.028046144703063,1.284724128667778,1.2850150283761914,3.1353393735035118,22715.27541006691,2316.313461790409,19307.980404539663,1968.8660658369233,0.85,0.8499998373773971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.445642479245,4632.441516551485,5.56001414110084,5.0177202179799885,-2.3120322930171455,7.3297525109971335,3.49119498464095,3.5,0.9974842813259857,0.6,0.00022641791974915457,0.9802410854257447,0.0002309818708025437,199.0074056498106,0.0,0.0,0.0,0.001396176879668034,7.793455807674698e-05,0.0001484833616724076,0.0005980978325369454,0.09608732036853698,0.07163303706041699,0.024454283308119988,0.0960873203263472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536054.5853414714,579.6318970287274,0.0,0.09608732036853698,0.07163303706179293,0.024454283308589727,0.37521137760637124,0.37521137760637124,0.12809064374018667,0.0,2.2788017253699877,5.019918155881783,4.5645265345228836e-11,2.3366331798054034,5.0216358387068,4.5645265345228836e-11,24590.891177594123,20902.257500955006,0.85,1.0682991583819783,0.6637637205499425,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662638697815487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.084600762963,1522.6953718109485,0.37521137760637124,0.12809064374018667,6.112871282664199,3.49119498464095
2665.0,-30.10105132458336,5.017989641330693,34.99298913420512,24.102650011796527,5.014450089089961,-26.58954220057886,-40.103468753490574,1.5029409650857126,-2.638371975899588,-4.989527763097164,39.98655048447482,42197.38119906513,25717.66919791559,25717.66919791559,67915.05039698072,77281.32822115706,77281.32822115706,25717.66919791559,102998.99741907265,102998.99741907265,102998.99741907265,127590.4164394107,127590.4164394107,0.0,0.0,91498.17895972067,56414.23193762965,38982.163357878904,24591.41902033805,63573.582378216954,20902.706167287342,1522.7172281164942,0.0,0.8870205872105899,2.8532703766543177,0.0014959128700940735,0.0,-2.638371975899588,354800.7768535513,1553953.4054527583,4.379791440237385,1553953.4054527583,4.379791440237385,0.85,0.09608396956329747,4.028046144702076,101325.0,128375.74319013946,1.2669700783630837,1.0,0.0,4.028046144702379,1.2847220183321653,1.285012917562736,3.1353445237369812,22715.275762186706,2316.3134976966353,19307.980756382964,1968.8661017149552,0.85,0.8499998396904456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.533621763258,4632.441516551485,5.559935631407645,5.017989641330693,-2.311566428566615,7.329556069897308,3.491305660384888,3.5,0.9975159029671109,0.6,0.00022641791974915457,0.9802103920494206,0.00023098910354925,199.00715952011615,0.0,0.0,0.0,0.001396176879668034,7.793733672776604e-05,0.00014848058302138853,0.0005980866400024206,0.09608396956122986,0.07163291715900567,0.024451052402224182,0.09608396952107288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536054.8067901508,579.6318245907142,0.0,0.09608396956122986,0.07163291716054715,0.024451052402750324,0.37521150160878686,0.37521150160878686,0.1280739770735218,0.0,2.2933088064559115,5.020121190425698,6.491518433904275e-11,2.3511557871975697,5.02183929066166,6.491518433904275e-11,24591.41902033805,20902.706167287342,0.85,1.0682904416638843,0.663756541955134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662625878423868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.087225667005,1522.7172281164942,0.37521150160878686,0.1280739770735218,6.112871282664199,3.491305660384888
2666.0,-30.100750282614968,5.018258012861705,34.99301032372353,24.103100958187156,5.014917270033706,-26.589224544832796,-40.103153978101886,1.5033915322514935,-2.623371444520842,-4.989052081351141,39.98659546054223,42197.29363433014,25717.795416278434,25717.795416278434,67915.08905060857,77281.26254801446,77281.26254801446,25717.795416278434,102999.0579642929,102999.0579642929,102999.0579642929,127591.00573717995,127591.00573717995,0.0,0.0,91498.18054985243,56414.21163616789,38982.187681871714,24591.947772887048,63574.13545475876,20903.15560695399,1522.739154574921,0.0,0.8870228417289444,2.8531225626358783,0.0014959128700940735,0.0,-2.623371444520842,354807.35461608885,1553955.3441446263,4.3797157074887805,1553955.3441446263,4.3797157074887805,0.85,0.0960806196223153,4.028046144702076,101325.0,128375.69853791258,1.2669696376798676,1.0,0.0,4.028046144703954,1.2847199107537541,1.2850108095071067,3.13534966725844,22715.27615695174,2316.3135379514656,19307.98169919804,1968.866197855337,0.85,0.8499998664242109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.621706447532,4632.441516551485,5.5598570415801785,5.018258012861705,-2.3111014045299236,7.329359417391629,3.4914164701256505,3.5,0.997547562893043,0.6,0.00022641791974915457,0.9801796545517789,0.00023099634714688299,199.00691302889228,0.0,0.0,0.0,0.001396176879668034,7.794011547037549e-05,0.0001484778042787791,0.0005980754470989655,0.09608061962032775,0.07163279793266221,0.024447821687665544,0.09608061957971142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536055.0289971201,579.6317519046474,0.0,0.09608061962032775,0.07163279793414402,0.02444782168817128,0.3752116264069189,0.3752116264069189,0.12805731040685778,0.0,2.3078186447273765,5.020324662681844,3.359446054673754e-11,2.365680636830291,5.0220429260303945,3.359446054673754e-11,24591.947772887048,20903.15560695399,0.85,1.0682817558555548,0.6637493901015608,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662613108821195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.089869283223,1522.739154574921,0.3752116264069189,0.12805731040685778,6.112871282664199,3.4914164701256505
2667.0,-30.100448713134146,5.018525330475294,34.99303160806667,24.103551275935047,5.01538363722681,-26.588906495798877,-40.102839132864005,1.5038414198915309,-2.6083690974087403,-4.988577259450778,39.98664060156987,42197.20796574562,25717.921886369306,25717.921886369306,67915.12985211493,77281.19759530674,77281.19759530674,25717.921886369306,102999.11948167605,102999.11948167605,102999.11948167605,127591.5970030175,127591.5970030175,0.0,0.0,91498.18231699009,56414.19268742897,38982.210699512354,24592.477521341443,63574.6882208538,20903.605893140226,1522.7611567615672,0.0,0.8870250912408002,2.8529746544482473,0.0014959128700940735,0.0,-2.6083690974087403,354813.9205843572,1553957.289949349,4.379640143177231,1553957.289949349,4.379640143177231,0.85,0.09607727058167888,4.028046144702076,101325.0,128375.65082350059,1.266969166775234,1.0,0.0,4.028046144700906,1.2847178063607996,1.285008704637655,3.1353548030226657,22715.276595660132,2316.3135826872717,19307.987818221784,1968.866821822109,0.85,0.8500001193870855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.709894734085,4632.441516551485,5.559778384642458,5.018525330475294,-2.3106372420919428,7.3291625725672365,3.4915274116063904,3.5,0.9975792604589687,0.6,0.00022641791974915457,0.9801488642356021,0.00023100360364722072,199.00666610635685,0.0,0.0,0.0,0.001396176879668034,7.794289492121795e-05,0.00014847502482793663,0.0005980642513427151,0.0960772705794811,0.07163267940666225,0.024444591172818844,0.09607727054120035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536055.2520191082,579.6316789519706,0.0,0.0960772705794811,0.07163267940830086,0.02444459117337802,0.375211752003535,0.375211752003535,0.12804064374019136,0.0,2.3223312332149817,5.02052860249222,2.4499513529008254e-11,2.380208162042038,5.022247097064337,2.4499513529008254e-11,24592.477521341443,20903.605893140226,0.85,1.0682731092000444,0.6637422714391554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662600389086873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.09253177984,1522.7611567615672,0.375211752003535,0.12804064374019136,6.112871282664199,3.4915274116063904
2668.0,-30.10014671858006,5.018791592462235,34.99305298596627,24.104001104738586,5.015849327735287,-26.588588131849395,-40.102520445920504,1.5042907410046134,-2.593365385644063,-4.988103286526831,39.98668589530575,42197.108143532234,25718.04856156703,25718.04856156703,67915.15670509926,77281.13327427921,77281.13327427921,25718.04856156703,102999.18183584625,102999.18183584625,102999.18183584625,127592.19002494199,127592.19002494199,0.0,0.0,91498.18426981878,56414.15913907181,38982.25014527441,24593.00818909573,63575.25833437014,20904.05696073137,1522.7832300353416,0.0,0.8870273358458838,2.8528266595379317,0.0014959128700940735,0.0,-2.593365385644063,354820.47490769683,1553959.2423377184,4.379564743951053,1553959.2423377184,4.379564743951053,0.85,0.09607392241585183,4.028046144702076,101325.0,128375.5992674382,1.266968657956459,1.0,0.0,4.028046144700019,1.2847157046247109,1.2850066024256708,3.135359932319612,22715.27708046806,2316.313632123922,19307.985520253325,1968.8665874945395,0.85,0.8500000000816841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.798184722479,4632.441516551485,5.559699652809207,5.018791592462235,-2.3101739347246086,7.328965527186844,3.4916384824412594,3.5,0.9976109949832169,0.6,0.00022641791974915457,0.9801180315648518,0.00023101087058632807,199.00641883638903,0.0,0.0,0.0,0.001396176879668034,7.794570837992289e-05,0.00014847221136923169,0.0005980529186012254,0.09607392241390371,0.07163256156278901,0.024441360851114705,0.09607392237349544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536055.4757955833,579.6316057524825,0.0,0.09607392241390371,0.07163256156424154,0.02444136085161029,0.37521187840295156,0.37521187840295156,0.12802397707352436,0.0,2.3368464601707046,5.020732938918513,4.831690603168681e-12,2.394737900882774,5.022451401727949,4.831690603168681e-12,24593.00818909573,20904.05696073137,0.85,1.0682639518018737,0.6637347491629393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662587719320137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.095214879013,1522.7832300353416,0.37521187840295156,0.12802397707352436,6.112871282664199,3.4916384824412594
2669.0,-30.09984467351722,5.019056795991729,34.993074456455396,24.104450165201,5.016314140178326,-26.588269810185114,-40.10220556575803,1.5047392768464318,-2.5783602881396064,-4.987630223076362,39.98673134799032,42197.02423339759,25718.175576460657,25718.175576460657,67915.19980985826,77281.0695079673,77281.0695079673,25718.175576460657,102999.24508442797,102999.24508442797,102999.24508442797,127592.78492933097,127592.78492933097,0.0,0.0,91498.18640167284,56414.14112710384,38982.27252729888,24593.539844903007,63575.81237220189,20904.508868167555,1522.8053797285108,0.0,0.8870295752141402,2.852678570457183,0.0014959128700940735,0.0,-2.5783602881396064,354827.016748479,1553961.2015805661,4.379489520895473,1553961.2015805661,4.379489520895473,0.85,0.09607057516876262,4.028046144702076,101325.0,128375.55795577698,1.2669682502420625,1.0,0.0,4.028046144703164,1.2847136065686515,1.2850045038945492,3.1353650526521673,22715.277609720695,2316.3136860926716,19307.98850477987,1968.8668918315502,0.85,0.8500001116656958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.886574602751,4632.441516551485,5.559620877359971,5.019056795991729,-2.3097115284218313,7.328768324413561,3.491749680358112,3.5,0.9976427658166035,0.6,0.00022641791974915457,0.9800871947837946,0.0002310181389515062,199.00617152567986,0.0,0.0,0.0,0.001396176879668034,7.794848832349992e-05,0.00014846943142565467,0.0005980417208602175,0.09607057516699333,0.07163244443342719,0.024438130733566134,0.0960705751256764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536055.7003573801,579.6315322960988,0.0,0.09607057516699333,0.07163244443474644,0.02443813073401618,0.37521200560462964,0.37521200560462964,0.12800731040685626,0.0,2.351364278519384,5.020937528090315,-6.320988177321851e-11,2.409269934936731,5.022655268743392,-6.320988177321851e-11,24593.539844903007,20904.508868167555,0.85,1.0682553203135117,0.663727645135809,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662575099601807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.097916546143,1522.8053797285108,0.37521200560462964,0.12800731040685626,6.112871282664199,3.491749680358112
2670.0,-30.099542133928654,5.019320940012466,34.99309601815194,24.10489859702068,5.016778154631853,-26.58795112337712,-40.10188680896533,1.505187144080111,-2.5633540225151137,-4.987157993150241,39.98677694559688,42196.92642029874,25718.302717511568,25718.302717511568,67915.22913781031,77281.00638075669,77281.00638075669,25718.302717511568,102999.30909826826,102999.30909826826,102999.30909826826,127593.38147302708,127593.38147302708,0.0,0.0,91498.18864880863,56414.10868834989,38982.31106717638,24594.072374758816,63576.38344193519,20904.961518544995,1522.8275975907166,0.0,0.8870318097835072,2.852530399214387,0.0014959128700940735,0.0,-2.5633540225151137,354833.54715886083,1553963.1670714773,4.379414459297897,1553963.1670714773,4.379414459297897,0.8500000000000001,0.09606722877385762,4.028046144702076,101325.0,128375.5087937865,1.26696776505094,1.0,0.0,4.028046144703545,1.2847115116468875,1.2850024084984326,3.1353701653521218,22715.278167593104,2316.3137429798253,19307.987668125374,1968.8668065165348,0.85,0.8500000539580113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.975062293822,4632.441516551485,5.5595420146426315,5.019320940012466,-2.3092499689072508,7.328570908919716,3.4918610027436134,3.5,0.997674572212461,0.6,0.00022641791974915457,0.9800563085640469,0.00023102541942809004,199.0059238106754,0.0,0.0,0.0,0.001396176879668034,7.795130258556628e-05,0.00014846661716358829,0.0005980303848827508,0.0960672287724215,0.07163232796874332,0.024434900803678192,0.09606722872830373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536055.9256351934,579.6314586054885,0.0,0.0960672287724215,0.07163232796981417,0.02443490080404346,0.3752121335996745,0.3752121335996745,0.12799064374018432,0.0,2.36588454216826,5.02114234124025,-5.6274984672199935e-12,2.423803970635106,5.022859388727909,-5.6274984672199935e-12,24594.072374758816,20904.961518544995,0.85,1.068246186098928,0.6637201447427019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662562530065855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.100629291617,1522.8275975907166,0.3752121335996745,0.12799064374018432,6.112871282664199,3.4918610027436134
2671.0,-30.099238836560218,5.019584023486734,34.99311767000642,24.1053465748206,5.017241557961333,-26.58763181557471,-40.10156801724804,1.5056345369758166,-2.548346273820812,-4.986686602008566,39.986822695049966,42196.83129731521,25718.42998308774,25718.42998308774,67915.26128040295,77280.94398420562,77280.94398420562,25718.42998308774,102999.37396729336,102999.37396729336,102999.37396729336,127593.97979601633,127593.97979601633,0.0,0.0,91498.19107280586,56414.07838591567,38982.347429877984,24594.605828722964,63576.953258600945,20905.41495441452,1522.8498866476646,0.0,0.8870340395013816,2.852382140894931,0.0014959128700940735,0.0,-2.548346273820812,354840.06606285996,1553965.13910985,4.3793395609236665,1553965.13910985,4.3793395609236665,0.85,0.0960638832441836,4.028046144702076,101325.0,128375.46035558534,1.2669672870030628,1.0,0.0,4.028046144703021,1.2847094189506851,1.2850003153283818,3.1353752726371944,22715.278769373006,2316.3138043442978,19307.982815026407,1968.8663116381647,0.85,0.8499998177904533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.063646137655,4632.441516551485,5.559463066306988,5.019584023486734,-2.308789261162758,7.3283732846494924,3.4919724475165217,3.5,0.9977064135761491,0.6,0.00022641791974915457,0.9800253460365455,0.00023103271835248166,199.00567547583086,0.0,0.0,0.0,0.001396176879668034,7.795411724992978e-05,0.00014846380249922478,0.0005980190472848128,0.09606388324257435,0.07163221217760102,0.02443167106497333,0.09606388320030791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536056.151663239,579.6313846694597,0.0,0.09606388324257435,0.07163221217880099,0.02443167106538262,0.3752122623793935,0.3752122623793935,0.12797397707351688,0.0,2.38040722773394,5.021347477995334,-1.9838353182421997e-11,2.438340328187735,5.023064221272534,-1.9838353182421997e-11,24594.605828722964,20905.41495441452,0.85,1.068237117374213,0.6637126998784997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662550010761928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.103362012258,1522.8498866476646,0.3752122623793935,0.12797397707351688,6.112871282664199,3.4919724475165217
2672.0,-30.098935766489166,5.019846043515995,34.99313941131144,24.105793644581013,5.017703918786994,-26.58731281665321,-40.101253032311774,1.5060809689512658,-2.533337105506348,-4.986216144277767,39.98686860421437,42196.75112360566,25718.557596488783,25718.557596488783,67915.30872009444,77280.88215702977,77280.88215702977,25718.557596488783,102999.43975351856,102999.43975351856,102999.43975351856,127594.58005086413,127594.58005086413,0.0,0.0,91498.19373587576,56414.0627024527,38982.367814914505,24595.140297345573,63577.50811226008,20905.869252743738,1522.8722542381688,0.0,0.8870362638593803,2.852233785172468,0.0014959128700940735,0.0,-2.533337105506348,354846.57215271954,1553967.1180335658,4.379264842848099,1553967.1180335658,4.379264842848099,0.85,0.09606053864383757,4.028046144702076,101325.0,128375.41353199085,1.2669668248901145,1.0,0.0,4.028046144702364,1.2847073307560175,1.2849982266608848,3.1353803689527275,22715.279430504932,2316.3138717609922,19307.9834209696,1968.8663734271743,0.85,0.8499998197266467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.152324478165,4632.441516551485,5.5593840826220235,5.019846043515995,-2.308329476116612,7.328175519632607,3.492084012597947,3.5,0.9977382893136991,0.6,0.00022641791974915457,0.9799944077669545,0.00023104001201912719,199.00542732771268,0.0,0.0,0.0,0.001396176879668034,7.795689839588324e-05,0.00014846102135327132,0.0005980078447005771,0.09606053864210169,0.0716320971082253,0.024428441533876397,0.09606053860101463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536056.3784803718,579.6313104753013,0.0,0.09606053864210169,0.07163209710951973,0.02442844153431783,0.37521239194302597,0.37521239194302597,0.12795731040684874,0.0,2.3949323555441993,5.0215528322355,-7.958078640513122e-12,2.452879038771414,5.023268666743206,-7.958078640513122e-12,24595.140297345573,20905.869252743738,0.85,1.0682285408257117,0.6637056464858297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662537541739012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.106119998407,1522.8722542381688,0.37521239194302597,0.12795731040684874,6.112871282664199,3.492084012597947
2673.0,-30.098632219634744,5.020106999775224,34.99316124018965,24.10624026032167,5.018165668547324,-26.58699344968519,-40.10093420566989,1.5065268985977487,-2.518327500993564,-4.985746506281312,39.98691463759759,42196.65697330585,25718.68524889258,25718.68524889258,67915.34222219844,77280.82083494803,77280.82083494803,25718.68524889258,102999.5060838406,102999.5060838406,102999.5060838406,127595.1816045636,127595.1816045636,0.0,0.0,91498.19646380478,56414.032602162486,38982.40429071366,24595.67552072299,63578.07981143665,20906.324192614542,1522.8946828753699,0.0,0.8870384835634161,2.8520853589159265,0.0014959128700940735,0.0,-2.518327500993564,354853.06699972454,1553969.1023150105,4.3791902813572605,1553969.1023150105,4.3791902813572605,0.85,0.09605719485178636,4.028046144702076,101325.0,128375.36754353775,1.2669663710193708,1.0,0.0,4.028046144703379,1.2847052449177805,1.284996140350352,3.135385459533845,22715.280107738738,2316.313940819621,19307.98453181045,1968.866486701417,0.85,0.8499998432875376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.241095211785,4632.441516551485,5.559304999368003,5.020106999775224,-2.307870531679527,7.327977531454751,3.4921956953459183,3.5,0.9977701986702624,0.6,0.00022641791974915457,0.9799634218819435,0.00023104731737265925,199.00517878983348,0.0,0.0,0.0,0.001396176879668034,7.795971355542844e-05,0.00014845820619372612,0.0005979965051080244,0.09605719485025929,0.07163198267029944,0.02442521217995985,0.09605719480797097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536056.6059112406,579.6312360803738,0.0,0.09605719485025929,0.07163198267143821,0.024425212180348155,0.3752125222837412,0.3752125222837412,0.1279406437401816,0.0,2.4094596463684184,5.021758251699055,1.1652900866465643e-11,2.467419005287752,5.023472784572164,1.1652900866465643e-11,24595.67552072299,20906.324192614542,0.85,1.068219462173527,0.6636981975305798,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662525123134298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.108883540946,1522.8946828753699,0.3752125222837412,0.1279406437401816,6.112871282664199,3.4921956953459183
2674.0,-30.0983279349813,5.020366890709136,34.99318315624775,24.10668624741959,5.01862658815468,-26.586673501643986,-40.100619081035234,1.5069721548173647,-2.503315985538677,-4.985277751378118,39.986960834671734,42196.58113916596,25718.81308793049,25718.81308793049,67915.39422709645,77280.76033019541,77280.76033019541,25718.81308793049,102999.5734181259,102999.5734181259,102999.5734181259,127595.78518940891,127595.78518940891,0.0,0.0,91498.19937453466,56414.02018350521,38982.421323366056,24596.211771283004,63578.63309464906,20906.780005590554,1522.9171896810158,0.0,0.887040698149029,2.851936834569295,0.0014959128700940735,0.0,-2.503315985538677,354859.54972641007,1553971.0936529979,4.379115892051038,1553971.0936529979,4.379115892051038,0.85,0.09605385196389288,4.028046144702076,101325.0,128375.32266860653,1.2669659281382337,1.0,0.0,4.02804614470205,1.2847031622362588,1.2849940571972494,3.1353905424273503,22715.28083035456,2316.3140145059283,19307.990812729942,1968.8671271769608,0.85,0.8500000927537978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.32995684828,4632.441516551485,5.559225850257257,5.020366890709136,-2.3074124754359056,7.327779366145041,3.492307493889979,3.5,0.9978021411114225,0.6,0.00022641791974915457,0.9799323617434923,0.0002310546406961319,199.00492964848283,0.0,0.0,0.0,0.001396176879668034,7.796249611953216e-05,0.0001484554236296224,0.000597985296811414,0.09605385196210686,0.07163186893405525,0.024421983028051614,0.09605385192205798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536056.8341508581,579.6311614208853,0.0,0.09605385196210686,0.07163186893538717,0.024421983028505703,0.37521265338698234,0.37521265338698234,0.12792397707351574,0.0,2.423989248946498,5.021963960082644,-1.375610736431554e-11,2.4819617658394577,5.023677965799948,-1.375610736431554e-11,24596.211771283004,20906.780005590554,0.85,1.068210984120896,0.6636912290383501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662512754963005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11166673738,1522.9171896810158,0.37521265338698234,0.12792397707351574,6.112871282664199,3.492307493889979
2675.0,-30.098022831994676,5.020625716319759,34.993205158545265,24.107131745573156,5.019086803760443,-26.586352887588657,-40.10030004484577,1.5074168593544108,-2.4883029544472492,-4.984809812088687,39.98700717871181,42196.49253027406,25718.94092672516,25718.94092672516,67915.43345699922,77280.70066090445,77280.70066090445,25718.94092672516,102999.64158762961,102999.64158762961,102999.64158762961,127596.39050742841,127596.39050742841,0.0,0.0,91498.20250404082,56413.99437341041,38982.45347847823,24596.7489197988,63579.20239827703,20907.23658182898,1522.9397657071222,0.0,0.8870429080196187,2.8517882255328906,0.0014959128700940735,0.0,-2.4883029544472492,354866.02126598184,1553973.0913309366,4.379041661377298,1553973.0913309366,4.379041661377298,0.85,0.09605050991565775,4.028046144702076,101325.0,128375.27868449282,1.2669654940487818,1.0,0.0,4.028046144701631,1.2847010821419673,1.2849919766319629,3.1353956190230345,22715.281607283636,2316.3140937306457,19307.99315494504,1968.867366016432,0.85,0.8500001667931755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.418907602071,4632.441516551485,5.559146597050288,5.020625716319759,-2.3069552588815276,7.327580975201286,3.4924194059880014,3.5,0.9978341159965718,0.6,0.00022641791974915457,0.9799012191391252,0.0002310619839294312,199.00467983772592,0.0,0.0,0.0,0.001396176879668034,7.796531331636899e-05,0.0001484526064327856,0.0005979739490125566,0.09605050991411367,0.0716317558522645,0.02441875406184917,0.09605050987310451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536057.0631165962,579.6310865238682,0.0,0.09605050991411367,0.07163175585341604,0.02441875406224172,0.37521278525471835,0.37521278525471835,0.1279073104068482,0.0,2.4385211420713517,5.022170149898898,-4.96243046654854e-11,2.4965068576414637,5.023884526763823,-4.96243046654854e-11,24596.7489197988,20907.23658182898,0.85,1.0682020361243112,0.6636838925084968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266250043729866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.114474832615,1522.9397657071222,0.37521278525471835,0.1279073104068482,6.112871282664199,3.4924194059880014
2676.0,-30.097717731453926,5.020883474761499,34.993227246241844,24.1075764753856,5.0195461470636,-26.586032362927714,-40.09998107850549,1.5078607785371627,-2.4732887766253953,-4.984342780657378,39.98705367075393,42196.40396503076,25719.068986991162,25719.068986991162,67915.47295202193,77280.64158522667,77280.64158522667,25719.068986991162,102999.71057221782,102999.71057221782,102999.71057221782,127596.99758727729,127596.99758727729,0.0,0.0,91498.20587513712,56413.96825494051,38982.4862446629,24597.287015059464,63579.773259722366,20907.693962800546,1522.9624158432996,0.0,0.8870451127039526,2.851639525912375,0.0014959128700940735,0.0,-2.4732887766253953,354872.4803431177,1553975.0953864628,4.378967605163301,1553975.0953864628,4.378967605163301,0.8500000000000001,0.09604716876274255,4.028046144702076,101325.0,128375.22701707821,1.2669649841310457,1.0,0.0,4.028046144702808,1.2846990057278682,1.2849898997477018,3.135400686653383,22715.282444189714,2316.3141790713153,19307.991793322308,1968.8672271695543,0.85,0.8500000755333356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.507946059004,4632.441516551485,5.559067289379546,5.020883474761499,-2.306498950793509,7.327382425555008,3.4925314298650543,3.5,0.9978661228185869,0.6,0.00022641791974915457,0.9798700778519729,0.00023106932731888064,199.00443002959875,0.0,0.0,0.0,0.001396176879668034,7.796812999049958e-05,0.000148449789758655,0.000597962603319184,0.09604716876122667,0.07163164346660951,0.024415525294617154,0.09604716871918328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536057.2928135701,579.6310113876415,0.0,0.09604716876122667,0.07163164346774004,0.024415525295002512,0.37521291790039607,0.37521291790039607,0.1278906437401786,0.0,2.4530553118892158,5.022376731903478,-2.927436071331613e-11,2.511054004031962,5.02409094746082,-2.927436071331613e-11,24597.287015059464,20907.693962800546,0.85,1.0681930662852208,0.6636765405352913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662488170140973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.117309464615,1522.9624158432996,0.37521291790039607,0.1278906437401786,6.112871282664199,3.4925314298650543
2677.0,-30.097412191130143,5.021140165253888,34.99324941805073,24.108020646404498,5.020004782220796,-26.58571151329411,-40.09966204231603,1.5083041043849887,-2.4582738684426886,-4.98387661357214,39.98710029611439,42196.31698221994,25719.197140913348,25719.197140913348,67915.5141231333,77280.58307891875,77280.58307891875,25719.197140913348,102999.78021983209,102999.78021983209,102999.78021983209,127597.6061732429,127597.6061732429,0.0,0.0,91498.20935077453,56413.943254076636,38982.51788521988,24597.825953410804,63580.34383863068,20908.15206039918,1522.9851331636623,0.0,0.8870473124754028,2.8514907465309047,0.0014959128700940735,0.0,-2.4582738684426886,354878.92755786766,1553977.1051939297,4.3788937142246445,1553977.1051939297,4.3788937142246445,0.8499999999999999,0.09604382845889875,4.028046144702076,101325.0,128375.18052754027,1.2669645253149793,1.0,0.0,4.028046144706127,1.2846969320957684,1.28498782564607,3.13540574751042,22715.283307049096,2316.3142670584857,19307.986534860534,1968.8666909556816,0.85,0.8499998117509194,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.5970703620005,4632.441516551485,5.558987901857853,5.021140165253888,-2.3060435204660847,7.327183685719973,3.4926435631888455,3.5,0.9978981609110987,0.6,0.00022641791974915457,0.9798388927464737,0.0002310766815088433,199.0041798620176,0.0,0.0,0.0,0.001396176879668034,7.79709473755509e-05,0.00014844697237360367,0.0005979512547621899,0.09604382845733837,0.07163153174303102,0.024412296714307346,0.09604382841687875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536057.5231692381,579.6309360359422,0.0,0.09604382845733837,0.07163153174419476,0.024412296714703987,0.37521305132967975,0.37521305132967975,0.12787397707351084,0.0,2.467591605659152,5.0225835869549655,-3.8767211663071066e-11,2.525602745129447,5.0242972475700185,-3.8767211663071066e-11,24597.825953410804,20908.15206039918,0.85,1.0681841277157205,0.6636692165320117,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266247595357724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.120154217715,1522.9851331636623,0.37521305132967975,0.12787397707351084,6.112871282664199,3.4926435631888455
2678.0,-30.09710595122277,5.021395787032209,34.9932716733646,24.108464223705255,5.020462613330458,-26.585390114512425,-40.0993466732092,1.5087467766203466,-2.443257464199462,-4.983411315557949,39.98714707200967,42196.24818027698,25719.325386601417,25719.325386601417,67915.5735668784,77280.52535834062,77280.52535834062,25719.325386601417,102999.85074494203,102999.85074494203,102999.85074494203,127598.21658910674,127598.21658910674,0.0,0.0,91498.2130030836,56413.935825020984,38982.53019784735,24598.365844164717,63580.89604201207,20908.610967540008,1523.0079240771104,0.0,0.8870495072484336,2.851341876442518,0.0014959128700940735,0.0,-2.443257464199462,354885.3628445988,1553979.1214908182,4.378819991432817,1553979.1214908182,4.378819991432817,0.85,0.09604048903338436,4.028046144702076,101325.0,128375.13988399212,1.2669641241943461,1.0,0.0,4.028046144702629,1.284694861527584,1.2849857546090475,3.13541080090604,22715.28421376886,2316.31435951817,19307.995412977856,1968.867596271699,0.85,0.8500001686650402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.6862789070055,4632.441516551485,5.558908436012928,5.021395787032209,-2.305588972387478,7.3269847594196875,3.4927558039453186,3.5,0.9979302296986624,0.6,0.00022641791974915457,0.9798076373119196,0.00023108405275379062,199.0039291222688,0.0,0.0,0.0,0.001396176879668034,7.797373246937131e-05,0.00014844418727978328,0.000597940036275764,0.09604048903177562,0.07163142070333539,0.02440906832844023,0.09604048899167206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536057.7542686581,579.6308604409412,0.0,0.09604048903177562,0.07163142070453526,0.024409068328849093,0.37521318554013444,0.37521318554013444,0.12785731040684267,0.0,2.4821300728643223,5.022790855401013,-6.292566467891447e-11,2.5401538513584683,5.024504513484601,-6.292566467891447e-11,24598.365844164717,20908.610967540008,0.85,1.0681757854120542,0.6636623704138293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662463787644254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.12301795115,1523.0079240771104,0.37521318554013444,0.12785731040684267,6.112871282664199,3.4927558039453186
