time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2679.0,-30.09679919789822,5.02165033979187,34.993294011286146,24.10890720728787,5.0209196737001465,-26.585068330582924,-40.09902753224594,1.5091888063848695,-2.428239891734222,-4.9829468701281145,39.98719398877877,42196.16553961402,25719.45366884067,25719.45366884067,67915.6192084547,77280.46837424282,77280.46837424282,25719.45366884067,102999.92204308348,102999.92204308348,102999.92204308348,127598.82866697281,127598.82866697281,0.0,0.0,91498.21687255679,56413.91403792834,38982.55870514272,24598.906623889325,63581.46532903204,20909.070630305927,1523.0307845689035,0.0,0.8870516971427079,2.8511929220925754,0.0014959128700940735,0.0,-2.428239891734222,354891.78643297893,1553981.143861589,4.378746432766646,1553981.143861589,4.378746432766646,0.8500000000000001,0.09603715046264319,4.028046144702076,101325.0,128375.09133443878,1.2669636450475084,1.0,0.0,4.028046144699503,1.284692793971171,1.2849836865844784,3.1354158469674323,22715.28517440165,2316.3144574754533,19307.995950435146,1968.8676510770904,0.85,0.8500001563790072,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.775570092788,4632.441516551485,5.558828881843707,5.02165033979187,-2.305135295386945,7.326785635178815,3.4928681501238685,3.5,0.9979623286068195,0.6,0.00022641791974915457,0.9797763305551626,0.00023109143657395895,199.0036779627833,0.0,0.0,0.0,0.001396176879668034,7.797655096691361e-05,0.00014844136878224096,0.0005979286832376048,0.09603715046121468,0.07163131033050671,0.024405840130707967,0.09603715041966984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536057.9860640999,579.6307846182527,0.0,0.09603715046121468,0.07163131033157216,0.024405840131071027,0.3752133205385086,0.3752133205385086,0.12784064374017332,0.0,2.496670676594306,5.022998602775715,5.4797055781818926e-11,2.554706978393881,5.024712551513346,5.4797055781818926e-11,24598.906623889325,20909.070630305927,0.85,1.0681669391699853,0.6636551284442757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662451672378081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.125905884262,1523.0307845689035,0.3752133205385086,0.12784064374017332,6.112871282664199,3.4928681501238685
2680.0,-30.096492129723853,5.021903822652013,34.99331643091865,24.10934956222775,5.021375942646153,-26.58474634254645,-40.09870832143349,1.5096301554689895,-2.413221367304118,-4.982483309431422,39.9872410446443,42196.08404897455,25719.58205678285,25719.58205678285,67915.66610575741,77280.41202817432,77280.41202817432,25719.58205678285,102999.99408495717,102999.99408495717,102999.99408495717,127599.44238480825,127599.44238480825,0.0,0.0,91498.2209316995,56413.89295250064,38982.58664355429,24599.44829985108,63582.03494340537,20909.531054873416,1523.0537158000689,0.0,0.8870538819998224,2.8510438825882325,0.0014959128700940735,0.0,-2.413221367304118,354898.1978735202,1553983.1722315657,4.378673043545235,1553983.1722315657,4.378673043545235,0.85,0.09603381276459891,4.028046144702076,101325.0,128375.04807411428,1.2669632181013006,1.0,0.0,4.028046144700074,1.2846907296052223,1.2849816217510959,3.135420885258408,22715.28618212166,2316.3145602342966,19307.99267884554,1968.867317467794,0.85,0.849999974644481,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.8649424275,4632.441516551485,5.558749256097583,5.021903822652013,-2.3046825140101324,7.326586336662146,3.4929805998514203,3.5,0.9979944571004058,0.6,0.00022641791974915457,0.979744992746007,0.0002310988281905433,199.00342654614414,0.0,0.0,0.0,0.001396176879668034,7.797937017555081e-05,0.00014843854957360378,0.0005979173273351227,0.09603381276268164,0.0716312006377628,0.024402612124918833,0.09603381272610943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536058.2185467816,579.6307085707518,0.0,0.09603381276268164,0.07163120063919287,0.02440261212540603,0.3752134563344522,0.3752134563344522,0.12782397707351162,0.0,2.5112133681091677,5.023206778526969,6.252776074688882e-13,2.569261942127298,5.024920755282267,6.252776074688882e-13,24599.44829985108,20909.531054873416,0.85,1.0681581073365993,0.6636479012748406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266243960779297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.12881431082,1523.0537158000689,0.3752134563344522,0.12782397707351162,6.112871282664199,3.4929805998514203
2681.0,-30.09618456295209,5.0221562351004465,34.99333893137989,24.109791323449485,5.021831422422071,-26.584423984602655,-40.09838526891542,1.5100708440723827,-2.3982018603177835,-4.982020621541473,39.98728823823523,42195.988668829494,25719.710506187956,25719.710506187956,67915.69917501745,77280.35636085794,77280.35636085794,25719.710506187956,103000.0668670459,103000.0668670459,103000.0668670459,127600.05772633772,127600.05772633772,0.0,0.0,91498.22514857647,56413.85745654709,38982.63076892153,24599.990859291815,63582.62162821335,20909.992230398042,1523.076716767386,0.0,0.8870560618869716,2.8508947589717244,0.0014959128700940735,0.0,-2.3982018603177835,354904.59733391524,1553985.2065393,4.378599821509832,1553985.2065393,4.378599821509832,0.85,0.09603047592973385,4.028046144702076,101325.0,128374.99696346062,1.2669627136783679,1.0,0.0,4.028046144703855,1.2846886683352252,1.284979560014366,3.1354259160095603,22715.287229000674,2316.3146669862467,19307.990071114073,1968.8670515531883,0.85,0.849999820669822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.954394280802,4632.441516551485,5.558669551180164,5.0221562351004465,-2.3042306204960554,7.3263868555965015,3.4930931510805494,3.5,0.9980266145944426,0.6,0.00022641791974915457,0.9797136051363579,0.00023110623202751322,199.00317472190775,0.0,0.0,0.0,0.001396176879668034,7.798222340933593e-05,0.00014843569633981864,0.0005979058343777745,0.09603047592806457,0.07163109161934812,0.02439938430871645,0.09603047588936131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536058.4517099306,579.6306323006517,0.0,0.09603047592806457,0.07163109162059328,0.024399384309140574,0.3752135929329378,0.3752135929329378,0.12780731040684568,0.0,2.525758096247273,5.023415376419166,9.947598300641403e-12,2.5838187612237107,5.025129378461941,9.947598300641403e-12,24599.990859291815,20909.992230398042,0.85,1.068148771407082,0.6636402776148818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662427593930485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.131739269986,1523.076716767386,0.3752135929329378,0.12780731040684568,6.112871282664199,3.4930931510805494
2682.0,-30.0958769621362,5.022407576074956,34.99336151166416,24.110232351254695,5.022286072759212,-26.58410167906032,-40.098066023178376,1.510510789683559,-2.3831817365248185,-4.981558837708913,39.987335564190204,42195.90914035946,25719.83908305893,25719.83908305893,67915.74822341838,77280.30123374976,77280.30123374976,25719.83908305893,103000.1403168087,103000.1403168087,103000.1403168087,127600.67460498084,127600.67460498084,0.0,0.0,91498.2295556705,56413.83746228122,38982.65788154365,24600.53428817214,63583.192169715796,20910.454144946318,1523.0997873856277,0.0,0.8870582366644492,2.850745552510305,0.0014959128700940735,0.0,-2.3831817365248185,354910.98438006075,1553987.2465547961,4.378526771351461,1553987.2465547961,4.378526771351461,0.8499999999999999,0.09602713996885913,4.028046144702076,101325.0,128374.95181014891,1.266962268049829,1.0,0.0,4.028046144702558,1.2846866105470862,1.2849775017602827,3.1354309382789665,22715.288323102846,2316.314778553619,19307.992703382348,1968.867319969852,0.85,0.8499998956097304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.043924109659,4632.441516551485,5.558589783218444,5.022407576074956,-2.3037796388064433,7.326187214881399,3.4932058018735805,3.5,0.9980588005353087,0.6,0.00022641791974915457,0.9796822151372906,0.00023111363690257953,199.00292287043473,0.0,0.0,0.0,0.001396176879668034,7.798504311604984e-05,0.00014843287663310475,0.0005978944764690164,0.09602713996693077,0.07163098328263884,0.024396156684291927,0.09602713993086782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536058.6855270579,579.6305558166158,0.0,0.09602713996693077,0.0716309832840773,0.024396156684781834,0.3752137303378508,0.3752137303378508,0.12779064374018015,0.0,2.5403047688454876,5.0236242478974305,-1.4949819160392508e-11,2.5983771011840986,5.025337621829351,-1.4949819160392508e-11,24600.53428817214,20910.454144946318,0.85,1.0681399581533775,0.6636330718931261,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662415630814723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.13468445332,1523.0997873856277,0.3752137303378508,0.12779064374018015,6.112871282664199,3.4932058018735805
2683.0,-30.095568966853655,5.022657845118318,34.9933841707522,24.11067271549257,5.022739914700325,-26.58377909925273,-40.097750479448564,1.510950047099656,-2.3681609522170106,-4.981097935052178,39.98738302010253,42195.846724434145,25719.967714796618,25719.967714796618,67915.81443923076,77280.24670827178,77280.24670827178,25719.967714796618,103000.21442306839,103000.21442306839,103000.21442306839,127601.29298716667,127601.29298716667,0.0,0.0,91498.23407774395,56413.834093907375,38982.66664870731,24601.07856409828,63583.74521280559,20910.916779483538,1523.1229258597266,0.0,0.8870604064577922,2.8505962653438948,0.0014959128700940735,0.0,-2.3681609522170106,354917.3593288148,1553989.2921742124,4.378453888851664,1553989.2921742124,4.378453888851664,0.85,0.09602380486315176,4.028046144702076,101325.0,128374.91200174215,1.2669618751714005,1.0,0.0,4.028046144701827,1.2846845559844666,1.284975446732449,3.135435952692172,22715.28944574973,2316.314893031742,19307.996027364894,1968.8676589217414,0.85,0.84999999993298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.133530238565,4632.441516551485,5.558509938543,5.022657845118318,-2.303329553165484,7.325987398283802,3.4933185501260584,3.5,0.998091014321731,0.6,0.00022641791974915457,0.9796507859707054,0.0002311210514926542,199.00267069662658,0.0,0.0,0.0,0.001396176879668034,7.79878302177738e-05,0.00014843008953138078,0.0005978832498946623,0.09602380486161692,0.0716308756142387,0.024392929247378226,0.09602380482239048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536058.9199862734,579.630479122537,0.0,0.09602380486161692,0.07163087561538367,0.024392929247768095,0.37521386854356853,0.37521386854356853,0.12777397707351287,0.0,2.554853296556985,5.023833334201413,-8.924416761146858e-12,2.6129369828351514,5.025545888375063,-8.924416761146858e-12,24601.07856409828,20910.916779483538,0.85,1.068131709007174,0.6636263180662094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662403718495836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.1376405709,1523.1229258597266,0.37521386854356853,0.12777397707351287,6.112871282664199,3.4933185501260584
2684.0,-30.095260584182054,5.022907041947331,34.993406907743086,24.111112451087706,5.023192968410076,-26.58345624964617,-40.0974273920059,1.5113886338742166,-2.353139405082061,-4.980637910214349,39.987430607381185,42195.75434674707,25720.09638051848,25720.09638051848,67915.85072726556,77280.19282975477,77280.19282975477,25720.09638051848,103000.28921027324,103000.28921027324,103000.28921027324,127601.91290978341,127601.91290978341,0.0,0.0,91498.23877069885,56413.800287691374,38982.709425563866,24601.62369951016,63584.33312507403,20911.380144583636,1523.146132851749,0.0,0.8870625712792781,2.850446896497687,0.0014959128700940735,0.0,-2.353139405082061,354923.722226289,1553991.3434583347,4.37838117359638,1553991.3434583347,4.37838117359638,0.85,0.09602047061264518,4.028046144702076,101325.0,128374.86434300631,1.2669614048162479,1.0,0.0,4.028046144705955,1.2846825045652317,1.2849733948487119,3.1354409594495616,22715.290610819524,2316.3150118357976,19307.995532210254,1968.86760843002,0.85,0.8499999345380886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.223211135738,4632.441516551485,5.558430014489305,5.022907041947331,-2.3028803619762854,7.325787403923616,3.493431393914264,3.5,0.9981232554040754,0.6,0.00022641791974915457,0.979619318362919,0.00023112847562819667,199.00241820628062,0.0,0.0,0.0,0.001396176879668034,7.79906840462356e-05,0.00014842723570291895,0.000597871754541929,0.09602047061095255,0.07163076861294324,0.02438970199800931,0.0960204705734325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536059.15509454,579.630402216135,0.0,0.09602047061095255,0.07163076861420592,0.024389701998439255,0.3752140075422104,0.3752140075422104,0.1277573104068461,0.0,2.569403634797766,5.024042645705265,4.172306944383308e-11,2.62749850513228,5.025754427999914,4.172306944383308e-11,24601.62369951016,20911.380144583636,0.85,1.0681224035749683,0.663618729219753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266239185699532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.14061484432,1523.146132851749,0.3752140075422104,0.1277573104068461,6.112871282664199,3.493431393914264
2685.0,-30.094951478725026,5.023155166858435,34.9934297219515,24.1115515929647,5.023645218871042,-26.583132829828266,-40.09710797164587,1.5118265699745048,-2.338116761199956,-4.980178740208268,39.987478330504125,42195.68023112358,25720.22501066752,25720.22501066752,67915.9052417911,77280.13973803236,77280.13973803236,25720.22501066752,103000.36474869988,103000.36474869988,103000.36474869988,127602.53446283008,127602.53446283008,0.0,0.0,91498.24363272848,56413.784125820705,38982.73278545308,24602.169714130203,63584.90249958329,20911.84425701067,1523.1694089931189,0.0,0.8870647312290333,2.8502974441626705,0.0014959128700940735,0.0,-2.338116761199956,354930.0733880256,1553993.4006002443,4.378308622220773,1553993.4006002443,4.378308622220773,0.85,0.09601713721021762,4.028046144702076,101325.0,128374.81779779232,1.2669609454507014,1.0,0.0,4.028046144700922,1.2846804561959582,1.2849713460156267,3.1354459587790755,22715.291817863697,2316.315134920049,19308.000184265307,1968.868082807616,0.85,0.8500000941692135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.312965310582,4632.441516551485,5.558349997824536,5.023155166858435,-2.3024320490902945,7.32558721594873,3.4935443313662136,3.5,0.9981555232474896,0.6,0.00022641791974915457,0.9795877780956715,0.00023113591738487517,199.00216512479227,0.0,0.0,0.0,0.001396176879668034,7.79935055783003e-05,0.00014842441417085427,0.0005978603892805737,0.0960171372083142,0.07163066227359385,0.02438647493472034,0.09601713717296116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536059.3908739807,579.6303250901731,0.0,0.0960171372083142,0.07163066227501384,0.024386474935203788,0.3752141473282446,0.3752141473282446,0.1277406437401824,0.0,2.5839558028280294,5.024252341583178,-3.979039320256561e-13,2.6420619790083038,5.025964032717695,-3.979039320256561e-13,24602.169714130203,20911.84425701067,0.85,1.068113696364262,0.663611621192627,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662380046326416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.143607144946,1523.1694089931189,0.3752141473282446,0.1277406437401824,6.112871282664199,3.4935443313662136
2686.0,-30.094641910568352,5.023402219748717,34.99345261255028,24.111990245897346,5.0240968168870905,-26.58280905883161,-40.096788516361244,1.5122639651505596,-2.3230933425926423,-4.979720447734856,39.987526183968974,42195.60777479839,25720.353653166192,25720.353653166192,67915.96142796458,77280.08731501509,77280.08731501509,25720.353653166192,103000.44096818128,103000.44096818128,103000.44096818128,127603.15755372579,127603.15755372579,0.0,0.0,91498.24871195584,56413.76917174004,38982.75504468422,24602.7165855445,63585.47163022872,20912.309097712823,1523.19275350464,0.0,0.8870668862125002,2.8501479100494875,0.0014959128700940735,0.0,-2.3230933425926423,354936.41250120074,1553995.4633627427,4.3782362378993325,1553995.4633627427,4.3782362378993325,0.85,0.09601380465977392,4.028046144702076,101325.0,128374.77208771967,1.2669604943273591,1.0,0.0,4.028046144700409,1.2846784103632827,1.284969299719714,3.1354509519335823,22715.293078829232,2316.315263502749,19308.0008868026,1968.868154446483,0.85,0.850000077912169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.402791411167,4632.441516551485,5.558269900537997,5.023402219748717,-2.3019846318535153,7.325386851602232,3.4936573607843084,3.5,0.9981878173669453,0.6,0.00022641791974915457,0.9795561917136713,0.0002311433705023607,199.0019116651117,0.0,0.0,0.0,0.001396176879668034,7.799632751325105e-05,0.00014842159223590353,0.0005978490223963748,0.09601380465842775,0.07163055660002886,0.02438324805839889,0.09601380461850678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536059.627297411,579.6302477535443,0.0,0.09601380465842775,0.07163055660103317,0.02438324805874076,0.37521428790705236,0.37521428790705236,0.12772397707351557,0.0,2.5985097731018527,5.024462434225143,-1.375610736431554e-11,2.6566271051422063,5.026174040382216,-1.375610736431554e-11,24602.7165855445,20912.309097712823,0.85,1.0681050196956805,0.6636045419334198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662368286474888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.1466242048,1523.19275350464,0.37521428790705236,0.12772397707351557,6.112871282664199,3.4936573607843084
2687.0,-30.094332342860756,5.0236481993889885,34.99347557905287,24.11242799079048,5.024547378148933,-26.582485391969854,-40.09646906107662,1.5127004272580096,-2.3080690520857274,-4.979263090820461,39.987574176042756,42195.53537915778,25720.482443167373,25720.482443167373,67916.01782232516,77280.03550497022,77280.03550497022,25720.482443167373,103000.5179481376,103000.5179481376,103000.5179481376,127603.78234130265,127603.78234130265,0.0,0.0,91498.25398436956,56413.75385855689,38982.77791756963,24603.264393165056,63586.04231073469,20912.774734190298,1523.216172273479,0.0,0.8870690359052912,2.849998285981754,0.0014959128700940735,0.0,-2.3080690520857274,354942.7387625928,1553997.5321018165,4.378164031526292,1553997.5321018165,4.378164031526292,0.85,0.09601047300911959,4.028046144702076,101325.0,128374.72788090156,1.2669600580399858,1.0,0.0,4.028046144701417,1.2846763689013534,1.284967257795537,3.1354559344364947,22715.294387755082,2316.31539697604,19307.998033971802,1968.8678635387012,0.85,0.8499999033417758,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.492687990282,4632.441516551485,5.558189753582901,5.0236481993889885,-2.3015381538303807,7.325186353219369,3.4937704803509746,3.5,0.9982201372431356,0.6,0.00022641791974915457,0.9795246064760956,0.00023115082383045788,199.00165820644438,0.0,0.0,0.0,0.001396176879668034,7.799914954259652e-05,0.00014841877020655805,0.0005978376551319495,0.0960104730075462,0.07163045162706448,0.024380021380481717,0.09601047296985608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536059.8644056743,579.6301701928877,0.0,0.0960104730075462,0.07163045162823833,0.024380021380881262,0.37521442928394655,0.37521442928394655,0.12770731040684796,0.0,2.613065567507249,5.024672852596211,-4.547473508864641e-12,2.6711940387347113,5.026383979365733,-4.547473508864641e-12,24603.264393165056,20912.774734190298,0.85,1.0680963204225007,0.6635974475806347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662356577445435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.149660837582,1523.216172273479,0.37521442928394655,0.12770731040684796,6.112871282664199,3.4937704803509746
2688.0,-30.094022415830956,5.02389310661161,34.993498619887035,24.11286524673926,5.024997291151042,-26.58216146657317,-40.09614576408637,1.5131363418930643,-2.293044854639618,-4.978806577440573,39.98762227412907,42195.44859769986,25720.61113328542,25720.61113328542,67916.05973098529,77279.98420705556,77279.98420705556,25720.61113328542,103000.59534034098,103000.59534034098,103000.59534034098,127604.408241871,127604.408241871,0.0,0.0,91498.25936086114,56413.72375150463,38982.81734372945,24603.812901530026,63586.63024525948,20913.24096630052,1523.2396496968747,0.0,0.8870711808926112,2.849848595954738,0.0014959128700940735,0.0,-2.293044854639618,354949.05344384426,1553999.6054133375,4.378091983443456,1553999.6054133375,4.378091983443456,0.85,0.09600714215432274,4.028046144702076,101325.0,128374.68462057706,1.266959631093778,1.0,0.0,4.028046144700006,1.2846743300065893,1.2849652184391065,3.1354609106896496,22715.29572251923,2316.315533084104,19308.004717829102,1968.8685451024664,0.85,0.8500001476400659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.582653330652,4632.441516551485,5.5581095055694565,5.02389310661161,-2.3010925482872366,7.324985654898847,3.4938836879087045,3.5,0.9982524822596298,0.6,0.00022641791974915457,0.9794929856773146,0.00023115828603161227,199.0014044542287,0.0,0.0,0.0,0.001396176879668034,7.800200560521307e-05,0.0001484159141439415,0.0005978261507799379,0.09600714215287898,0.07163034727807349,0.024376794874805482,0.096007142114493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536060.102037726,579.6300924608839,0.0,0.09600714215287898,0.0716303472791507,0.024376794875172043,0.37521457145913256,0.37521457145913256,0.1276906437401811,0.0,2.627622937199135,5.02488344267141,-2.5693225325085223e-11,2.685761722800976,5.026593649033998,-2.5693225325085223e-11,24603.812901530026,20913.24096630052,0.85,1.0680871036730017,0.6635899470525193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662344919296142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.1527077803,1523.2396496968747,0.37521457145913256,0.1276906437401811,6.112871282664199,3.4938836879087045
2689.0,-30.09371179625145,5.0241369411685,34.99352173482465,24.113301804196112,5.025446327007061,-26.581837005420837,-40.09582243217153,1.5135715361764506,-2.27801939180722,-4.9783509618533754,39.98767051423379,42195.364294007755,25720.739853173294,25720.739853173294,67916.10414718105,77279.933711934,77279.933711934,25720.739853173294,103000.6735651073,103000.6735651073,103000.6735651073,127605.03592191201,127605.03592191201,0.0,0.0,91498.26490534091,56413.695487414894,38982.85490880669,24604.36235680472,63587.217265611405,20913.70800328401,1523.2632011705482,0.0,0.8870733207694229,2.849698815143076,0.0014959128700940735,0.0,-2.27801939180722,354955.355795177,1554001.6848487866,4.378020107254011,1554001.6848487866,4.378020107254011,0.85,0.09600381218140927,4.028046144702076,101325.0,128374.63356559946,1.2669591272203253,1.0,0.0,4.028046144702806,1.2846722944875675,1.2849631824591827,3.135465878719515,22715.297098988012,2316.3156734448576,19308.003139305514,1968.868384137857,0.85,0.850000026641329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.672686207669,4632.441516551485,5.558029185994825,5.0241369411685,-2.3006478556530245,7.3247847968215245,3.4939969819198438,3.5,0.9982848519770983,0.6,0.00022641791974915457,0.9794612953248178,0.00023116576513017577,199.0011501356384,0.0,0.0,0.0,0.001396176879668034,7.800486207306038e-05,0.0001484130576760942,0.0005978146447956381,0.0960038121799631,0.07163024361648937,0.02437356856347372,0.0960038121419357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536060.3403714565,579.630014499342,0.0,0.0960038121799631,0.07163024361756841,0.024373568563840858,0.3752147144236477,0.3752147144236477,0.127673977073513,0.0,2.6421820191793586,5.025094397687553,1.2107648217352107e-11,2.70033157004616,5.02680435329205,1.2107648217352107e-11,24604.36235680472,20913.70800328401,0.85,1.0680779418839381,0.6635824951696294,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662333311987368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.15577224037,1523.2632011705482,0.3752147144236477,0.127673977073513,6.112871282664199,3.4939969819198438
2690.0,-30.09340083676175,5.024379703572633,34.99354492287022,24.113737837784015,5.025894666642858,-26.581512308151044,-40.09550283718852,1.514006138032367,-2.262993502572556,-4.977896212365754,39.98771887354973,42195.2969051991,25720.868511504046,25720.868511504046,67916.16541670315,77279.88385208543,77279.88385208543,25720.868511504046,103000.75236358948,103000.75236358948,103000.75236358948,127605.66497224622,127605.66497224622,0.0,0.0,91498.27066487407,56413.68371798867,38982.87438542822,24604.91260865674,63587.78699408496,20914.17571735823,1523.286817344124,0.0,0.8870754557787877,2.849548958675148,0.0014959128700940735,0.0,-2.262993502572556,354961.6462525027,1554003.7694239218,4.3779483947921465,1554003.7694239218,4.3779483947921465,0.85,0.0960004830373044,4.028046144702076,101325.0,128374.59242096648,1.2669587211543694,1.0,0.0,4.028046144703934,1.2846702617459238,1.284961149257266,3.1354708399864277,22715.298528845804,2316.315819249775,19308.0021562389,1968.8682838929606,0.85,0.8499999298587236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.762785138882,4632.441516551485,5.557948776912547,5.024379703572633,-2.300204053341525,7.324583756914158,3.4941103605221913,3.5,0.9983172458634832,0.6,0.00022641791974915457,0.979429571401429,0.00023117325263641127,199.0008955393991,0.0,0.0,0.0,0.001396176879668034,7.800768562211473e-05,0.00014841023412703983,0.0005978032714097552,0.09600048303582287,0.07163014060306364,0.024370342432759238,0.09600048299807488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536060.5792941847,579.62993634512,0.0,0.09600048303582287,0.07163014060416904,0.02437034243313535,0.3752148581821592,0.3752148581821592,0.12765731040684744,0.0,2.6567427174277896,5.0253056913146565,-3.3310243452433497e-11,2.7149027097931935,5.0270153514208005,-3.3310243452433497e-11,24604.91260865674,20914.17571735823,0.85,1.068069335751861,0.6635754898833667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266232175553071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.15886090542,1523.286817344124,0.3752148581821592,0.12765731040684744,6.112871282664199,3.4941103605221913
2691.0,-30.093089805123057,5.024621392843148,34.99356818343008,24.114173103030794,5.026342138366025,-26.58118763269306,-40.09518324220551,1.5144399659360166,-2.247967086189476,-4.977442403474326,39.98776736178925,42195.2298210042,25720.99728753814,25720.99728753814,67916.22710854234,77279.83454016058,77279.83454016058,25720.99728753814,103000.83182769871,103000.83182769871,103000.83182769871,127606.29557873556,127606.29557873556,0.0,0.0,91498.27659191893,56413.67187276233,38982.89413239621,24605.463751036852,63588.35788343307,20914.644188381324,1523.3105052999208,0.0,0.8870775855079902,2.849399016394426,0.0014959128700940735,0.0,-2.247967086189476,354967.9237868694,1554005.8595599553,4.377876859918799,1554005.8595599553,4.377876859918799,0.85,0.09599715477920966,4.028046144702076,101325.0,128374.54782441576,1.2669582810206341,1.0,0.0,4.02804614470156,1.2846682326306638,1.284959119682554,3.1354757924181667,22715.30000028993,2316.315969295318,19308.00195108225,1968.8682629728041,0.85,0.8499998657660611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.8529488240265,4632.441516551485,5.557868318627982,5.024621392843148,-2.2997611968356635,7.3243825896788115,3.494223822082719,3.5,0.9983496634522054,0.6,0.00022641791974915457,0.9793978412261695,0.00023118074210342124,199.00064088473982,0.0,0.0,0.0,0.001396176879668034,7.801050926565771e-05,0.00014840741048349686,0.000597791897643268,0.09599715477760032,0.07163003828059926,0.024367116497001063,0.09599715474169668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536060.8188538954,579.6298579825228,0.0,0.09599715477760032,0.07163003828180009,0.024367116497409563,0.37521500273704694,0.37521500273704694,0.12764064374017892,0.0,2.671305029214011,5.025517208266763,-1.3642420526593924e-11,2.729475317284823,5.027225969823064,-1.3642420526593924e-11,24605.463751036852,20914.644188381324,0.85,1.0680607169168121,0.6635684773988714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662310249901665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.161966733987,1523.3105052999208,0.37521500273704694,0.12764064374017892,6.112871282664199,3.494223822082719
2692.0,-30.092778363048875,5.024862009618762,34.993591515574465,24.114607704710238,5.026788733170296,-26.58086267545804,-40.09485984044147,1.5148730455792678,-2.232940264045851,-4.976989463806359,39.98781596797609,42195.148543775176,25721.125986926254,25721.125986926254,67916.27453070143,77279.78587350936,77279.78587350936,25721.125986926254,103000.91186043562,103000.91186043562,103000.91186043562,127606.92754928448,127606.92754928448,0.0,0.0,91498.28264334456,56413.64531360966,38982.93036637211,24606.01568884885,63588.94605522096,20915.11333552152,1523.3342579773735,0.0,0.8870797103593303,2.849248998403711,0.0014959128700940735,0.0,-2.232940264045851,354974.1893841898,1554007.9547818764,4.377805489119572,1554007.9547818764,4.377805489119572,0.85,0.09599382734882937,4.028046144702076,101325.0,128374.50022135598,1.2669578112149615,1.0,0.0,4.028046144701846,1.2846662070215868,1.284957093614819,3.1354807363080197,22715.30150261275,2316.3161224896116,19308.00249801226,1968.8683187441443,0.85,0.8499998336271885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.9431756054855,4632.441516551485,5.557787771143299,5.024862009618762,-2.2993192345474096,7.324181244166172,3.4943373645186124,3.5,0.998382104148175,0.6,0.00022641791974915457,0.979366070290977,0.00023118824167748034,199.00038589469284,0.0,0.0,0.0,0.001396176879668034,7.801336663855904e-05,0.00014840455311059553,0.0005977803880133688,0.09599382734728797,0.07162993660562866,0.0243638907416593,0.09599382731100735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536061.0589963623,579.6297794292881,0.0,0.09599382734728797,0.07162993660677885,0.024363890742050514,0.3752151480834464,0.3752151480834464,0.12762397707351195,0.0,2.6858688602042093,5.025728947176731,9.379164112033322e-12,2.744049199760525,5.02743694055755,9.379164112033322e-12,24606.01568884885,20915.11333552152,0.85,1.068051583552314,0.6635610614953847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266229879514655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.165084373257,1523.3342579773735,0.3752151480834464,0.12762397707351195,6.112871282664199,3.4943373645186124
2693.0,-30.09246659582465,5.025101554494167,34.99361491833425,24.115041677746945,5.0272345800954135,-26.580537500459005,-40.09454014068467,1.5153054847297158,-2.2179131648288717,-4.976537398541395,39.98786468910396,42195.08413284781,25721.254614951387,25721.254614951387,67916.3387477992,77279.7378146462,77279.7378146462,25721.254614951387,103000.9924295976,103000.9924295976,103000.9924295976,127607.56083972298,127607.56083972298,0.0,0.0,91498.28886778948,56413.63518599087,38982.948535331794,24606.568410125383,63589.51694545717,20915.583148606576,1523.3580748213599,0.0,0.8870818303171513,2.84909890583665,0.0014959128700940735,0.0,-2.2179131648288717,354980.44297128514,1554010.0549610786,4.377734282918748,1554010.0549610786,4.377734282918748,0.8500000000000001,0.09599050074386363,4.028046144702076,101325.0,128374.457907525,1.2669573936099185,1.0,0.0,4.028046144700664,1.28466418441461,1.2849550705498638,3.135485672886224,22715.303047889218,2316.3162800639584,19308.003688710407,1968.8684401615646,0.85,0.8499998282217314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.033464212662,4632.441516551485,5.557707137134366,5.025101554494167,-2.2988781707625128,7.32397972525668,3.494450986233994,3.5,0.9984145674954269,0.6,0.00022641791974915457,0.9793342672999125,0.00023119574930570267,199.00013063908708,0.0,0.0,0.0,0.001396176879668034,7.801619139797712e-05,0.00014840172835117746,0.0005977690097520852,0.09599050074227639,0.07162983557606864,0.02436066516620774,0.09599050070683238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536061.2997067308,579.629700690277,0.0,0.09599050074227639,0.07162983557725308,0.02436066516661055,0.375215294217532,0.375215294217532,0.12760731040684642,0.0,2.700434138302114,5.025940896703162,-3.888089850079268e-11,2.75862423371251,5.027648066881113,-3.888089850079268e-11,24606.568410125383,20915.583148606576,0.85,1.0680430047306897,0.6635540912984121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662287391234914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.16822060264,1523.3580748213599,0.375215294217532,0.12760731040684642,6.112871282664199,3.494450986233994
2694.0,-30.092154509566768,5.025340027380596,34.99363839112221,24.115474987216317,5.027679595822835,-26.58021212139063,-40.09421666907144,1.5157372076464712,-2.2028855194527637,-4.976086243405838,39.9879135343583,42195.00520600384,25721.38325362847,25721.38325362847,67916.38845963232,77279.69038416001,77279.69038416001,25721.38325362847,103001.07363778849,103001.07363778849,103001.07363778849,127608.1956254769,127608.1956254769,0.0,0.0,91498.2952551631,56413.610077005884,38982.9835312858,24607.12198768841,63590.105518974204,20916.053689535147,1523.3819608272747,0.0,0.8870839451677586,2.848948730844171,0.0014959128700940735,0.0,-2.2028855194527637,354986.6840550659,1554012.160492035,4.377663248492372,1554012.160492035,4.377663248492372,0.85,0.09598717499712103,4.028046144702076,101325.0,128374.41253150895,1.2669569457834586,1.0,0.0,4.028046144701571,1.2846621651639587,1.2849530508419942,3.135490601288149,22715.304633614254,2316.3164417629114,19308.005599304783,1968.8686349879708,0.85,0.849999852994825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.1238133653205,4632.441516551485,5.5576264358678165,5.025340027380596,-2.2984380323230678,7.323778059703664,3.4945646856207726,3.5,0.9984470530345064,0.6,0.00022641791974915457,0.9793024328803178,0.0002312032648415012,198.99987512293222,0.0,0.0,0.0,0.001396176879668034,7.801904958048842e-05,0.00014839887016866615,0.0005977574968610396,0.09598717499611167,0.07162973521682814,0.02435743977928353,0.09598717495566492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536061.5410303809,579.6296217506397,0.0,0.09598717499611167,0.07162973521758138,0.024357439779539657,0.37521544113570326,0.37521544113570326,0.12759064374017776,0.0,2.7150008780722032,5.026153060213517,-3.9960923459148034e-11,2.773200723953096,5.027859352522739,-3.9960923459148034e-11,24607.12198768841,20916.053689535147,0.85,1.0680339009559785,0.6635467084327069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662276038138405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.171373727266,1523.3819608272747,0.37521544113570326,0.12759064374017776,6.112871282664199,3.4945646856207726
2695.0,-30.091842031911508,5.025577428958025,34.993661933166564,24.115907598193758,5.0281237768592115,-26.5798864735906,-40.09389689946545,1.516168218538103,-2.1878574557873662,-4.975635966068787,39.98796249718913,42194.943382741585,25721.511810708605,25721.511810708605,67916.4551934502,77279.64361218274,77279.64361218274,25721.511810708605,103001.15542289134,103001.15542289134,103001.15542289134,127608.83179557133,127608.83179557133,0.0,0.0,91498.30180441467,56413.60157497272,38983.0002549355,24607.67637267998,63590.67662761548,20916.524916777984,1523.4059124776652,0.0,0.8870860550990743,2.8487984789982774,0.0014959128700940735,0.0,-2.1878574557873662,354992.9130821409,1554014.2710943995,4.377592379526799,1554014.2710943995,4.377592379526799,0.8500000000000001,0.09598385008137937,4.028046144702076,101325.0,128374.37255607395,1.2669565512565897,1.0,0.0,4.028046144703901,1.2846601492499172,1.2849510344714898,3.1354955215618365,22715.306259527002,2316.3166075598706,19308.0082255653,1968.8689027920136,0.85,0.8499999077700019,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.214221620243,4632.441516551485,5.557545649151917,5.025577428958025,-2.2979987961111985,7.323576225069223,3.494678460865669,3.5,0.9984795602473341,0.6,0.00022641791974915457,0.9792705596544692,0.00023121079002828905,198.99961928698374,0.0,0.0,0.0,0.001396176879668034,7.802187514736058e-05,0.000148396044601794,0.0005977461153472937,0.09598385008002422,0.07162963550636574,0.02435421457365848,0.09598385004320527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536061.7829349535,579.6295426209664,0.0,0.09598385008002422,0.07162963550737705,0.024354214574002313,0.37521558883542433,0.37521558883542433,0.1275739770735094,0.0,2.729569034113979,5.026365465672086,-3.183231456205249e-12,2.7877785102814414,5.028071053480744,-3.183231456205249e-12,24607.67637267998,20916.524916777984,0.85,1.068025358358212,0.6635397769052455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662264735861053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.174543635436,1523.4059124776652,0.37521558883542433,0.1275739770735094,6.112871282664199,3.494678460865669
2696.0,-30.091529169641987,5.025813759771646,34.99368554366739,24.11633968530225,5.028567236054817,-26.579560551669683,-40.09357335800303,1.5165986180822912,-2.1728290888393644,-4.975186575958075,39.98801157523308,42194.86726651246,25721.640302365497,25721.640302365497,67916.50756887796,77279.59745661082,77279.59745661082,25721.640302365497,103001.23775897632,103001.23775897632,103001.23775897632,127609.46931466146,127609.46931466146,0.0,0.0,91498.30852272347,56413.5783326243,38983.03354455463,24608.231555685135,63591.26510023976,20916.996822332363,1523.4299294473115,0.0,0.887088160071817,2.8486481507449413,0.0014959128700940735,0.0,-2.1728290888393644,354999.1299206606,1554016.386664467,4.3775216773398204,1554016.386664467,4.3775216773398204,0.8499999999999999,0.09598052599676461,4.028046144702076,101325.0,128374.32935142556,1.2669561248598624,1.0,0.0,4.02804614470336,1.2846581362015688,1.2849490209673275,3.1355004348565902,22715.30792740978,2316.3167776365813,19308.011466299464,1968.8692332549306,0.85,0.8499999880257467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.30468771844,4632.441516551485,5.557464782001029,5.025813759771646,-2.2975604695303855,7.323374229302031,3.4947923103871608,3.5,0.9985120886820459,0.6,0.00022641791974915457,0.9792386483184154,0.00023121832470355183,198.99936313679768,0.0,0.0,0.0,0.001396176879668034,7.802473413961958e-05,0.00014839318560953498,0.000597734599194547,0.09598052599535739,0.07162953644572413,0.024350989549633252,0.09598052595903225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536062.0254087744,579.6294633050727,0.0,0.09598052599535739,0.07162953644677433,0.024350989549990282,0.3752157373165058,0.3752157373165058,0.12755731040684357,0.0,2.744138564304933,5.026578105239537,4.206412995699793e-12,2.802357487118684,5.028282939438327,4.206412995699793e-12,24608.231555685135,20916.996822332363,0.85,1.0680162984935158,0.6635324395575418,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662253484370456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.17773178748,1523.4299294473115,0.3752157373165058,0.12755731040684357,6.112871282664199,3.4947923103871608
2697.0,-30.091216008195214,5.026049019794056,34.99370922214924,24.116771038994216,5.029009855847828,-26.57923444455277,-40.09324978161601,1.517028292205639,-2.1578001990653775,-4.974738103591049,39.988060776341705,42194.7922483178,25721.76879731079,25721.76879731079,67916.5610456286,77279.55193545276,77279.55193545276,25721.76879731079,103001.32073276356,103001.32073276356,103001.32073276356,127610.10833307692,127610.10833307692,0.0,0.0,91498.31541397485,56413.5557268407,38983.06631903795,24608.78760031336,63591.85391935131,20917.469460266355,1523.4540160898146,0.0,0.8870902599028658,2.848497739513989,0.0014959128700940735,0.0,-2.1578001990653775,355005.3341481938,1554018.5075417103,4.377451148080493,1554018.5075417103,4.377451148080493,0.85,0.09597720277282122,4.028046144702076,101325.0,128374.28263918324,1.2669556638458745,1.0,0.0,4.028046144702504,1.2846561265524241,1.2849470108631387,3.1355053398701864,22715.30963822717,2316.3169520914043,19308.01543616405,1968.8696380684587,0.85,0.850000098773514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.395210369581,4632.441516551485,5.557383850817893,5.026049019794056,-2.297123075596073,7.323172095390129,3.4949062325641997,3.5,0.9985446378754856,0.6,0.00022641791974915457,0.9792067075901596,0.00023122586681046336,198.9991067423262,0.0,0.0,0.0,0.001396176879668034,7.802759353736169e-05,0.00014839032621179288,0.0005977230814084957,0.09597720277140204,0.0716294380567911,0.024347764714610934,0.09597720273553001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536062.268490631,579.6293837902731,0.0,0.09597720277140204,0.07162943805785027,0.02434776471497095,0.37521588657848187,0.37521588657848187,0.127540643740178,0.0,2.75870949272786,5.026790980294891,1.1368683772161603e-12,2.8169379045256733,5.028495008375444,1.1368683772161603e-12,24608.78760031336,20917.469460266355,0.85,1.0680072502959574,0.6635251159972506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662242283640601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.18093806055,1523.4540160898146,0.37521588657848187,0.127540643740178,6.112871282664199,3.4949062325641997
2698.0,-30.090902474938954,5.0262832099539425,34.99373296786786,24.11720169419425,5.029451602273854,-26.578908090131563,-40.092929907236226,1.5174572174662526,-2.142770961716394,-4.974290507600476,39.98811009173389,42194.734267443964,25721.89718081357,25721.89718081357,67916.63144825754,77279.50707897884,77279.50707897884,25721.89718081357,103001.40425979241,103001.40425979241,103001.40425979241,127610.74869737681,127610.74869737681,0.0,0.0,91498.32246583673,56413.549654300936,38983.08090170643,24609.34443758439,63592.42533929082,20917.94277194673,1523.4781675161678,0.0,0.8870923548344721,2.848347252591853,0.0014959128700940735,0.0,-2.142770961716394,355011.52633700747,1554020.6333478238,4.377380783610428,1554020.6333478238,4.377380783610428,0.85,0.09597388037261195,4.028046144702076,101325.0,128374.23709613891,1.2669552143709737,1.0,0.0,4.028046144699706,1.284654120412092,1.2849450042685568,3.13551023633502,22715.311388917606,2316.3171306121467,19308.01117230455,1968.8692032757924,0.85,0.8499998455545973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.485788146872,4632.441516551485,5.557302832534344,5.0262832099539425,-2.2966865844985747,7.322969794452517,3.495020225603913,3.5,0.9985772073154038,0.6,0.00022641791974915457,0.9791747300652149,0.00023123341809900945,198.99885004410518,0.0,0.0,0.0,0.001396176879668034,7.803042031622491e-05,0.00014838749943292968,0.0005977116950127939,0.09597388037119704,0.07162934031202661,0.024344540059170434,0.09597388033567429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536062.5121371438,579.629304090755,0.0,0.09597388037119704,0.0716293403130826,0.024344540059529348,0.3752160366212196,0.3752160366212196,0.12752397707351207,0.0,2.7732817689530407,5.027004122642552,2.347633198951371e-11,2.8315195458840776,5.028707550418005,2.347633198951371e-11,24609.34443758439,20917.94277194673,0.85,1.0679987606369055,0.6635182420283283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662231133672626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.184160755874,1523.4781675161678,0.3752160366212196,0.12752397707351207,6.112871282664199,3.495020225603913
2699.0,-30.090588558509342,5.0265163313582,34.99375677998655,24.117631755676143,5.029892559120858,-26.5785814697783,-40.092606261000014,1.5178854703896143,-2.127741513062233,-4.9738437820703085,39.9881595172292,42194.66199271159,25722.025431489146,25722.025431489146,67916.68742420073,77279.4628660109,77279.4628660109,25722.025431489146,103001.48829750005,103001.48829750005,103001.48829750005,127611.3903400771,127611.3903400771,0.0,0.0,91498.32968653437,56413.52881323427,38983.11208144456,24609.90204257704,63593.0141240216,20918.416736190484,1523.502382173714,0.0,0.8870944449116017,2.848196692524064,0.0014959128700940735,0.0,-2.127741513062233,355017.70656719577,1554022.7639022628,4.377310582417742,1554022.7639022628,4.377310582417742,0.85,0.09597055878678566,4.028046144702076,101325.0,128374.19266661642,1.266954775885679,1.0,0.0,4.028046144701076,1.284652117422621,1.2849430008255496,3.1355151251246807,22715.313181523103,2316.3173134070353,19308.012077428488,1968.869295572748,0.85,0.849999818322287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.576419852726,4632.441516551485,5.557221723976113,5.0265163313582,-2.296250992223788,7.322767323581989,3.495134288001802,3.5,0.9986097965719435,0.6,0.00022641791974915457,0.9791427145885904,0.0002312409788437116,198.9985930328332,0.0,0.0,0.0,0.001396176879668034,7.803328052391926e-05,0.00014838463922523532,0.0005977001739642175,0.09597055878518644,0.07162924320444326,0.02434131558074318,0.09597055875159513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536062.7563276547,579.6292242132769,0.0,0.09597055878518644,0.07162924320563689,0.02434131558114877,0.37521618744669905,0.37521618744669905,0.12750731040684732,0.0,2.787855337175529,5.027217553922526,-1.9554136088117957e-11,2.8461022690080995,5.028920479415149,-1.9554136088117957e-11,24609.90204257704,20918.416736190484,0.85,1.0679897526440079,0.6635109622327682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662220034422336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.187401338502,1523.502382173714,0.37521618744669905,0.12750731040684732,6.112871282664199,3.495134288001802
