time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2700.0,-30.090274379798657,5.026748384391769,34.99378065785779,24.118061153590702,5.0303327344189555,-26.578254691582643,-40.09228257983921,1.5183130462029226,-2.1127118314063296,-4.973397963673968,39.988209056664,42194.590683245755,25722.153635971838,25722.153635971838,67916.7443192176,77279.41924681883,77279.41924681883,25722.153635971838,103001.57288279067,103001.57288279067,103001.57288279067,127612.0333389444,127612.0333389444,0.0,0.0,91498.33707817212,56413.50851459904,38983.14284841453,24610.460456153734,63593.60330456826,20918.891387730673,1523.5266632385099,0.0,0.8870965299352659,2.8480460547087483,0.0014959128700940735,0.0,-2.1127118314063296,355023.87433329114,1554024.89937029,4.377240551184438,1554024.89937029,4.377240551184438,0.85,0.09596723804172831,4.028046144702076,101325.0,128374.14935061581,1.2669543483899908,1.0,0.0,4.028046144699932,1.284650117606305,1.2849410005564155,3.1355200061846835,22715.315016566066,2316.3175005293415,19308.013663124977,1968.8694572687898,0.85,0.8499998194629405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.667104333563,4632.441516551485,5.557140545253215,5.026748384391769,-2.2958163261145192,7.322564710506288,3.4952484183086767,3.5,0.9986424052310505,0.6,0.00022641791974915457,0.9791106734931911,0.00023124854613356343,198.9983358074898,0.0,0.0,0.0,0.001396176879668034,7.803614113720145e-05,0.00014838177861195312,0.0005976886512819148,0.09596723804022367,0.07162914675428217,0.0243380912859415,0.09596723800608081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536063.0010811243,579.6291441516383,0.0,0.09596723804022367,0.07162914675540524,0.024338091286323065,0.37521633905799534,0.37521633905799534,0.1274906437401796,0.0,2.802430180189674,5.027431235151653,4.5645265345228836e-11,2.860686132267631,5.02913343238356,4.5645265345228836e-11,24610.460456153734,20918.891387730673,0.85,1.0679807526229417,0.6635036936209384,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662208985837105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.19066004848,1523.5266632385099,0.37521633905799534,0.1274906437401796,6.112871282664199,3.4952484183086767
2701.0,-30.089959495576,5.026979370187582,34.993804601023214,24.11848995778712,5.030772128491218,-26.577927356537035,-40.09195879390461,1.518739989452489,-2.0976815716817896,-4.972953020255619,39.988258714253,42194.521891214434,25722.281704502395,25722.281704502395,67916.80359571683,77279.37637961836,77279.37637961836,25722.281704502395,103001.65808412076,103001.65808412076,103001.65808412076,127612.67777725535,127612.67777725535,0.0,0.0,91498.34461992158,56413.4901315188,38983.17165378087,24611.01969313459,63594.19134691545,20919.3667391644,1523.5510108580825,0.0,0.8870986100526195,2.8478953382692036,0.0014959128700940735,0.0,-2.0976815716817896,355030.03007675556,1554027.0399346824,4.377170684966312,1554027.0399346824,4.377170684966312,0.85,0.09596391812714568,4.028046144702076,101325.0,128374.10709246098,1.2669539313344287,1.0,0.0,4.028046144701527,1.2846481207547673,1.2849390032527315,3.1355248800235542,22715.316888875666,2316.317691451787,19308.015884619905,1968.8696837982293,0.85,0.8499998471989438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.757840264282,4632.441516551485,5.5570592785717565,5.026979370187582,-2.295382563000071,7.322361933187652,3.4953626148594004,3.5,0.9986750328169716,0.6,0.00022641791974915457,0.9790785615818998,0.00023125613064525747,198.99807800519477,0.0,0.0,0.0,0.001396176879668034,7.803900277344635e-05,0.0001483789169757082,0.0005976771244790708,0.09596391812538452,0.07162905095345269,0.024334867171931833,0.09596391809408225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536063.2464183709,579.6290638990265,0.0,0.09596391812538452,0.07162905095476721,0.024334867172378465,0.37521649145539626,0.37521649145539626,0.12747397707351604,0.0,2.8170063213326557,5.027645288726035,8.640199666842818e-12,2.8752714485738124,5.029347308878869,8.640199666842818e-12,24611.01969313459,20919.3667391644,0.85,1.0679718093311528,0.6634964766048719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266219798789852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.193934476698,1523.5510108580825,0.37521649145539626,0.12747397707351604,6.112871282664199,3.4953626148594004
2702.0,-30.08964462236473,5.02720928896258,34.99382860882643,24.118918098416202,5.03121071496349,-26.577600112122827,-40.09163884967563,1.5191662047218477,-2.082651223349046,-4.972508997681731,39.98830848331133,42194.4687918673,25722.409747000165,25722.409747000165,67916.87853886746,77279.33405872408,77279.33405872408,25722.409747000165,103001.74380572425,103001.74380572425,103001.74380572425,127613.32353858885,127613.32353858885,0.0,0.0,91498.3523856253,56413.48711876957,38983.1836298397,24611.579732864608,63594.76336270431,20919.842772934917,1523.575424871749,0.0,0.887100685055646,2.8477445444200646,0.0014959128700940735,0.0,-2.082651223349046,355036.1731633205,1554029.1853047404,4.37710099074854,1554029.1853047404,4.37710099074854,0.85,0.09596059905825602,4.028046144702076,101325.0,128374.06600350411,1.2669535258179532,1.0,0.0,4.028046144701053,1.28464612731425,1.2849370093608399,3.1355297455520494,22715.318816783998,2316.3178880437254,19308.01883781771,1968.8699849405978,0.85,0.8499999050663253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.848626499645,4632.441516551485,5.556977949061074,5.02720928896258,-2.294949736994877,7.322159025957458,3.4954768762151236,3.5,0.9987076789186068,0.6,0.00022641791974915457,0.9790464519295202,0.00023126371512089804,198.9978202125829,0.0,0.0,0.0,0.001396176879668034,7.804183055180202e-05,0.00014837608919735255,0.0005976657340573672,0.09596059905674056,0.07162895581438054,0.024331643242360017,0.09596059902318271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536063.4923063676,579.6289834662451,0.0,0.09596059905674056,0.07162895581551174,0.024331643242744286,0.37521664464672394,0.37521664464672394,0.12745731040684966,0.0,2.8315837194001574,5.027859606126867,-7.258904588525183e-11,2.889857774332711,5.029560927843363,-7.258904588525183e-11,24611.579732864608,20919.842772934917,0.85,1.067963381694064,0.6634896736892744,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662187040552724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.1972335113,1523.575424871749,0.37521664464672394,0.12745731040684966,6.112871282664199,3.4954768762151236
2703.0,-30.089329153676555,5.027438141762238,34.99385268068003,24.11934557547795,5.0316485026886735,-26.57727241177636,-40.09131502881644,1.5195917607882434,-2.0676205764207793,-4.972065860237567,39.988358364535465,42194.402142775165,25722.537664041087,25722.537664041087,67916.93980681626,77279.2924113272,77279.2924113272,25722.537664041087,103001.83007536829,103001.83007536829,103001.83007536829,127613.97064302166,127613.97064302166,0.0,0.0,91498.36025986174,56413.46999130868,38983.211409503405,24612.14056765338,63595.35197715678,20920.319482505372,1523.599904045076,0.0,0.8871027551242429,2.847593674580233,0.0014959128700940735,0.0,-2.0676205764207793,355042.304089224,1554031.3355124807,4.3770314624871975,1554031.3355124807,4.3770314624871975,0.85,0.09595728081704111,4.028046144702076,101325.0,128374.02602806911,1.2669531312910842,1.0,0.0,4.028046144701116,1.2846441369630461,1.2849350185589614,3.135534603555308,22715.320771636587,2316.3180873832134,19308.026946797494,1968.8708118264133,0.85,0.8500001888992208,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.939461676425,4632.441516551485,5.556896536885226,5.027438141762238,-2.2945178223649854,7.321955964127223,3.4955912006625605,3.5,0.9987403430464459,0.6,0.00022641791974915457,0.9790142826916491,0.00023127131416985394,198.99756193311268,0.0,0.0,0.0,0.001396176879668034,7.804469268962323e-05,0.00014837322705953134,0.0005976542052341509,0.09595728081554236,0.07162886132311719,0.024328419492425167,0.0959572807821914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536063.7387485554,579.6289028521685,0.0,0.09595728081554236,0.07162886132423593,0.02432841949280518,0.3752167986319009,0.3752167986319009,0.12744064374017827,0.0,2.846162346314543,5.028074220827079,-8.469669410260394e-12,2.9044452838168127,5.029775045522115,-8.469669410260394e-12,24612.14056765338,20920.319482505372,0.85,1.0679544604330797,0.6634824846622633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662176143789263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.200542821447,1523.599904045076,0.3752167986319009,0.12744064374017827,6.112871282664199,3.4955912006625605
2704.0,-30.08901368776677,5.027665929186698,34.99387681593553,24.11977231912317,5.032085376954276,-26.57694480512311,-40.090991207957245,1.5200164943105898,-2.0525898519902057,-4.971623631502329,39.98840835497228,42194.33553857457,25722.66550906476,25722.66550906476,67917.00104763932,77279.25134285759,77279.25134285759,25722.66550906476,103001.91685192235,103001.91685192235,103001.91685192235,127614.61904314395,127614.61904314395,0.0,0.0,91498.36834494083,56413.45254065768,38983.23978253683,24612.702191221597,63595.941973758425,20920.79686253836,1523.6244485546808,0.0,0.8871048201484097,2.8474427289353597,0.0014959128700940735,0.0,-2.0525898519902057,355048.42252464563,1554033.4904310873,4.376962103875322,1554033.4904310873,4.376962103875322,0.8500000000000001,0.09595396341192322,4.028046144702076,101325.0,128373.98260071634,1.2669527026964356,1.0,0.0,4.0280461447035565,1.2846421504650793,1.2849330316111924,3.135539452168685,22715.32277883283,2316.3182920602685,19308.02240290317,1968.870348478142,0.85,0.8499999137540437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.030344630333,4632.441516551485,5.556815054993754,5.027665929186698,-2.294086836811792,7.32175276599849,3.4957055867387283,3.5,0.9987730247824939,0.6,0.00022641791974915457,0.9789821148772472,0.00023127891338193111,198.99730365658763,0.0,0.0,0.0,0.001396176879668034,7.804755492448834e-05,0.00014837036482466624,0.0005976426760200374,0.09595396341065658,0.07162876748643325,0.024325195924223334,0.09595396337588219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536063.9857303466,579.6288220615713,0.0,0.09595396341065658,0.07162876748737879,0.02432519592454444,0.37521695341307165,0.37521695341307165,0.1274239770735117,0.0,2.8607421617479645,5.028289072427526,-2.1827872842550278e-11,2.9190337795121195,5.029989114177454,-2.1827872842550278e-11,24612.702191221597,20920.79686253836,0.85,1.067945515700733,0.6634752820547135,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662165297558425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.20387455675,1523.6244485546808,0.37521695341307165,0.1274239770735117,6.112871282664199,3.4957055867387283
2705.0,-30.08869756009777,5.027892653135512,34.99390101377077,24.120198434125655,5.032521482209148,-26.57661667979405,-40.090667352173455,1.5204406019054315,-2.037559036103346,-4.971182252672427,39.98845844826523,42194.271297852174,25722.793126142336,25722.793126142336,67917.06442399451,77279.21096225898,77279.21096225898,25722.793126142336,103002.00408840131,103002.00408840131,103002.00408840131,127615.26863139587,127615.26863139587,0.0,0.0,91498.37653859798,56413.436874191066,38983.266293785455,24613.26454299456,63596.53083678002,20921.274861545375,1523.6490536090726,0.0,0.8871068804506893,2.847291714277463,0.0014959128700940735,0.0,-2.037559036103346,355054.5292843392,1554035.6497853831,4.376892904078012,1554035.6497853831,4.376892904078012,0.85,0.09595064680033367,4.028046144702076,101325.0,128373.93605550229,1.2669522433308886,1.0,0.0,4.028046144702404,1.2846401669007343,1.2849310475977096,3.1355442936366846,22715.32481298459,2316.318499486021,19308.02747455336,1968.8708656425347,0.85,0.8500000609067434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.121274091793,4632.441516551485,5.55673347123294,5.027892653135512,-2.2936567374191563,7.321549390554669,3.4958200328480444,3.5,0.9988057236708698,0.6,0.00022641791974915457,0.9789498807274605,0.00023128652876580646,198.99704483894322,0.0,0.0,0.0,0.001396176879668034,7.805041756511195e-05,0.0001483675021840426,0.0005976311451715096,0.09595064679892237,0.07162867427207452,0.02432197252684785,0.09595064676557717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536064.2332203365,579.6287411047233,0.0,0.09595064679892237,0.0716286742731281,0.024321972527205568,0.3752171089884859,0.3752171089884859,0.12740731040684428,0.0,2.8753230943063954,5.0285042295180915,7.617018127348274e-12,2.9336232165690603,5.030203874241579,7.617018127348274e-12,24613.26454299456,20921.274861545375,0.85,1.0679366237492278,0.6634681285704629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662154501831597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.207216752024,1523.6490536090726,0.3752171089884859,0.12740731040684428,6.112871282664199,3.4958200328480444
2706.0,-30.08838144570721,5.028118313860518,34.993925273590854,24.120623955409997,5.032956818292417,-26.576288643351916,-40.09034346146507,1.520864015936973,-2.022528259502508,-4.970741803160618,39.98850864939018,42194.207056591775,25722.920712999305,25722.920712999305,67917.12776959108,77279.17110369712,77279.17110369712,25722.920712999305,103002.09181669643,103002.09181669643,103002.09181669643,127615.91950604091,127615.91950604091,0.0,0.0,91498.38494818045,56413.4209010745,38983.29338567327,24613.82768934448,63597.121075017756,20921.753535942808,1523.673724815314,0.0,0.8871089356095561,2.8471406229799525,0.0014959128700940735,0.0,-2.022528259502508,355060.623267844,1554037.8137905211,4.376823877251562,1554037.8137905211,4.376823877251562,0.8499999999999999,0.09594733103436087,4.028046144702076,101325.0,128373.89479951713,1.2669518361659722,1.0,0.0,4.028046144701822,1.2846381865863166,1.2849290668348898,3.1355491271872027,22715.326900741817,2316.318712378011,19308.024256897254,1968.8705375329246,0.85,0.8499998411322317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.21224910352,4632.441516551485,5.556651829472873,5.028118313860518,-2.293227582758968,7.321345896619486,3.4959345377879143,3.5,0.9988384393679756,0.6,0.00022641791974915457,0.9789176490763891,0.00023129414406082102,198.99678603284323,0.0,0.0,0.0,0.001396176879668034,7.805328061152934e-05,0.00014836463913762523,0.000597619612688426,0.09594733103281272,0.07162858171940184,0.024318749313410878,0.09594733100110168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536064.481243107,579.628659973585,0.0,0.09594733103281272,0.07162858172055757,0.0243187493138033,0.3752172653610624,0.3752172653610624,0.12739064374017878,0.0,2.8899051273799614,5.0287195822379545,-8.58335624798201e-12,2.9482135436580847,5.030418239746098,-8.58335624798201e-12,24613.82768934448,20921.753535942808,0.85,1.0679277083860061,0.6634609608636282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662143756518596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.21058272007,1523.673724815314,0.3752172653610624,0.12739064374017878,6.112871282664199,3.4959345377879143
2707.0,-30.088064760856337,5.028342912432739,34.993949594978794,24.12104874327781,5.033391299839098,-26.57596017899032,-40.090019535832084,1.521286717973281,-2.0074971619031317,-4.970302247624966,39.98855896233882,42194.14486428875,25723.048171333565,25723.048171333565,67917.19303562232,77279.13193298271,77279.13193298271,25723.048171333565,103002.18010431627,103002.18010431627,103002.18010431627,127616.5717451834,127616.5717451834,0.0,0.0,91498.39346851133,56413.406399818174,38983.318965214625,24614.391640867143,63597.71060608177,20922.23289473707,1523.698461996043,0.0,0.8871109857906881,2.8469894543713132,0.0014959128700940735,0.0,-2.0074971619031317,355066.7049644834,1554039.982617566,4.376755017829716,1554039.982617566,4.376755017829716,0.85,0.09594401609966954,4.028046144702076,101325.0,128373.85053702292,1.2669513993291184,1.0,0.0,4.028046144699739,1.2846362096080022,1.2849270894089289,3.135553952609826,22715.32901599338,2316.318928073642,19308.030741293485,1968.8711987573215,0.85,0.8500000474436937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.303268315886,4632.441516551485,5.556570110104596,5.028342912432739,-2.292799347356604,7.321142259789342,3.49604909986185,3.5,0.9988711713891,0.6,0.00022641791974915457,0.9788853604078657,0.00023130177333003992,198.99652676037655,0.0,0.0,0.0,0.001396176879668034,7.805614406377496e-05,0.0001483617756853796,0.0005976080785706475,0.09594401609820676,0.07162848981772454,0.024315526280482207,0.0959440160658589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536064.72981838,579.6285786617028,0.0,0.09594401609820676,0.0716284898188166,0.024315526280852935,0.375217422526675,0.375217422526675,0.12737397707351206,0.0,2.9044882704745874,5.028935190757636,-1.0629719326971099e-11,2.9628050857218113,5.030633168816166,-1.0629719326971099e-11,24614.391640867143,20922.23289473707,0.85,1.0679188352595743,0.663453832884572,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662133061607317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.213958959685,1523.698461996043,0.375217422526675,0.12737397707351206,6.112871282664199,3.49604909986185
2708.0,-30.087747671689495,5.02856645048995,34.99397397729196,24.121472937427484,5.033825000671762,-26.575631428787272,-40.08969554034991,1.5217087577697432,-1.992465941635885,-4.969863561362621,39.98860937970514,42194.08413456731,25723.17543313464,25723.17543313464,67917.25956770196,77279.09344233942,77279.09344233942,25723.17543313464,103002.26887547405,103002.26887547405,103002.26887547405,127617.22521986176,127617.22521986176,0.0,0.0,91498.40218925374,56413.39288148245,38983.34367530144,24614.956344387712,63598.30001968915,20922.712892729556,1523.7232615467635,0.0,0.8871130311465323,2.846838214066279,0.0014959128700940735,0.0,-1.992465941635885,355072.7747157143,1554042.1559479565,4.376686320690697,1554042.1559479565,4.376686320690697,0.85,0.09594070197120746,4.028046144702076,101325.0,128373.81156375764,1.2669510146928955,1.0,0.0,4.02804614469877,1.2846342357330558,1.2849251150870384,3.135558770472543,22715.33118099897,2316.319148842772,19308.033398107942,1968.8714696769991,0.85,0.8500000833912041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.394330576001,4632.441516551485,5.5564882998277865,5.02856645048995,-2.2923720132762946,7.320938463766245,3.496163717620904,3.5,0.9989039193202583,0.6,0.00022641791974915457,0.9788530316669418,0.00023130941257195193,198.99626715757,0.0,0.0,0.0,0.001396176879668034,7.805900823062613e-05,0.00014835891151852843,0.0005975965415744048,0.09594070196971632,0.07162839854816082,0.02431230342155551,0.0959407019378814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536064.978909566,579.6284971810467,0.0,0.09594070196971632,0.0716283985492741,0.024312303421933374,0.3752175804858034,0.3752175804858034,0.12735731040684523,0.0,2.919072490507858,5.02915111546173,1.3642420526593924e-11,2.9773976197267302,5.030848702574701,1.3642420526593924e-11,24614.956344387712,20922.712892729556,0.85,1.0679099841768682,0.6634467292601313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662122417046844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.217357164678,1523.7232615467635,0.3752175804858034,0.12735731040684523,6.112871282664199,3.496163717620904
2709.0,-30.087430630462183,5.028788928450189,34.99399841991834,24.12189639816063,5.034257841690917,-26.575302807753616,-40.089371614716924,1.5221300189823441,-1.9774348773393058,-4.969425803819328,39.98865990109598,42194.02328844063,25723.30264477127,25723.30264477127,67917.32593321189,77279.05545993971,77279.05545993971,25723.30264477127,103002.35810471099,103002.35810471099,103002.35810471099,127617.87992964241,127617.87992964241,0.0,0.0,91498.41108936962,56413.378917870505,38983.36907944346,24615.52182493142,63598.89090437488,20923.193551191707,1523.748126246886,0.0,0.8871150713764335,2.846686898800918,0.0014959128700940735,0.0,-1.9774348773393058,355078.8316974907,1554044.333765626,4.376617795930999,1554044.333765626,4.376617795930999,0.85,0.0959373886819357,4.028046144702076,101325.0,128373.76963965937,1.2669506009342153,1.0,0.0,4.02804614469986,1.2846322655055853,1.28492314441345,3.135563579447213,22715.33339053569,2316.3193741528135,19308.036837487587,1968.8718203961178,0.85,0.8500001521233341,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.48543486828,4632.441516551485,5.556406431485653,5.028788928450189,-2.291945624453449,7.320734552903638,3.496278389788884,3.5,0.998936682796824,0.6,0.00022641791974915457,0.978820708965105,0.00023131705089131537,198.996007594689,0.0,0.0,0.0,0.001396176879668034,7.806187187713215e-05,0.00014835604787202241,0.0005975850066741365,0.09593738868046454,0.07162830793569244,0.024309080744772102,0.09593738864897453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536065.2285147232,579.6284155322543,0.0,0.09593738868046454,0.07162830793679084,0.024309080745144856,0.3752177392426653,0.3752177392426653,0.1273406437401799,0.0,2.933657748139126,5.0293672256329955,-1.0686562745831907e-11,2.991990926480014,5.031063786113123,-1.0686562745831907e-11,24615.52182493142,20923.193551191707,0.85,1.0679011059379961,0.6634396085913216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662111822759388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.220774025624,1523.748126246886,0.3752177392426653,0.1273406437401799,6.112871282664199,3.496278389788884
2710.0,-30.087113288043685,5.029010347611961,34.994022922120635,24.122319125477247,5.034689824274995,-26.574974001398353,-40.08904761923475,1.5225505376296393,-1.96240398186643,-4.968988936441537,39.98871052163724,42193.96354842536,25723.429700587414,25723.429700587414,67917.39324901278,77279.01805349631,77279.01805349631,25723.429700587414,103002.44775408373,103002.44775408373,103002.44775408373,127618.5357931252,127618.5357931252,0.0,0.0,91498.42009632643,56413.36559125535,38983.39389452342,24616.088039041475,63599.48193356489,20923.674833185254,1523.7730527413612,0.0,0.8871171066948296,2.846535513332488,0.0014959128700940735,0.0,-1.96240398186643,355084.87644455204,1554046.515858664,4.376549436346762,1554046.515858664,4.376549436346762,0.85,0.09593407620201766,4.028046144702076,101325.0,128373.7242079672,1.266950152558275,1.0,0.0,4.028046144702318,1.2846302987571008,1.2849211772196352,3.1355683799450094,22715.33562659667,2316.319602167577,19308.03653002171,1968.8717890433236,0.85,0.850000054915083,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.576579887036,4632.441516551485,5.556324483828946,5.029010347611961,-2.2915201529788374,7.320530500590799,3.496393114724373,3.5,0.9989694613498209,0.6,0.00022641791974915457,0.9787883567094364,0.0002313246966998496,198.99574778589968,0.0,0.0,0.0,0.001396176879668034,7.806473623829222e-05,0.00014835318351086237,0.0005975734688952088,0.09593407620033718,0.07162821795767543,0.024305858242661748,0.09593407617072232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536065.4786097701,579.6283337231965,0.0,0.09593407620033718,0.07162821795893015,0.024305858243087515,0.37521789879291556,0.37521789879291556,0.1273239770735128,0.0,2.9482439655967028,5.029583474157846,4.6270542952697724e-11,3.0065849545750893,5.031278892590308,4.6270542952697724e-11,24616.088039041475,20923.674833185254,0.85,1.0678922403795412,0.6634325039392706,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662101278724982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.22420049582,1523.7730527413612,0.37521789879291556,0.1273239770735128,6.112871282664199,3.496393114724373
2711.0,-30.08679564962311,5.029230709304961,34.99404748318159,24.12274129400032,5.035121074268957,-26.57464500205566,-40.088727395609,1.5229704267012771,-1.9473732693710417,-4.9685529596430875,39.98876124043897,42193.920571935,25723.55659684001,25723.55659684001,67917.47716877502,77278.9812210467,77278.9812210467,25723.55659684001,103002.53781788671,103002.53781788671,103002.53781788671,127619.19280187682,127619.19280187682,0.0,0.0,91498.42926020805,56413.36861109532,38983.40072123637,24616.654983990113,63600.055705226485,20924.156736391596,1523.7980408945632,0.0,0.8871191371019456,2.8463840577901394,0.0014959128700940735,0.0,-1.9473732693710417,355090.9089481516,1554048.7021910641,4.376481241928888,1554048.7021910641,4.376481241928888,0.85,0.09593076452880685,4.028046144702076,101325.0,128373.68874229572,1.2669498025393113,1.0,0.0,4.028046144701812,1.284628334959124,1.2849192129769962,3.1355731732557848,22715.337901615698,2316.319834154956,19308.041348559007,1968.8722803973842,0.85,0.8500001819116969,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.667764538215,4632.441516551485,5.556242457369034,5.029230709304961,-2.2910955993596898,7.320326308664651,3.4965078910522576,3.5,0.9990022545863593,0.6,0.00022641791974915457,0.9787559754321571,0.0002313323498731976,198.99548773545234,0.0,0.0,0.0,0.001396176879668034,7.806756734891355e-05,0.00014835035240024104,0.0005975620650509853,0.09593076452711734,0.07162812861220143,0.024302635914915913,0.09593076449829474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536065.7291903116,579.6282517553196,0.0,0.09593076452711734,0.0716281286134629,0.024302635915343946,0.37521805913034334,0.37521805913034334,0.12730731040684928,0.0,2.9628310921158345,5.029799838185795,1.5347723092418164e-12,3.0211796902720494,5.0314940227886495,1.5347723092418164e-12,24616.654983990113,20924.156736391596,0.85,1.0678839258185389,0.6634258430133358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662090784881928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.227643567923,1523.7980408945632,0.37521805913034334,0.12730731040684928,6.112871282664199,3.4965078910522576
2712.0,-30.086477721052283,5.029450014443483,34.99407210280175,24.12316269418227,5.035551412089339,-26.574315832600263,-40.088403365202225,1.5233895236373616,-1.9323423472416152,-4.968117895054317,39.98881206823561,42193.86298302399,25723.68338337729,25723.68338337729,67917.54636640128,77278.9450376819,77278.9450376819,25723.68338337729,103002.6284210592,103002.6284210592,103002.6284210592,127619.85115700358,127619.85115700358,0.0,0.0,91498.43858718306,56413.35653252552,38983.42450517505,24617.222735944375,63600.647241119426,20924.63932555272,1523.8230955774925,0.0,0.8871211624504175,2.846232524343769,0.0014959128700940735,0.0,-1.9323423472416152,355096.92891081324,1554050.8932234193,4.376413217625257,1554050.8932234193,4.376413217625257,0.85,0.09592745368991175,4.028046144702076,101325.0,128373.6456489995,1.2669493772415445,1.0,0.0,4.028046144702748,1.2846263748719087,1.284917252445959,3.13557795752381,22715.34021712418,2316.32007027111,19308.04247007439,1968.872394760126,0.85,0.8500001446387686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.758987737015,4632.441516551485,5.556160364181462,5.029450014443483,-2.290671979744191,7.320121994187673,3.496622717408999,3.5,0.9990350621168569,0.6,0.00022641791974915457,0.978723565732988,0.00023134001027101572,198.9952274481397,0.0,0.0,0.0,0.001396176879668034,7.807043221206983e-05,0.00014834748753708474,0.0005975505252499934,0.09592745368843701,0.07162803991964906,0.024299413768787952,0.0959274536578269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536065.9803093792,579.6281696112683,0.0,0.09592745368843701,0.07162803992075023,0.024299413769161515,0.37521822024868606,0.37521822024868606,0.12729064374018242,0.0,2.977419177878403,5.030016371745944,2.290789780090563e-11,3.0357755478127046,5.031709497202087,2.290789780090563e-11,24617.222735944375,20924.63932555272,0.85,1.0678750816625475,0.663418767155951,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662080341167044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.231103148013,1523.8230955774925,0.37521822024868606,0.12729064374018242,6.112871282664199,3.496622717408999
2713.0,-30.086159507154303,5.029668264745317,34.994096780123584,24.123583535570674,5.035981035949195,-26.573986477841835,-40.088079299870856,1.5238080066369233,-1.917311777962027,-4.967683706937692,39.988862988172905,42193.806436007915,25723.80996377989,25723.80996377989,67917.6163997878,77278.90941395525,77278.90941395525,25723.80996377989,103002.71937773513,103002.71937773513,103002.71937773513,127620.51055795151,127620.51055795151,0.0,0.0,91498.44806883509,56413.345090888455,38983.447753274035,24617.79118021637,63601.2389334904,20925.122503183913,1523.8482094041055,0.0,0.8871231829820938,2.846080924808848,0.0014959128700940735,0.0,-1.917311777962027,355102.9368248361,1554053.088230844,4.376345355311498,1554053.088230844,4.376345355311498,0.85,0.09592414363901938,4.028046144702076,101325.0,128373.60350219689,1.2669489612849434,1.0,0.0,4.028046144702126,1.284624417662,1.2849152947928797,3.1355827347833447,22715.342571032674,2316.3203103029755,19308.03971545773,1968.8721138673993,0.85,0.8499999352895499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.850248300896,4632.441516551485,5.556078184865752,5.029668264745317,-2.2902492681105424,7.319917532855859,3.4967375923079618,3.5,0.9990678835165605,0.6,0.00022641791974915457,0.9786911281066825,0.00023134767777773687,198.99496692791223,0.0,0.0,0.0,0.001396176879668034,7.80732974812188e-05,0.00014834462226793576,0.0005975389838136444,0.09592414363747989,0.07162795184502933,0.02429619179245056,0.09592414360802798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536066.2318837068,579.6280873182866,0.0,0.09592414363747989,0.07162795184617887,0.024296191792840507,0.37521838214628833,0.37521838214628833,0.1272739770735169,0.0,2.992008122175605,5.0302330294446165,-1.318767317570746e-11,3.0503719289756646,5.031924982389569,-1.318767317570746e-11,24617.79118021637,20925.122503183913,0.85,1.0678662481844285,0.663411706179673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266206994753684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.234579128726,1523.8482094041055,0.37521838214628833,0.1272739770735169,6.112871282664199,3.4967375923079618
2714.0,-30.08584101347925,5.029885460954965,34.9941215148843,24.12400364354255,5.03640980984278,-26.57365695628874,-40.08775142775846,1.5242257526523184,-1.902281072370613,-4.967250442830887,39.98891401585931,42193.735236547334,25723.936454842235,25723.936454842235,67917.67169138957,77278.8744068752,77278.8744068752,25723.936454842235,103002.81086171743,103002.81086171743,103002.81086171743,127621.17129499611,127621.17129499611,0.0,0.0,91498.45770970895,56413.31853938134,38983.48796703068,24618.360433278674,63601.84840030935,20925.606368286873,1523.8733901442663,0.0,0.8871251984001519,2.8459292469831725,0.0014959128700940735,0.0,-1.902281072370613,355108.9320334138,1554055.2878839395,4.376277664955246,1554055.2878839395,4.376277664955246,0.85,0.09592083442587507,4.028046144702076,101325.0,128373.5626359444,1.2669485579663893,1.0,0.0,4.028046144700765,1.2846224639048527,1.2849133405933437,3.135587503629719,22715.344964469467,2316.320554365606,19308.046688010014,1968.8728248698603,0.85,0.850000152681413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.941545241151,4632.441516551485,5.555995945841342,5.029885460954965,-2.2898274995722443,7.319712960527209,3.496852514506421,3.5,0.999100718430406,0.6,0.00022641791974915457,0.9786586631220611,0.0002313553522602549,198.99470617931564,0.0,0.0,0.0,0.001396176879668034,7.807619650749629e-05,0.0001483417232416583,0.000597527306402024,0.0959208344244401,0.07162786442567966,0.024292969998760443,0.09592083439397255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536066.4839904064,579.6280048511438,0.0,0.0959208344244401,0.07162786442675119,0.024292969999123875,0.37521854481918504,0.37521854481918504,0.12725731040684898,0.0,3.00659798252633,5.030449835885008,3.979039320256561e-13,3.0649693704602896,5.032140624175668,3.979039320256561e-13,24618.360433278674,20925.606368286873,0.85,1.067856884660277,0.6634042295591854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662059603909752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.238071423115,1523.8733901442663,0.37521854481918504,0.12725731040684898,6.112871282664199,3.496852514506421
2715.0,-30.085522245251514,5.0301016048016445,34.99414630647666,24.124423053022497,5.036837700945345,-26.573327275899892,-40.087427327502496,1.5246427315937046,-1.8872504791478946,-4.96681805864176,39.98896514073636,42193.68073453144,25724.06273839844,25724.06273839844,67917.74347292987,77278.84002799465,77278.84002799465,25724.06273839844,103002.90276639309,103002.90276639309,103002.90276639309,127621.83318071418,127621.83318071418,0.0,0.0,91498.46751028561,56413.308216822385,38983.51032607025,24618.930414321087,63602.440740391336,20926.09085217292,1523.8986321688635,0.0,0.8871272089663791,2.8457774994392886,0.0014959128700940735,0.0,-1.8872504791478946,355114.91514538997,1554057.491729926,4.376210137762501,1554057.491729926,4.376210137762501,0.8499999999999999,0.09591752600931627,4.028046144702076,101325.0,128373.51403071485,1.2669480782700702,1.0,0.0,4.028046144700772,1.284620513741162,1.284911389988078,3.135592263719437,22715.34739755397,2316.3208024711776,19308.04095193463,1968.8722399529534,0.85,0.8499998091164458,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.032877338152,4632.441516551485,5.555913623055617,5.0301016048016445,-2.2894066420061847,7.319508246807829,3.496967482470907,3.5,0.9991335664202591,0.6,0.00022641791974915457,0.9786261713146359,0.000231363033593304,198.9944452066289,0.0,0.0,0.0,0.001396176879668034,7.807906228104811e-05,0.00014833885746810648,0.0005975157629339171,0.09591752600789534,0.07162777763064014,0.024289748377255203,0.09591752597786256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536066.7365773148,579.6279222269075,0.0,0.09591752600789534,0.07162777763170124,0.02428974837761503,0.3752187082657794,0.3752187082657794,0.12724064374018212,0.0,3.021188712577498,5.030666816335952,6.480149750132114e-12,3.079567579493869,5.032356625006514,6.480149750132114e-12,24618.930414321087,20926.09085217292,0.85,1.0678480681292166,0.6633971942484895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662049310250336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.2415799295,1523.8986321688635,0.3752187082657794,0.12724064374018212,6.112871282664199,3.496967482470907
2716.0,-30.085203207228457,5.03031669802141,34.99417115416939,24.12484179893511,5.037264824046119,-26.572997429550405,-40.08710319232193,1.5250590463680689,-1.872220195649561,-4.966386555188835,39.98901635797672,42193.627223274125,25724.188813628138,25724.188813628138,67917.81603690227,77278.80622406676,77278.80622406676,25724.188813628138,103002.9950376949,103002.9950376949,103002.9950376949,127622.49613431911,127622.49613431911,0.0,0.0,91498.47746542479,56413.298464632135,38983.53222310295,24619.50109662422,63603.03331972717,20926.575932130585,1523.923933968732,0.0,0.8871292146943415,2.845625684750172,0.0014959128700940735,0.0,-1.872220195649561,355120.8861487416,1554059.6995592255,4.376142773276115,1554059.6995592255,4.376142773276115,0.85,0.09591421838218954,4.028046144702076,101325.0,128373.4755028583,1.2669476980296897,1.0,0.0,4.028046144702698,1.2846185666896124,1.2849094424956582,3.1355970162272504,22715.349869010064,2316.3210544895624,19308.049363046823,1968.8730976477007,0.85,0.8500000869186819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.124243609301,4632.441516551485,5.55583121751728,5.03031669802141,-2.288986696050058,7.319303394071468,3.497082494966247,3.5,0.9991664271332134,0.6,0.00022641791974915457,0.9785936531722474,0.0002313707216628571,198.9941840137485,0.0,0.0,0.0,0.001396176879668034,7.808192846067466e-05,0.0001483359912884799,0.0005975042178301222,0.0959142183805957,0.07162769145456127,0.02428652692603443,0.0959142183522369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536066.9896205824,579.6278394533766,0.0,0.0959142183805957,0.07162769145575154,0.024286526926437995,0.3752188724864262,0.3752188724864262,0.12722397707351568,0.0,3.035780252525683,5.030883954497369,-9.322320693172514e-12,3.0941663595392583,5.032572716847369,-9.322320693172514e-12,24619.50109662422,20926.575932130585,0.85,1.0678392600473163,0.6633901721505996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662039066476485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.245104552545,1523.923933968732,0.3752188724864262,0.12722397707351568,6.112871282664199,3.497082494966247
2717.0,-30.084883904487413,5.030530741738396,34.99419605756981,24.125259916204982,5.03769112549513,-26.572667426999725,-40.08677905714137,1.5254746480074381,-1.8571899704612633,-4.965955962744416,39.989067675979726,42193.5746881457,25724.314753961684,25724.314753961684,67917.88944210738,77278.77301546904,77278.77301546904,25724.314753961684,103003.08776943071,103003.08776943071,103003.08776943071,127623.16031465371,127623.16031465371,0.0,0.0,91498.4875765484,56413.28924922506,38983.553697025935,24620.072545223004,63603.62624224894,20927.061663439552,1523.9492999647732,0.0,0.8871312154005782,2.8454737959642165,0.0014959128700940735,0.0,-1.8571899704612633,355126.8446252818,1554061.911734839,4.376075577656299,1554061.911734839,4.376075577656299,0.85,0.09591091157362613,4.028046144702076,101325.0,128373.43808852359,1.2669473287789152,1.0,0.0,4.028046144701727,1.284616622979192,1.2849074983451239,3.1356017605941577,22715.352379190743,2316.321310456756,19308.049504524555,1968.8731120744144,0.85,0.8499999992169359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.21564307598,4632.441516551485,5.555748746266236,5.030530741738396,-2.2885676840683997,7.3190984258067955,3.497197550762212,3.5,0.9991993002177749,0.6,0.00022641791974915457,0.9785611092153131,0.00023137841634715504,198.99392260483293,0.0,0.0,0.0,0.001396176879668034,7.808479473757205e-05,0.00014833312501158252,0.000597492672334516,0.09591091157249176,0.07162760591982918,0.02428330565266259,0.09591091154053137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536067.2431617054,579.627756516978,0.0,0.09591091157249176,0.07162760592067635,0.02428330565294978,0.3752190374805363,0.3752190374805363,0.12720731040684824,0.0,3.0503726217538656,5.031101251296491,3.8482994568767026e-11,3.1087659922831676,5.032788913339971,3.8482994568767026e-11,24620.072545223004,20927.061663439552,0.85,1.0678304595940267,0.6633831619512044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662028872505773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.248645206102,1523.9492999647732,0.3752190374805363,0.12720731040684824,6.112871282664199,3.497197550762212
2718.0,-30.084564341922693,5.03074373750491,34.99422101614483,24.125677334982925,5.038116596354851,-26.57233727376602,-40.086454852111615,1.525889528198206,-1.8421599314819446,-4.965526263067792,39.989119089870876,42193.52311268206,25724.440508018277,25724.440508018277,67917.96362070034,77278.74040435143,77278.74040435143,25724.440508018277,103003.1809123697,103003.1809123697,103003.1809123697,127623.82563880699,127623.82563880699,0.0,0.0,91498.49784328014,56413.280551611024,38983.57476852124,24620.644726437287,63604.219494958525,20927.548017471694,1523.9747278283992,0.0,0.8871332111948703,2.845321836955677,0.0014959128700940735,0.0,-1.8421599314819446,355132.7908250279,1554064.1280464267,4.376008547214402,1554064.1280464267,4.376008547214402,0.85,0.09590760556727514,4.028046144702076,101325.0,128373.39716659502,1.2669469249108811,1.0,0.0,4.028046144700606,1.2846146826487521,1.2849055575753356,3.1356064967252526,22715.354928002595,2316.3215703632327,19308.05486434821,1968.8736586243224,0.85,0.8500001397973316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.30707461528,4632.441516551485,5.555666199558839,5.03074373750491,-2.288149592864277,7.318893330369187,3.497312648446872,3.5,0.9992321852705349,0.6,0.00022641791974915457,0.9785285399454882,0.00023138611752884374,198.9936609838908,0.0,0.0,0.0,0.001396176879668034,7.808766172944197e-05,0.0001483302580197126,0.0005974811239589675,0.09590760556570123,0.07162752101312223,0.024280084552579004,0.0959076055379578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536067.4971766028,579.62767342559,0.0,0.09590760556570123,0.07162752101429767,0.02428008455297746,0.3752192032477999,0.3752192032477999,0.12719064374018385,0.0,3.0649657885639385,5.031318701968473,1.3642420526593924e-11,3.123366331585828,5.0330052796330165,1.3642420526593924e-11,24620.644726437287,20927.548017471694,0.85,1.0678216659208235,0.6633761635267995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662018728284765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.252201797437,1523.9747278283992,0.3752192032477999,0.12719064374018385,6.112871282664199,3.497312648446872
2719.0,-30.084244446130977,5.0309556870823675,34.99424602938654,24.126094055268936,5.038541233156707,-26.572006904014735,-40.08612687522543,1.5263036910406709,-1.827130026116663,-4.965097447623199,39.98917059931712,42193.45707092483,25724.56605070513,25724.56605070513,67918.02312162996,77278.70842047695,77278.70842047695,25724.56605070513,103003.27447118209,103003.27447118209,103003.27447118209,127624.49210541815,127624.49210541815,0.0,0.0,91498.50826473988,56413.25691518855,38983.612610612596,24621.21763423606,63604.83024484866,20928.03498910065,1524.0002170175335,0.0,0.8871352021224136,2.845169808041712,0.0014959128700940735,0.0,-1.827130026116663,355138.7248666997,1554066.3484793066,4.375941680430994,1554066.3484793066,4.375941680430994,0.85,0.09590430035613715,4.028046144702076,101325.0,128373.35318248127,1.2669464908214287,1.0,0.0,4.028046144700103,1.2846127456790852,1.2849036201670812,3.135611224667344,22715.357515227108,2316.321834186711,19308.056451980345,1968.8738205177451,0.85,0.8500001128768192,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.398537208445,4632.441516551485,5.555583573204443,5.0309556870823675,-2.2877324162376373,7.318688103320005,3.497427786739334,3.5,0.9992650819255241,0.6,0.00022641791974915457,0.9784959378848519,0.00023139382697754147,198.9933990908299,0.0,0.0,0.0,0.001396176879668034,7.809056217540594e-05,0.00014832735757374862,0.0005974694408287844,0.09590430035478863,0.07162743673040854,0.02427686362438009,0.09590430032530564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536067.7516636287,579.6275901797512,0.0,0.09590430035478863,0.07162743673141568,0.024276863624721458,0.3752193697877857,0.3752193697877857,0.12717397707351752,0.0,3.079559740076604,5.03153634409415,-6.30961949354969e-12,3.1379674215065165,5.033222003786648,-6.30961949354969e-12,24621.21763423606,20928.03498910065,0.85,1.0678123479015278,0.6633687553052163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266200863373974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.255774237336,1524.0002170175335,0.3752193697877857,0.12717397707351752,6.112871282664199,3.497427786739334
2720.0,-30.083924301134207,5.031166592027288,34.994271096718876,24.126510216761403,5.038965127408261,-26.5716763842242,-40.08580263527108,1.5267172104980284,-1.8121004316151357,-4.964669527232807,39.98922220131776,42193.40762938298,25724.69140660952,25724.69140660952,67918.09903599249,77278.67700126872,77278.67700126872,25724.69140660952,103003.36840787824,103003.36840787824,103003.36840787824,127625.15966643592,127625.15966643592,0.0,0.0,91498.51884938093,56413.249477494384,38983.63263542949,24621.791258557685,63605.42389398717,20928.52256977403,1524.025767208087,0.0,0.8871371881395962,2.845017710349002,0.0014959128700940735,0.0,-1.8121004316151357,355144.64660085464,1554068.5729045444,4.375874978769297,1554068.5729045444,4.375874978769297,0.85,0.09590099594294406,4.028046144702076,101325.0,128373.31448759639,1.2669461089326068,1.0,0.0,4.028046144700237,1.2846108117242494,1.2849016857743405,3.13561594526477,22715.3601429629,2316.32210214119,19308.058686287593,1968.8740483536778,0.85,0.8500001129090233,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.490029888937,4632.441516551485,5.555500873678921,5.031166592027288,-2.287316162189814,7.3184827542171025,3.4975429644243756,3.5,0.9992979898355359,0.6,0.00022641791974915457,0.9784633115996043,0.0002314015426689874,198.9931369944393,0.0,0.0,0.0,0.001396176879668034,7.809342967191907e-05,0.0001483244900772355,0.0005974578904205097,0.09590099594130355,0.07162735307299127,0.024273642868312278,0.09590099591477536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536068.0066079587,579.6275067843069,0.0,0.09590099594130355,0.07162735307421655,0.024273642868727508,0.3752195371025313,0.3752195371025313,0.1271573104068499,0.0,3.094154439855515,5.031754144201329,3.728928277269006e-11,3.1525690956176504,5.033438731371575,3.728928277269006e-11,24621.791258557685,20928.52256977403,0.85,1.0678035751981367,0.6633617865625396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661998588787073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.259364004964,1524.025767208087,0.3752195371025313,0.1271573104068499,6.112871282664199,3.4975429644243756
