time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2721.0,-30.083603588941926,5.031376454051351,34.99429621797545,24.12692567976194,5.03938818563414,-26.571345437523654,-40.085478325467534,1.5271300342158507,-1.7970706279464252,-4.96424249590962,39.9892739066531,42193.36022419338,25724.81655711253,25724.81655711253,67918.1767813059,77278.64630231522,77278.64630231522,25724.81655711253,103003.46285942775,103003.46285942775,103003.46285942775,127625.82852186548,127625.82852186548,0.0,0.0,91498.52958630824,56413.24350818629,38983.65119791328,24622.365662437733,63606.01686035101,20929.010813072073,1524.051381895351,0.0,0.8871391692373917,2.8448655375655667,0.0014959128700940735,0.0,-1.7970706279464252,355150.5561078938,1554070.8017864886,4.375808442530964,1554070.8017864886,4.375808442530964,0.85,0.09589769234059234,4.028046144702076,101325.0,128373.27267485033,1.2669456962728876,1.0,0.0,4.0280461447033575,1.2846088810290686,1.284899754641993,3.13562065791987,22715.36280850519,2316.322373950859,19308.05712668402,1968.873889318373,0.85,0.8499999445069224,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.5815516435005,4632.441516551485,5.55541809818298,5.031376454051351,-2.2869008263971997,7.318277280448551,3.4976581802278974,3.5,0.9993309086365422,0.6,0.00022641791974915457,0.978430628687493,0.00023140927226785702,198.99287443438925,0.0,0.0,0.0,0.001396176879668034,7.809629788353848e-05,0.0001483216218656161,0.0005974463371317541,0.09589769233904825,0.07162727005121322,0.02427042228783503,0.0958976923118894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536068.2620628531,579.6274232218389,0.0,0.09589769233904825,0.07162727005236652,0.02427042228822582,0.3752197051917637,0.3752197051917637,0.12714064374018513,0.0,3.108749955234373,5.031972230790643,1.3642420526593924e-12,3.167171867963191,5.03365627114556,1.3642420526593924e-12,24622.365662437733,20929.010813072073,0.85,1.0677948429064874,0.6633548570857725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661988593352844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.262969428197,1524.051381895351,0.3752197051917637,0.12714064374018513,6.112871282664199,3.4976581802278974
2722.0,-30.083282965238777,5.031585274465599,34.994321392512845,24.12734047919514,5.039810440137002,-26.57101465086274,-40.085150313656754,1.5275421257609558,-1.7820413322088484,-4.963816373867708,39.989325701095616,42193.296873982064,25724.94155029025,25724.94155029025,67918.2384242723,77278.6160969497,77278.6160969497,25724.94155029025,103003.55764723994,103003.55764723994,103003.55764723994,127626.49841696318,127626.49841696318,0.0,0.0,91498.5405271419,56413.22130417415,38983.688025519725,24622.94076972323,63606.628795242956,20929.499654264746,1524.077057154527,0.0,0.8871411453650649,2.844713296986025,0.0014959128700940735,0.0,-1.7820413322088484,355156.45310832956,1554073.0345121843,4.37574207341845,1554073.0345121843,4.37574207341845,0.85,0.09589438953933105,4.028046144702076,101325.0,128373.22735451038,1.266945248995908,1.0,0.0,4.028046144701484,1.2846069537639035,1.2848978269404379,3.1356253622167345,22715.36552466912,2316.3226509224987,19308.056302997305,1968.8738053257032,0.85,0.849999806607935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.673101498173,4632.441516551485,5.555335258273228,5.031585274465599,-2.2864864238064984,7.318071698272098,3.497773432925202,3.5,0.9993638379786292,0.6,0.00022641791974915457,0.9783979559701538,0.00023141699997180032,198.9926119474759,0.0,0.0,0.0,0.001396176879668034,7.809919893495419e-05,0.00014831872081420039,0.0005974346515627834,0.0958943895379922,0.07162718765800266,0.024267201879989535,0.09589438950940474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536068.5179580188,579.62733951534,0.0,0.0958943895379922,0.0716271876590027,0.02426720188032835,0.3752198740631655,0.3752198740631655,0.12712397707351783,0.0,3.1233462105303715,5.03219047421112,-5.985612006043084e-11,3.1817750416588524,5.033873410639671,-5.985612006043084e-11,24622.94076972323,20929.499654264746,0.85,1.0677855391913462,0.6633474792353347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661978647355783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.266596885744,1524.077057154527,0.3752198740631655,0.12712397707351783,6.112871282664199,3.497773432925202
2723.0,-30.08296178443672,5.031793055279359,34.994346619976056,24.12775458013641,5.040231818988245,-26.570683450365895,-40.08482974078504,1.5279534849174634,-1.767012068219401,-4.9633911296558635,39.98937759175978,42193.26689357012,25725.06630234886,25725.06630234886,67918.33319591898,77278.58657256911,77278.58657256911,25725.06630234886,103003.65287491797,103003.65287491797,103003.65287491797,127627.16948686591,127627.16948686591,0.0,0.0,91498.55156893918,56413.23188994054,38983.6885322207,24623.516611947944,63607.20514416865,20929.98912015575,1524.1027940991164,0.0,0.8871431166575127,2.844560985932913,0.0014959128700940735,0.0,-1.767012068219401,355162.33803897357,1554075.271388808,4.3756758668996945,1554075.271388808,4.3756758668996945,0.85,0.09589108753269451,4.028046144702076,101325.0,128373.19216721936,1.266944901724346,1.0,0.0,4.028046144702164,1.2846050299297322,1.2848959026706535,3.1356300581529015,22715.368265898214,2316.3229304500737,19308.06070865237,1968.874254577493,0.85,0.8499998979826748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.76467838531,4632.441516551485,5.555252337140757,5.031793055279359,-2.28607293139829,7.317865986677649,3.4978887211735854,3.5,0.9993967774781672,0.6,0.00022641791974915457,0.9783652276623652,0.00023142474134137114,198.9923490051733,0.0,0.0,0.0,0.001396176879668034,7.810203429005322e-05,0.00014831588545910135,0.0005974232306216079,0.09589108753164682,0.07162710588848688,0.02426398164315994,0.09589108750104244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536068.7743286091,579.6272556533099,0.0,0.09589108753164682,0.07162710588926947,0.024263981643425043,0.3752200437152083,0.3752200437152083,0.12710731040684695,0.0,3.137943215049745,5.0324089608242275,6.821210263296962e-13,3.19637906143646,5.03409119827063,6.821210263296962e-13,24623.516611947944,20929.98912015575,0.85,1.0677773538701938,0.6633409972649662,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661968750733603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.27023326097,1524.1027940991164,0.3752200437152083,0.12710731040684695,6.112871282664199,3.4978887211735854
2724.0,-30.0826409426344,5.031999797780622,34.994371899555524,24.12816787781196,5.04065234408657,-26.5703526403729,-40.08450169404966,1.5283640418252578,-1.751983603932615,-4.962966798243403,39.98942956469513,42193.20441065521,25725.19089984847,25725.19089984847,67918.39531050368,77278.5574621241,77278.5574621241,25725.19089984847,103003.74836197257,103003.74836197257,103003.74836197257,127627.84148383378,127627.84148383378,0.0,0.0,91498.56281615024,56413.20976468205,38983.72561274243,24624.093121861206,63607.81873460364,20930.479153582026,1524.1285896573856,0.0,0.8871450829869185,2.8444086106072355,0.0014959128700940735,0.0,-1.751983603932615,355168.2104125329,1554077.511813543,4.37560982726596,1554077.511813543,4.37560982726596,0.8500000000000001,0.09588778631910576,4.028046144702076,101325.0,128373.14935230362,1.266944479173981,1.0,0.0,4.02804614470202,1.284603109853243,1.2848939821594019,3.1356347449308695,22715.371058123194,2316.323215177782,19308.061427450484,1968.8743278745021,0.85,0.8499998251424457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.856281406378,4632.441516551485,5.555169354561744,5.031999797780622,-2.2856603748897437,7.317660172670365,3.498004043843179,3.5,0.9994297268123369,0.6,0.00022641791974915457,0.9783325350776844,0.00023143247477829806,198.99208634109468,0.0,0.0,0.0,0.001396176879668034,7.810493584738527e-05,0.0001483129839017693,0.0005974115430147828,0.09588778631798511,0.07162702474139686,0.02426076157658825,0.09588778628809927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536069.0311056981,579.6271716582957,0.0,0.09588778631798511,0.07162702474223395,0.024260761576871803,0.3752202141520132,0.3752202141520132,0.12709064374018053,0.0,3.152540854074914,5.032627492832489,-2.3931079340400174e-11,3.2109831943108134,5.034308174093951,-2.3931079340400174e-11,24624.093121861206,20930.479153582026,0.85,1.0677680301204073,0.6633336160559371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661958903390933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.273891484194,1524.1285896573856,0.3752202141520132,0.12709064374018053,6.112871282664199,3.498004043843179
2725.0,-30.08231920820347,5.032205504448727,34.99439723080593,24.128580721467756,5.0410721780348835,-26.57002109609641,-40.084177314396925,1.528774065927838,-1.7369552599456597,-4.962543324724941,39.989481628892115,42193.160778191006,25725.315199827448,25725.315199827448,67918.47597801845,77278.52904597705,77278.52904597705,25725.315199827448,103003.8442458045,103003.8442458045,103003.8442458045,127628.51457845361,127628.51457845361,0.0,0.0,91498.5741165773,56413.20584879139,38983.74251976213,24624.670332649104,63608.41285241123,20930.969782751738,1524.15444451556,0.0,0.8871470446001832,2.8442561683573153,0.0014959128700940735,0.0,-1.7369552599456597,355174.0709896495,1554079.7561743348,4.3755439462235515,1554079.7561743348,4.3755439462235515,0.85,0.0958844858804353,4.028046144702076,101325.0,128373.11216067329,1.266944112121128,1.0,0.0,4.028046144701684,1.2846011922742855,1.2848920641462473,3.1356394256265143,22715.37386355954,2316.3235012526748,19308.067174986518,1968.8749139600698,0.85,0.8499999731882427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.947909492709,4632.441516551485,5.555086280952249,5.032205504448727,-2.2852487139645805,7.317454218413307,3.498119399589859,3.5,0.9994626855971026,0.6,0.00022641791974915457,0.9782997527207841,0.00023144022996985912,198.99182294694276,0.0,0.0,0.0,0.001396176879668034,7.810780506754495e-05,0.0001483101146816096,0.0005973999856635804,0.09588448587921,0.0716269442030734,0.024257541676136595,0.0958844858504041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536069.2883337035,579.6270875157663,0.0,0.09588448587921,0.0716269442039887,0.024257541676446608,0.3752203853650395,0.3752203853650395,0.1270739770735126,0.0,3.167139127580583,5.0328461980744805,-4.212097337585874e-11,3.225588064779288,5.034525938702586,-4.212097337585874e-11,24624.670332649104,20930.969782751738,0.85,1.067759325100718,0.6633267344068242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266194910526659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.277553622152,1524.15444451556,0.3752203853650395,0.1270739770735126,6.112871282664199,3.498119399589859
2726.0,-30.081997598511858,5.032410176190861,34.994422613586245,24.12899276185783,5.041491112052953,-26.569689754046085,-40.08385296966878,1.5291832675871913,-1.7219270246120004,-4.962120783775508,39.98953379232316,42193.11676275329,25725.43939094398,25725.43939094398,67918.55615369727,77278.50120261726,77278.50120261726,25725.43939094398,103003.94059356124,103003.94059356124,103003.94059356124,127629.18891919017,127629.18891919017,0.0,0.0,91498.58567607429,56413.20123621042,38983.76048873763,24625.24832562893,63609.00881436656,20931.46107678459,1524.180365024167,0.0,0.8871490010901133,2.8441036502278894,0.0014959128700940735,0.0,-1.7219270246120004,355179.91873787093,1554082.0048156183,4.375478237446634,1554082.0048156183,4.375478237446634,0.85,0.09588118627064607,4.028046144702076,101325.0,128373.07157280124,1.2669437115499753,1.0,0.0,4.028046144700203,1.284599278547394,1.2848901499860315,3.1356440969334276,22715.37673331241,2316.3237938860275,19308.069255963335,1968.8751261606499,0.85,0.8499999574142123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.039561862859,4632.441516551485,5.55500315799414,5.032410176190861,-2.2848380034518336,7.317248179642695,3.498234787431038,3.5,0.9994956535517252,0.6,0.00022641791974915457,0.9782669842581085,0.00023144798239395134,198.99155965560786,0.0,0.0,0.0,0.001396176879668034,7.811067407621735e-05,0.0001483072456729372,0.0005973884291642584,0.09588118626943701,0.07162686431403463,0.02425432195540238,0.0958811862408869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536069.5460520153,579.6270032128391,0.0,0.09588118626943701,0.07162686431493782,0.02425432195570824,0.37522055735524046,0.37522055735524046,0.12705731040684376,0.0,3.1817381007237486,5.033065058354794,5.348965714802034e-11,3.2401937591635033,5.034743643430659,5.348965714802034e-11,24625.24832562893,20931.46107678459,0.85,1.0677505815553183,0.6633198276345986,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661939356242917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.281244337162,1524.180365024167,0.37522055735524046,0.12705731040684376,6.112871282664199,3.498234787431038
2727.0,-30.08167545195647,5.03261381559995,34.99444804727309,24.129404173605167,5.041909240104503,-26.56935800944272,-40.08352478323502,1.529591797590974,-1.706899159097702,-4.961699097578396,39.989586040656604,42193.05899241244,25725.563270909264,25725.563270909264,67918.62226332171,77278.47399598573,77278.47399598573,25725.563270909264,103004.03726689499,103004.03726689499,103004.03726689499,127629.86424915101,127629.86424915101,0.0,0.0,91498.59732852256,56413.182324950096,38983.79444841385,24625.82698225602,63609.62143066987,20931.95293491762,1524.2063426320128,0.0,0.8871509529023076,2.8439510689036593,0.0014959128700940735,0.0,-1.706899159097702,355185.7547299345,1554084.2571205697,4.37541268596827,1554084.2571205697,4.37541268596827,0.8500000000000001,0.09587788742431948,4.028046144702076,101325.0,128373.03209845105,1.2669433219684287,1.0,0.0,4.028046144701656,1.2845973679673446,1.2848882389733698,3.1356487605729484,22715.379626141304,2316.32408887248,19308.076505238445,1968.875865380986,0.85,0.850000168300878,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.131237362003,4632.441516551485,5.554919943396622,5.03261381559995,-2.284428186274707,7.317042001874657,3.4983502059139964,3.5,0.9995286302611418,0.6,0.00022641791974915457,0.9782341622818674,0.00023145574799903046,198.9912959254587,0.0,0.0,0.0,0.001396176879668034,7.811357716606714e-05,0.00014830434258308742,0.0005973767353843812,0.0958778874229179,0.07162678502520044,0.024251102397717463,0.09587788739671892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536069.8041898257,579.6269187726774,0.0,0.0958778874229179,0.07162678502624749,0.02425110239807199,0.37522073012239027,0.37522073012239027,0.12704064374018115,0.0,3.196337701334869,5.033284115126094,-6.821210263296962e-12,3.254799938480687,5.034961858962106,-6.821210263296962e-12,24625.82698225602,20931.95293491762,0.85,1.0677413374853733,0.663312531083053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661929656276782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.284943277715,1524.2063426320128,0.37522073012239027,0.12704064374018115,6.112871282664199,3.4983502059139964
2728.0,-30.081353338778907,5.032816424050228,34.99447353136522,24.12981492178517,5.042326592969045,-26.569026372418456,-40.08320040358228,1.5299996266084275,-1.6918718109889141,-4.961278323767211,39.98963837620338,42193.01683474359,25725.686985966557,25725.686985966557,67918.70382071014,77278.44728793534,77278.44728793534,25725.686985966557,103004.1342739019,103004.1342739019,103004.1342739019,127630.54061620681,127630.54061620681,0.0,0.0,91498.60917913963,56413.17872594709,38983.811614658385,24626.406342304912,63610.2179569633,20932.445390959176,1524.2323809185425,0.0,0.8871528997374045,2.84379841959823,0.0014959128700940735,0.0,-1.6918718109889141,355191.578170772,1554086.51318615,4.375347301841045,1554086.51318615,4.375347301841045,0.85,0.09587458937676663,4.028046144702076,101325.0,128372.98900515483,1.266942896670662,1.0,0.0,4.028046144700084,1.2845954606712797,1.2848863312454364,3.135653416210248,22715.38256816745,2316.324388875656,19308.070979460175,1968.875301908417,0.85,0.849999814949973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.22293524049,4632.441516551485,5.554836669643215,5.032816424050228,-2.2840193046438313,7.316835728694059,3.498465654096057,3.5,0.9995616154560162,0.6,0.00022641791974915457,0.9782013448940147,0.00023146351303952287,198.99103222333372,0.0,0.0,0.0,0.001396176879668034,7.811644667970547e-05,0.0001483014730694491,0.0005973651768510333,0.09587458937541639,0.07162670636345364,0.024247883011962748,0.09587458934870662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536070.0627585532,579.6268341915411,0.0,0.09587458937541639,0.07162670636446238,0.024247883012304246,0.37522090366892646,0.37522090366892646,0.1270239770735141,0.0,3.2109379039746386,5.033503277889054,-3.467448550509289e-12,3.269406512778289,5.035179708502653,-3.467448550509289e-12,24626.406342304912,20932.445390959176,0.85,1.067732606523402,0.66330564789591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661920005245155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.288663693755,1524.2323809185425,0.37522090366892646,0.1270239770735141,6.112871282664199,3.498465654096057
2729.0,-30.081031017531256,5.033018002931882,34.99449906548066,24.130225006397836,5.042743109363908,-26.568694631765293,-40.08287595408035,1.5304067235977254,-1.6768448643927059,-4.96085846323508,39.98969080143459,42192.975455783206,25725.810534201588,25725.810534201588,67918.7859899848,77278.42111271688,77278.42111271688,25725.810534201588,103004.23164691847,103004.23164691847,103004.23164691847,127631.21807058566,127631.21807058566,0.0,0.0,91498.62113974204,56413.175482807324,38983.82850770524,24626.98642366719,63610.81493137243,20932.93846011711,1524.2584809426728,0.0,0.8871548415816619,2.8436457006452023,0.0014959128700940735,0.0,-1.6768448643927059,355197.3890466461,1554088.7731210394,4.375282085524986,1554088.7731210394,4.375282085524986,0.85,0.09587129213219511,4.028046144702076,101325.0,128372.95186920055,1.266942530167289,1.0,0.0,4.028046144702789,1.2845935568043432,1.284884426947408,3.1356580634909634,22715.385537498478,2316.324691663155,19308.075175869562,1968.8757298230857,0.85,0.8499998885775397,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.314654460142,4632.441516551485,5.554753337570489,5.033018002931882,-2.283611359370533,7.316629362302415,3.498581130671224,3.5,0.9995946087632068,0.6,0.00022641791974915457,0.978168507496357,0.0002314712833361156,198.99076835156907,0.0,0.0,0.0,0.001396176879668034,7.811931690872644e-05,0.00014829860284042813,0.0005973536154360909,0.09587129213078631,0.07162662833155585,0.02424466379923046,0.09587129210512214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536070.3217704064,579.6267494654409,0.0,0.09587129213078631,0.07162662833260838,0.024244663799586726,0.3752210779914398,0.3752210779914398,0.12700731040684732,0.0,3.2255386905287082,5.0337224873487685,-9.094947017729282e-13,3.284013598842364,5.03539736602329,-9.094947017729282e-13,24626.98642366719,20932.93846011711,0.85,1.067723877822664,0.6632987724069215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661910403082768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.292394179345,1524.2584809426728,0.3752210779914398,0.12700731040684732,6.112871282664199,3.498581130671224
2730.0,-30.080708731734553,5.0332185538973855,34.9945246490444,24.130634252820187,5.043158741569407,-26.568363011521804,-40.08255157442761,1.5308130213564417,-1.6618185316599465,-4.960439505112564,39.98974330996401,42192.934005659066,25725.933884139515,25725.933884139515,67918.86788979858,77278.39543225235,77278.39543225235,25725.933884139515,103004.32931639187,103004.32931639187,103004.32931639187,127631.89650101787,127631.89650101787,0.0,0.0,91498.6332511304,56413.17182453621,38983.8460295491,24627.567184625994,63611.413214175096,20933.432106932094,1524.284640067215,0.0,0.8871567785138972,2.843492916198704,0.0014959128700940735,0.0,-1.6618185316599465,355203.18750812975,1554091.0366486383,4.375217034371542,1554091.0366486383,4.375217034371542,0.85,0.09586799567318627,4.028046144702076,101325.0,128372.9160137965,1.266942176301964,1.0,0.0,4.028046144704079,1.284591656680788,1.2848825263936083,3.135662701647935,22715.38854426353,2316.324998267862,19308.0801755965,1968.8762396533475,0.85,0.8499999961687866,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.4063939884745,4632.441516551485,5.554669941625411,5.0332185538973855,-2.2832043425814077,7.316422896478793,3.498696634340606,3.5,0.9996276098116017,0.6,0.00022641791974915457,0.9781356748992222,0.00023147905301836838,198.9905045095264,0.0,0.0,0.0,0.001396176879668034,7.812218661729758e-05,0.00014829573313185698,0.0005973420561175444,0.09586799567154645,0.07162655091619231,0.02424144475535414,0.09586799564799768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536070.5811938343,579.626664604694,0.0,0.09586799567154645,0.07162655091741749,0.024241444755768785,0.37522125308367626,0.37522125308367626,0.1269906437401807,0.0,3.240139997557037,5.033941662256382,4.587263902067207e-11,3.298620973452614,5.035614684581958,4.587263902067207e-11,24627.567184625994,20933.432106932094,0.85,1.067715123088377,0.6632918822853135,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266190084972359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.29613957038,1524.284640067215,0.37522125308367626,0.1269906437401807,6.112871282664199,3.498696634340606
2731.0,-30.080385923607547,5.033418079632616,34.99455028152467,24.131042940448992,5.04357356678349,-26.568031001688023,-40.08222335306925,1.531218644863732,-1.6467925584677232,-4.960021401364629,39.989795901900905,42192.87874962129,25726.056911772357,25726.056911772357,67918.93566139365,77278.370396447,77278.370396447,25726.056911772357,103004.42730821937,103004.42730821937,103004.42730821937,127632.57591534736,127632.57591534736,0.0,0.0,91498.64546976113,56413.15382293438,38983.87960758528,24628.148607127998,63612.02821471328,20933.926316058798,1524.3108561868946,0.0,0.8871587107771749,2.8433400685010937,0.0014959128700940735,0.0,-1.6467925584677232,355208.97421816195,1554093.3037745412,4.3751521402160565,1554093.3037745412,4.3751521402160565,0.85,0.09586469997107078,4.028046144702076,101325.0,128372.87236373933,1.2669417455093939,1.0,0.0,4.0280461447032865,1.2845897597160962,1.2848806289993875,3.1356673321078814,22715.391577652495,2316.325307587453,19308.081359814667,1968.876360409994,0.85,0.849999934793554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.498152857743,4632.441516551485,5.55458645619858,5.033418079632616,-2.282798218884433,7.316216298517049,3.498812163886753,3.5,0.9996606182533581,0.6,0.00022641791974915457,0.9781027902817572,0.0002314868355338517,198.99024024057493,0.0,0.0,0.0,0.001396176879668034,7.812509041171089e-05,0.00014829282933744367,0.0005973303594996529,0.09586469996945185,0.07162647409582797,0.02423822587362389,0.09586469994615296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536070.8410293744,579.626579609127,0.0,0.09586469996945185,0.07162647409703755,0.024238225874033223,0.37522142893573474,0.37522142893573474,0.12697397707351693,0.0,3.254741801725629,5.034160907929049,3.524291969370097e-11,3.313228842896933,5.035832586715799,3.524291969370097e-11,24628.148607127998,20933.926316058798,0.85,1.0677058658174368,0.6632846009437913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661891345089167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.299894995256,1524.3108561868946,0.37522142893573474,0.12697397707351693,6.112871282664199,3.498812163886753
2732.0,-30.080062603339464,5.033616582609216,34.99457596265576,24.13145099943506,5.043987654438607,-26.567698604792415,-40.08189883371813,1.5316236558913339,-1.631766684959473,-4.959604161606394,39.9898485839318,42192.84101451526,25726.17964280802,25726.17964280802,67919.02065732327,77278.34605935153,77278.34605935153,25726.17964280802,103004.52570215956,103004.52570215956,103004.52570215956,127633.25644002607,127633.25644002607,0.0,0.0,91498.65788069998,56413.15283586292,38983.89449426339,24628.73073786652,63612.62523212991,20934.421127186542,1524.3371322102987,0.0,0.8871606382989362,2.8431871529317747,0.0014959128700940735,0.0,-1.631766684959473,355214.7490436945,1554095.5747867695,4.375087405493971,1554095.5747867695,4.375087405493971,0.85,0.09586140504183761,4.028046144702076,101325.0,128372.8338915588,1.266941365818493,1.0,0.0,4.028046144701187,1.2845878656213559,1.2848787344757677,3.135671955575968,22715.394658783745,2316.325621775402,19308.083159644484,1968.8765439415586,0.85,0.8499998987329195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.589930350034,4632.441516551485,5.554502887707884,5.033616582609216,-2.2823929950244684,7.316009577633684,3.49892771840671,3.5,0.9996936338304885,0.6,0.00022641791974915457,0.978069854687619,0.00023149463063808372,198.9899755530594,0.0,0.0,0.0,0.001396176879668034,7.812796155234368e-05,0.0001482899581968109,0.0005973187944126961,0.09586140504008808,0.07162639788207849,0.024235007158009594,0.09586140501824748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536071.1013100654,579.6264944679323,0.0,0.09586140504008808,0.07162639788338572,0.02423500715845189,0.3752216055460605,0.3752216055460605,0.12695731040685196,0.0,3.2693441596580897,5.034380378974788,1.7621459846850485e-12,3.3278374766469483,5.03605131433477,1.7621459846850485e-12,24628.73073786652,20934.421127186542,0.85,1.067697181329631,0.6632777826814826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661881889052073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.30367162701,1524.3371322102987,0.3752216055460605,0.12695731040685196,6.112871282664199,3.49892771840671
2733.0,-30.079739651812368,5.033814063621718,34.994601692079314,24.131858255155407,5.04440081670975,-26.567366632294316,-40.08157061235977,1.5320277971919383,-1.6167414174529995,-4.959187865455217,39.98990135282617,42192.78636017612,25726.302278499792,25726.302278499792,67919.08863867591,77278.32214933755,77278.32214933755,25726.302278499792,103004.62442783733,103004.62442783733,103004.62442783733,127633.93801916271,127633.93801916271,0.0,0.0,91498.67049338549,56413.13470422486,38983.92865462293,24629.313591325375,63613.242245948306,20934.916552626568,1524.3634707508234,0.0,0.8871625606871505,2.843034166916631,0.0014959128700940735,0.0,-1.6167414174529995,355220.51088285877,1554097.8495460483,4.375022843369942,1554097.8495460483,4.375022843369942,0.85,0.09585811092521362,4.028046144702076,101325.0,128372.79263557369,1.266940958653577,1.0,0.0,4.028046144704502,1.2845859755995919,1.2848768440260465,3.135676569115547,22715.39779000048,2316.325941070649,19308.085833648824,1968.8768166141165,0.85,0.8499998992819053,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.681725699701,4632.441516551485,5.554419280528902,5.033814063621718,-2.281988729467752,7.31580279308947,3.499043296937372,3.5,0.9997266562678205,0.6,0.00022641791974915457,0.9780369578501935,0.00023150241709356256,198.98971116811825,0.0,0.0,0.0,0.001396176879668034,7.813086554520692e-05,0.00014828705420394766,0.0005973070969954391,0.09585811092387239,0.07162632230558515,0.024231788618287238,0.09585811089881058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536071.3620199468,579.6264091863285,0.0,0.09585811092387239,0.07162632230658732,0.024231788618626307,0.37522178292283653,0.37522178292283653,0.12694064374018466,0.0,3.283947057288799,5.0345999006046895,-1.3642420526593924e-11,3.3424464480021925,5.036269241987441,-1.3642420526593924e-11,24629.313591325375,20934.916552626568,0.85,1.067687893914916,0.6632704900820158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661872481495027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.307469278927,1524.3634707508234,0.37522178292283653,0.12694064374018466,6.112871282664199,3.499043296937372
2734.0,-30.079416191758234,5.034010525280447,34.99462746907203,24.13226495208221,5.044813266018194,-26.56703427345971,-40.08124612793324,1.5324313477194853,-1.6017168527097283,-4.958772429052886,39.98995419723743,42192.74921259808,25726.424600952472,25726.424600952472,67919.17381355056,77278.2987855934,77278.2987855934,25726.424600952472,103004.72338654587,103004.72338654587,103004.72338654587,127634.62045231246,127634.62045231246,0.0,0.0,91498.6831576382,56413.1335846421,38983.943969995664,24629.89706576659,63613.84103576225,20935.4125059016,1524.3898640898265,0.0,0.8871644784087714,2.84288112166346,0.0014959128700940735,0.0,-1.6017168527097283,355226.26089604537,1554100.1275632465,4.374958438160189,1554100.1275632465,4.374958438160189,0.85,0.095854817556834,4.028046144702076,101325.0,128372.75655746524,1.2669406025903305,1.0,0.0,4.028046144702767,1.2845840883462076,1.284874956345332,3.135681175911062,22715.40093401926,2316.3262616713414,19308.089101447185,1968.8771498368135,0.85,0.8499999254924361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.773537742597,4632.441516551485,5.5543355890173425,5.034010525280447,-2.2815853607162504,7.315595885996697,3.4991588980138255,3.5,0.9997596851468072,0.6,0.00022641791974915457,0.9780040104089716,0.00023151021605164328,198.98944636757454,0.0,0.0,0.0,0.001396176879668034,7.813373657304074e-05,0.00014828418317611384,0.0005972955323628417,0.09585481755557032,0.07162624731746253,0.02422857023810779,0.09585481753015143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536071.6231029567,579.6263237826574,0.0,0.09585481755557032,0.07162624731840679,0.024228570238427217,0.37522196106215555,0.37522196106215555,0.12692397707351655,0.0,3.2985503866925114,5.034819445076209,3.581135388230905e-12,3.357055576343157,5.036487240893109,3.581135388230905e-12,24629.89706576659,20935.4125059016,0.85,1.0676791828270196,0.6632636628383795,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661863122380241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.311270321075,1524.3898640898265,0.37522196106215555,0.12692397707351655,6.112871282664199,3.4991588980138255
2735.0,-30.079092470368078,5.034205969251794,34.99465329356579,24.13267095051708,5.045224897532965,-26.566701761166758,-40.080921608582116,1.5328341883314072,-1.5866924040593062,-4.958357896857938,39.99000713480317,42192.7130291221,25726.54672343829,25726.54672343829,67919.25975256038,77278.27605304089,77278.27605304089,25726.54672343829,103004.82277647918,103004.82277647918,103004.82277647918,127635.30406518218,127635.30406518218,0.0,0.0,91498.69601632265,56413.13299240282,38983.95891546648,24630.481288702995,63614.44020416947,20935.909095397546,1524.416320565724,0.0,0.8871663911743464,2.842728004032642,0.0014959128700940735,0.0,-1.5866924040593062,355231.9984665105,1554102.4095978877,4.374894199584333,1554102.4095978877,4.374894199584333,0.8500000000000001,0.09585152498815176,4.028046144702076,101325.0,128372.7174728477,1.2669402168551462,1.0,0.0,4.028046144704084,1.2845822044183612,1.2848730719909085,3.135685774602422,22715.404126307523,2316.326587194151,19308.097575999476,1968.8780140006504,0.85,0.850000179113612,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.86536575072,4632.441516551485,5.554251838507097,5.034205969251794,-2.281182921243448,7.315388890495242,3.4992745207202445,3.5,0.9997927202057841,0.6,0.00022641791974915457,0.9779710375469001,0.00023151802155316523,198.98918135379378,0.0,0.0,0.0,0.001396176879668034,7.813660800743732e-05,0.00014828131174171724,0.0005972839660925908,0.09585152498687434,0.07162617295615185,0.02422535203072249,0.09585152496165542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536071.8846462371,579.6262382284109,0.0,0.09585152498687434,0.07162617295710644,0.02422535203104532,0.3752221399592424,0.3752221399592424,0.12690731040684974,0.0,3.3131542351766825,5.035039097510207,-1.404032445861958e-11,3.371665492798627,5.036705603911855,-1.404032445861958e-11,24630.481288702995,20935.909095397546,0.85,1.0676704775609855,0.6632568469313775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661853811583865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.315092315766,1524.416320565724,0.3752221399592424,0.12690731040684974,6.112871282664199,3.4992745207202445
2736.0,-30.078768236488802,5.034400398252142,34.99467916529096,24.133076285384618,5.045635681609661,-26.566368872412703,-40.08059324752537,1.53323631753352,-1.571668103658567,-4.957944219986123,39.99006015951713,42192.66300780974,25726.668519958297,25726.668519958297,67919.33152776804,77278.25402698854,77278.25402698854,25726.668519958297,103004.92254694684,103004.92254694684,103004.92254694684,127635.98875009778,127635.98875009778,0.0,0.0,91498.70903077733,56413.11801159832,38983.99002131001,24631.066203150935,63615.05622446095,20936.406272678294,1524.4428358035443,0.0,0.887168299254067,2.8425748202427763,0.0014959128700940735,0.0,-1.571668103658567,355237.72427132784,1554104.6953933286,4.374830118566787,1554104.6953933286,4.374830118566787,0.85,0.09584823318267376,4.028046144702076,101325.0,128372.67476928409,1.2669397954037414,1.0,0.0,4.028046144701595,1.2845803238230116,1.2848711909697361,3.135690365172569,22715.407357267206,2316.3269166603486,19308.093285975247,1968.8775765399241,0.85,0.8499998693529096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.957208773416,4632.441516551485,5.55416800294037,5.034400398252142,-2.280781375019337,7.31518177327148,3.499390163860402,3.5,0.999825761102972,0.6,0.00022641791974915457,0.9779380136868774,0.00023152583965475193,198.98891592117252,0.0,0.0,0.0,0.001396176879668034,7.813951353357694e-05,0.00014827840621557762,0.0005972722624992257,0.09584823318146,0.07162609919462226,0.024222133986837743,0.09584823315642305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536072.1466201153,579.626152533299,0.0,0.09584823318146,0.07162609919552927,0.024222133987144488,0.3752223196154563,0.3752223196154563,0.1268906437401819,0.0,3.3277586219040813,5.035258997612175,5.684341886080801e-13,3.386276116327565,5.036924866219238,5.684341886080801e-13,24631.066203150935,20936.406272678294,0.85,1.0676612669824543,0.6632496379306196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661844549026795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.318930327892,1524.4428358035443,0.3752223196154563,0.1268906437401819,6.112871282664199,3.499390163860402
2737.0,-30.078444167575846,5.0345938139753015,34.994705083632816,24.13348095668482,5.046045700020506,-26.566036208651465,-40.08026869324965,1.5336377410961137,-1.5566446370533527,-4.957531446440319,39.9901132607887,42192.62813781325,25726.790113220904,25726.790113220904,67919.41825103415,77278.23243903884,77278.23243903884,25726.790113220904,103005.02255225975,103005.02255225975,103005.02255225975,127636.67431869815,127636.67431869815,0.0,0.0,91498.7222403093,56413.11793908372,38984.004779139534,24631.6517664384,63615.656545577935,20936.90400147264,1524.469408429192,0.0,0.887170202442641,2.842421573843744,0.0014959128700940735,0.0,-1.5566446370533527,355243.43764464173,1554106.98449032,4.374766202000695,1554106.98449032,4.374766202000695,0.85,0.0958449421519085,4.028046144702076,101325.0,128372.64219876949,1.2669394739577546,1.0,0.0,4.028046144700644,1.2845784465331436,1.284869313254794,3.1356949476873757,22715.41063665664,2316.3272510650063,19308.10318482318,1968.878585941497,0.85,0.8500001824164705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.049066113837,4632.441516551485,5.554084109649766,5.0345938139753015,-2.280380757088417,7.314974571063718,3.4995058265575936,3.5,0.9998588075878839,0.6,0.00022641791974915457,0.9779050078309526,0.0002315336540216335,198.98865062430772,0.0,0.0,0.0,0.001396176879668034,7.814238547329959e-05,0.000148275534275855,0.0005972606941934982,0.09584494215078218,0.07162602604194386,0.024218916108838313,0.09584494212493501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536072.4089722655,579.626066714432,0.0,0.09584494215078218,0.07162602604278556,0.02421891610912294,0.37522250004043195,0.37522250004043195,0.1268739770735152,0.0,3.3423634705814607,5.035478991202751,-2.290789780090563e-11,3.400886809386975,5.037143514230593,-2.290789780090563e-11,24631.6517664384,20936.90400147264,0.85,1.0676525550337244,0.6632428309151225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661835334580156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.322789397593,1524.469408429192,0.37522250004043195,0.1268739770735152,6.112871282664199,3.4995058265575936
2738.0,-30.07811984890831,5.034786218190417,34.994731048323466,24.133884894568496,5.0464548142181105,-26.56570341044619,-40.0799403671175,1.5340383757561933,-1.541621588236751,-4.957119573674089,39.99016644749072,42192.57851321698,25726.911494186064,25726.911494186064,67919.49000740304,77278.21141017854,77278.21141017854,25726.911494186064,103005.1229043646,103005.1229043646,103005.1229043646,127637.36093773198,127637.36093773198,0.0,0.0,91498.73554207875,56413.10264511799,38984.036552178615,24632.238033367372,63616.27458554599,20937.402328362266,1524.4960415434082,0.0,0.8871721007213766,2.8422682595586934,0.0014959128700940735,0.0,-1.541621588236751,355249.1386223102,1554109.277273422,4.37470245051235,1554109.277273422,4.37470245051235,0.85,0.09584165190832984,4.028046144702076,101325.0,128372.60194495405,1.2669390766834843,1.0,0.0,4.028046144702063,1.284576572938113,1.2848674392355257,3.13569952119634,22715.413938944886,2316.3275878046925,19308.104890191596,1968.8787598406793,0.85,0.8500001339217701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.14093683379,4632.441516551485,5.554000157812814,5.034786218190417,-2.27998106559089,7.314767283781308,3.4996215076311668,3.5,0.9998918593231905,0.6,0.00022641791974915457,0.9778719777409567,0.0002315414746541943,198.9883851236913,0.0,0.0,0.0,0.001396176879668034,7.81452908889981e-05,0.00014827262886015646,0.000597248991044995,0.09584165190725197,0.07162595350736689,0.024215698399885074,0.09584165188154492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536072.6717465254,579.6259807574754,0.0,0.09584165190725197,0.07162595350817243,0.02421569840015741,0.3752226812326887,0.3752226812326887,0.12685731040684706,0.0,3.3569687841501263,5.03569905988013,-6.59383658785373e-12,3.415497985437355,5.037362168418099,-6.59383658785373e-12,24632.238033367372,20937.402328362266,0.85,1.067643310613394,0.6632356073677316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661826168163544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.326655970268,1524.4960415434082,0.3752226812326887,0.12685731040684706,6.112871282664199,3.4996215076311668
2739.0,-30.077795050048724,5.034977613959578,34.99475705882058,24.13428823873403,5.046863200202261,-26.565370253030682,-40.07961574299259,1.53443840318421,-1.5265990377054663,-4.956708541042562,39.99021971109375,42192.54629718948,25727.032507700682,25727.032507700682,67919.57880489016,77278.19102081274,77278.19102081274,25727.032507700682,103005.22352851342,103005.22352851342,103005.22352851342,127638.04845610706,127638.04845610706,0.0,0.0,91498.74899353212,56413.10426990875,38984.04969291486,24632.82492759364,63616.8746205085,20937.901188454594,1524.522729403361,0.0,0.8871739944289692,2.8421148856259677,0.0014959128700940735,0.0,-1.5265990377054663,355254.82804263267,1554111.5733736812,4.374638852725679,1554111.5733736812,4.374638852725679,0.85,0.09583836240448797,4.028046144702076,101325.0,128372.56269330827,1.2669386892998595,1.0,0.0,4.028046144700869,1.284574702188297,1.2848655680621164,3.1357040877733495,22715.417278393565,2316.3279283336883,19308.10720589728,1968.8789959769422,0.85,0.8500001109054136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.232820015419,4632.441516551485,5.5539161150399705,5.034977613959578,-2.279582255778353,7.314559869737931,3.4997372059260186,3.5,0.9999249159788625,0.6,0.00022641791974915457,0.9778388999520935,0.00023154930711004367,198.9881192306799,0.0,0.0,0.0,0.001396176879668034,7.814816364317183e-05,0.00014826975610598276,0.000597237419458621,0.09583836240326697,0.07162588155525382,0.024212480848013158,0.09583836237895528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536072.9349007541,579.6258946762113,0.0,0.09583836240326697,0.07162588155616635,0.02421248084832162,0.375222863189988,0.375222863189988,0.1268406437401802,0.0,3.3715745151516217,5.035919287105628,1.9895196601282805e-12,3.430109503337121,5.037581430394027,1.9895196601282805e-12,24632.82492759364,20937.901188454594,0.85,1.067634636408161,0.6632288453162655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661817049692985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.330538348655,1524.522729403361,0.375222863189988,0.1268406437401802,6.112871282664199,3.4997372059260186
2740.0,-30.077470639573527,5.0351680021142275,34.99478311480382,24.13469081455844,5.047270703024136,-26.565037533436904,-40.07928741686044,1.5348375968872996,-1.5115772253912496,-4.956298453443302,39.99027305697896,42192.49709047878,25727.153421442104,25727.153421442104,67919.65051192089,77278.17102717905,77278.17102717905,25727.153421442104,103005.32444862116,103005.32444862116,103005.32444862116,127638.73697642202,127638.73697642202,0.0,0.0,91498.76264056315,56413.08870386207,38984.082151890085,24633.412527800858,63617.49467969094,20938.40064863073,1524.5494788872163,0.0,0.8871758830136641,2.8419614428966664,0.0014959128700940735,0.0,-1.5115772253912496,355260.5044529804,1554113.8730237575,4.374575427169243,1554113.8730237575,4.374575427169243,0.85,0.09583507370711489,4.028046144702076,101325.0,128372.52477788867,1.2669383151037619,1.0,0.0,4.028046144705225,1.2845728353428725,1.2848637007939827,3.135708644832839,22715.420666396218,2316.328273813812,19308.105866383095,1968.878859384509,0.85,0.8499999251586086,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.324715053004,4632.441516551485,5.55383203984821,5.0351680021142275,-2.279184404529686,7.314352406643914,3.499852920680033,3.5,0.9999579773371522,0.6,0.00022641791974915457,0.977805862921386,0.00023155713044375375,198.98785365632443,0.0,0.0,0.0,0.001396176879668034,7.815106925749016e-05,0.00014826685049166443,0.000597225715510068,0.09583507370604667,0.07162581023604733,0.02420926346999934,0.09583507368081916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536073.1984615398,579.6258084619423,0.0,0.09583507370604667,0.07162581023684572,0.024209263470269173,0.37522304591565236,0.37522304591565236,0.1268239770735139,0.0,3.386180660007483,5.036139490127084,-1.233502189279534e-11,3.4447212280520603,5.037799737831222,-1.233502189279534e-11,24633.412527800858,20938.40064863073,0.85,1.067625357677019,0.6632216075611695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661807979023223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.33444115751,1524.5494788872163,0.37522304591565236,0.1268239770735139,6.112871282664199,3.499852920680033
2741.0,-30.077145440120134,5.03535738587519,34.99480921584717,24.13509276174011,5.047677421562321,-26.564704182120135,-40.078962792735524,1.5352361635623295,-1.4965557831274054,-4.955889199608043,39.99032648142769,42192.46637702687,25727.273948684535,25727.273948684535,67919.7403257114,77278.1517206225,77278.1517206225,25727.273948684535,103005.42566930703,103005.42566930703,103005.42566930703,127639.42643529273,127639.42643529273,0.0,0.0,91498.77633799931,56413.090994403916,38984.09482621711,24634.00076598569,63618.09559220279,20938.900651087835,1524.5762836007632,0.0,0.8871777670539822,2.841807939560262,0.0014959128700940735,0.0,-1.4965557831274054,355266.1693933493,1554116.1760628812,4.374512154412794,1554116.1760628812,4.374512154412794,0.85,0.09583178574772583,4.028046144702076,101325.0,128372.4879203149,1.2669379513477907,1.0,0.0,4.02804614470314,1.2845709714351832,1.2848618364642495,3.135713194734389,22715.424066912416,2316.328620569962,19308.109650311508,1968.8792452378243,0.85,0.8499999644926706,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.416620810531,4632.441516551485,5.553747871706551,5.03535738587519,-2.2787874301052637,7.314144815980454,3.4999686504632845,3.5,0.9999910429895099,0.6,0.00022641791974915457,0.977772746751797,0.00023156497304851727,198.98758743679383,0.0,0.0,0.0,0.001396176879668034,7.815394220805064e-05,0.00014826397754110393,0.0005972141431326389,0.09583178574646037,0.07162573949772573,0.02420604624873464,0.09583178572318646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536073.4624105055,579.6257221206812,0.0,0.09583178574646037,0.07162573949867157,0.02420604624905425,0.37522322940135855,0.37522322940135855,0.12680731040684665,0.0,3.4007871870671806,5.036359806649671,-2.7910118660656735e-11,3.4593334164806606,5.03801892105372,-2.7910118660656735e-11,24634.00076598569,20938.900651087835,0.85,1.0676166850558135,0.6632148602417154,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661798956114727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.338347012363,1524.5762836007632,0.37522322940135855,0.12680731040684665,6.112871282664199,3.4999686504632845
