time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2742.0,-30.076819991658354,5.035545767559495,34.9948353617314,24.13549415012824,5.04808342266722,-26.56437067846877,-40.07863432690499,1.5356341094778683,-1.4815346644236342,-4.955480820984876,39.99037998961113,42192.42089504746,25727.39419788335,25727.39419788335,67919.8150929308,77278.13304055137,77278.13304055137,25727.39419788335,103005.52723843472,103005.52723843472,103005.52723843472,127640.11693018171,127640.11693018171,0.0,0.0,91498.7902705232,56413.07812502019,38984.12460611445,24634.589691746987,63618.714297861436,20939.401237984937,1524.6031473248602,0.0,0.8871796463211561,2.8416543701125345,0.0014959128700940735,0.0,-1.4815346644236342,355271.8222899838,1554118.4827149704,4.3744490421378,1554118.4827149704,4.3744490421378,0.85,0.09582849855718174,4.028046144702076,101325.0,128372.4431567359,1.2669375095656146,1.0,0.0,4.028046144703311,1.2845691104358887,1.2848599750435694,3.13571773754956,22715.427525791332,2316.328973277453,19308.109564965624,1968.8792365349661,0.85,0.8499998313059701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.508536725546,4632.441516551485,5.553663634707205,5.035545767559495,-2.278391362514654,7.313937130074149,3.500084394568032,3.5,1.0000241127337235,0.6,0.00022641791974915457,0.9777396064360393,0.00023157282190344218,198.9873210141295,0.0,0.0,0.0,0.001396176879668034,7.815684925740725e-05,0.00014826107049174732,0.0005972024334036855,0.09582849855596243,0.07162566936392352,0.024202829192038915,0.09582849853276537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536073.7267732082,579.6256356440671,0.0,0.09582849855596243,0.07162566936483486,0.02420282919234688,0.375223413648786,0.375223413648786,0.12679064374017857,0.0,3.4153941452449885,5.036580317534913,-1.4267698134062812e-11,3.473946156561226,5.038238543270893,-1.4267698134062812e-11,24634.589691746987,20939.401237984937,0.85,1.0676074774936775,0.6632076954196757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661789980814724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.34227948676,1524.6031473248602,0.375223413648786,0.12679064374017857,6.112871282664199,3.500084394568032
2743.0,-30.076494728107175,5.035733148304334,34.994861552232734,24.135894735250645,5.048488508984421,-26.56403743272863,-40.078309702780075,1.536031213605834,-1.4665141584036405,-4.955073373676306,39.99043358095873,42192.39050369036,25727.514310619314,25727.514310619314,67919.90481430967,77278.11481585995,77278.11481585995,25727.514310619314,103005.62912647927,103005.62912647927,103005.62912647927,127640.80845336615,127640.80845336615,0.0,0.0,91498.80436287519,56413.08005070548,38984.13812463301,24635.179326886875,63619.31745151989,20939.90242785384,1524.6300725740932,0.0,0.8871815205328527,2.84150073182593,0.0014959128700940735,0.0,-1.4665141584036405,355277.46236588934,1554120.7929542845,4.374386099824545,1554120.7929542845,4.374386099824545,0.8499999999999999,0.09582521216720834,4.028046144702076,101325.0,128372.40869323413,1.266937169437297,1.0,0.0,4.028046144700209,1.2845672533786,1.2848581175657876,3.1357222707551706,22715.43102434907,2316.3293300310575,19308.11931212813,1968.8802304689298,0.85,0.8500001294904516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.600462023375,4632.441516551485,5.553579360345343,5.035733148304334,-2.277996242918079,7.313729391222413,3.5002001520192563,3.5,1.000057186291216,0.6,0.00022641791974915457,0.9777064861602561,0.00023158066654376512,198.98705474355177,0.0,0.0,0.0,0.001396176879668034,7.815972240440905e-05,0.00014825819734474554,0.0005971908602349818,0.09582521216580286,0.07162559985834921,0.02419961230745365,0.09582521214446904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536073.9915468231,579.625549033026,0.0,0.09582521216580286,0.07162559985939976,0.024199612307808583,0.37522359866425936,0.37522359866425936,0.12677397707351157,0.0,3.430001532530298,5.03680088339604,3.2173375075217336e-11,3.488559215272687,5.038457556294588,3.2173375075217336e-11,24635.179326886875,20939.90242785384,0.85,1.067598766146257,0.6632009300609428,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266178105301328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.346227789607,1524.6300725740932,0.37522359866425936,0.12677397707351157,6.112871282664199,3.5002001520192563
2744.0,-30.07616900484095,5.035919531053161,34.994887786729954,24.13629472665491,5.048892861509534,-26.563703846660882,-40.07798127187414,1.5364277033297102,-1.4514943858303013,-4.954666773635127,39.990487243445536,42192.34608269327,25727.634070140648,25727.634070140648,67919.98015283392,77278.09715651955,77278.09715651955,25727.634070140648,103005.7312266602,103005.7312266602,103005.7312266602,127641.50078991025,127641.50078991025,0.0,0.0,91498.81853721892,56413.06746339356,38984.16785980595,24635.76956325005,63619.937423056006,20940.404128762544,1524.6570512510002,0.0,0.8871833901583727,2.841347036220575,0.0014959128700940735,0.0,-1.4514943858303013,355283.0907816365,1554123.1062628306,4.374323311710951,1554123.1062628306,4.374323311710951,0.8500000000000001,0.09582192651112416,4.028046144702076,101325.0,128372.37049943408,1.266936792493798,1.0,0.0,4.028046144702406,1.2845653991999284,1.284856262967275,3.1357267969469533,22715.434543262014,2316.329688860316,19308.116197212268,1968.8799128359092,0.85,0.849999860686775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.692395649822,4632.441516551485,5.553495003099999,5.035919531053161,-2.277602009537074,7.313521540590235,3.500315921489882,3.5,1.0000902632828235,0.6,0.00022641791974915457,0.9776733202863095,0.00023158852251675292,198.9867880973516,0.0,0.0,0.0,0.001396176879668034,7.816262934341475e-05,0.00014825529040573984,0.000597179150950527,0.09582192650981998,0.07162553093143817,0.02419639557838181,0.09582192648789857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536074.2566719407,579.6254623069866,0.0,0.09582192650981998,0.07162553093241304,0.02419639557871112,0.375223784444512,0.375223784444512,0.12675731040684746,0.0,3.444609254268812,5.037021505294376,-6.150457920739427e-11,3.5031723878048524,5.0386767897318805,-6.150457920739427e-11,24635.76956325005,20940.404128762544,0.85,1.067589546672826,0.6631937689929678,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661772172656365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.350183236358,1524.6570512510002,0.375223784444512,0.12675731040684746,6.112871282664199,3.500315921489882
2745.0,-30.07584314118589,5.036104917816257,34.99491406513122,24.13669394971805,5.049296319473441,-26.563370223669217,-40.077652771119006,1.5368234019567906,-1.436474910672871,-4.9542610641465386,39.99054099124926,42192.30220687574,25727.753588428524,25727.753588428524,67920.05579530427,77278.08010685878,77278.08010685878,25727.753588428524,103005.83369528729,103005.83369528729,103005.83369528729,127642.19420229056,127642.19420229056,0.0,0.0,91498.8329023515,56413.05500236846,38984.197666647815,24636.360507003265,63620.55817365108,20940.906430952775,1524.68409043234,0.0,0.8871852549285225,2.8411932723769877,0.0014959128700940735,0.0,-1.436474910672871,355288.706941619,1554125.423251536,4.374260686836044,1554125.423251536,4.374260686836044,0.85,0.09581864163485071,4.028046144702076,101325.0,128372.32941047719,1.2669363869773225,1.0,0.0,4.028046144704686,1.2845635487261469,1.2848544120744911,3.135731314107844,22715.43810954007,2316.3300525194713,19308.122863854776,1968.8805926442544,0.85,0.8500000207236027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.784336984937,4632.441516551485,5.553410587891171,5.036104917816257,-2.277208693836341,7.313313611652598,3.5004317021996183,3.5,1.0001233434856052,0.6,0.00022641791974915457,0.977640141332011,0.0002315963821214068,198.9865213369402,0.0,0.0,0.0,0.001396176879668034,7.816553700064117e-05,0.00014825238274851341,0.000597167438773046,0.09581864163380052,0.07162546261733979,0.024193179016460727,0.0958186416098758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536074.5222186093,579.625375443039,0.0,0.09581864163380052,0.07162546261812482,0.024193179016725887,0.37522397098703153,0.37522397098703153,0.12674064374017716,0.0,3.4592173780093276,5.037242250321697,-3.467448550509289e-12,3.5177861534736508,5.0388963318120545,-3.467448550509289e-12,24636.360507003265,20940.906430952775,0.85,1.0675803190836175,0.6631866085128123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266176333960437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.354158734855,1524.68409043234,0.37522397098703153,0.12674064374017716,6.112871282664199,3.5004317021996183
2746.0,-30.07551706114948,5.036289311275154,34.99494038683298,24.13709257906305,5.0496990354779685,-26.563036480097725,-40.0773280771449,1.5372184544260135,-1.421456248988818,-4.953856213696393,39.99059480928135,42192.27481654415,25727.8727849323,25727.8727849323,67920.14760147645,77278.06357963545,77278.06357963545,25727.8727849323,103005.93636456775,103005.93636456775,103005.93636456775,127642.88841954432,127642.88841954432,0.0,0.0,91498.84740205506,56413.05863896294,38984.20973676903,24636.952054976577,63621.1617917456,20941.40924673009,1524.711183488557,0.0,0.8871871150568997,2.8410394509201615,0.0014959128700940735,0.0,-1.421456248988818,355294.3112787573,1554127.743270022,4.3741982180251755,1554127.743270022,4.3741982180251755,0.85,0.09581535749802711,4.028046144702076,101325.0,128372.29355507309,1.266936033111997,1.0,0.0,4.028046144703282,1.284561701279423,1.2848525642094506,3.1357358238924165,22715.44170922663,2316.3304195853457,19308.12568675125,1968.8808804995845,0.85,0.8500000102973394,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.876285189165,4632.441516551485,5.553326098342341,5.036289311275154,-2.276816272455715,7.313105583730869,3.500547493091574,3.5,1.0001564265975926,0.6,0.00022641791974915457,0.9776069415618578,0.00023160424719102514,198.98625440010943,0.0,0.0,0.0,0.001396176879668034,7.816841106119294e-05,0.00014824950868796164,0.0005971558619245207,0.09581535749681169,0.07162539488560153,0.024189962611210154,0.09581535747451538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536074.7881122802,579.6252884655654,0.0,0.09581535749681169,0.07162539488651012,0.024189962611516992,0.3752241582939157,0.3752241582939157,0.12672397707351107,0.0,3.4738258203547616,5.037463074905759,-1.9326762412674725e-12,3.5323999647075652,5.039115839509009,-1.9326762412674725e-12,24636.952054976577,20941.40924673009,0.85,1.0675716332217091,0.6631798858790772,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661754553761886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.35814790325,1524.711183488557,0.3752241582939157,0.12672397707351107,6.112871282664199,3.500547493091574
2747.0,-30.07519107746136,5.036472712876556,34.99496675158358,24.13749050991612,5.050100888947032,-26.56270290952235,-40.07699961131436,1.5376127210082051,-1.4064382555596922,-4.953452280347801,39.990648706584324,42192.23145697804,25727.991807831822,25727.991807831822,67920.22326480987,77278.04751521267,77278.04751521267,25727.991807831822,103006.0393230445,103006.0393230445,103006.0393230445,127643.58361083166,127643.58361083166,0.0,0.0,91498.86205423731,56413.04599600336,38984.24006470438,24637.544287787157,63621.78435249154,20941.912644619082,1524.7383363588444,0.0,0.8871889702163783,2.840885563060454,0.0014959128700940735,0.0,-1.4064382555596922,355299.9029890757,1554130.066709227,4.374135916262863,1554130.066709227,4.374135916262863,0.85,0.0958120741462942,4.028046144702076,101325.0,128372.25480451215,1.266935650673695,1.0,0.0,4.028046144701358,1.284559857513166,1.2848507200257102,3.1357403247055697,22715.445346767443,2316.33079051128,19308.129299553508,1968.8812489028883,0.85,0.8500000332285442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.968239586446,4632.441516551485,5.5532415672524404,5.036472712876556,-2.2764247878564556,7.312897500733012,3.5006632933147017,3.5,1.000189512375629,0.6,0.00022641791974915457,0.9775737528169925,0.00023161211018268951,198.98598754286746,0.0,0.0,0.0,0.001396176879668034,7.817131860810856e-05,0.000148246601141046,0.0005971441501913767,0.09581207414517033,0.0716253277708496,0.024186746374320733,0.09581207412266704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536075.0543976304,579.6252013599558,0.0,0.09581207414517033,0.07162532777168977,0.02418674637460443,0.37522434636428137,0.37522434636428137,0.12670731040684496,0.0,3.4884345885683388,5.0376838822340915,-3.979039320256561e-11,3.5470140247880977,5.039334832331804,-3.979039320256561e-11,24637.544287787157,20941.912644619082,0.85,1.0675623759387691,0.6631727149181368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661745815001713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.362152268608,1524.7383363588444,0.37522434636428137,0.12670731040684496,6.112871282664199,3.5006632933147017
2748.0,-30.074864650075536,5.036655125546829,34.994993158966444,24.13788770735266,5.050501930495826,-26.56236902086438,-40.076674917340256,1.5380063012844156,-1.3914208286162193,-4.953049195047216,39.99070267785108,42192.20538329912,25728.110479567305,25728.110479567305,67920.31586286642,77278.03205848829,77278.03205848829,25728.110479567305,103006.14253805559,103006.14253805559,103006.14253805559,127644.27968310361,127644.27968310361,0.0,0.0,91498.87680555013,56413.05013036005,38984.251861322315,24638.13714504802,63622.38900637033,20942.416573290815,1524.765544028484,0.0,0.8871908207770592,2.8407316155854114,0.0014959128700940735,0.0,-1.3914208286162193,355305.4830286349,1554132.393339581,4.374073769118643,1554132.393339581,4.374073769118643,0.85,0.09580879153188404,4.028046144702076,101325.0,128372.22134318009,1.2669353204360236,1.0,0.0,4.0280461447031115,1.2845580169616604,1.284848879057449,3.1357448176840883,22715.449008918345,2316.331163946745,19308.129108963134,1968.8812294680788,0.85,0.8499998878024617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.060199208512,4632.441516551485,5.553156957460333,5.036655125546829,-2.276034189198107,7.312689314744936,3.5007791016499166,3.5,1.0002226004714048,0.6,0.00022641791974915457,0.9775405201166356,0.00023161998412315373,198.98572032312228,0.0,0.0,0.0,0.001396176879668034,7.81741928651944e-05,0.0001482437268839602,0.0005971325725512033,0.09580879153090172,0.07162526123695159,0.024183530293950116,0.09580879150745683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536075.3210484392,579.6251141347868,0.0,0.09580879153090172,0.07162526123768596,0.02418353029419808,0.37522453519160176,0.37522453519160176,0.12669064374017644,0.0,3.5030436478020874,5.0379047381362625,-7.270273272297345e-11,3.561628366431023,5.03955426822165,-7.270273272297345e-11,24638.13714504802,20942.416573290815,0.85,1.067553685481156,0.6631660024441166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661737123255161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.36616557312,1524.765544028484,0.37522453519160176,0.12669064374017644,6.112871282664199,3.5007791016499166
2749.0,-30.07453809501634,5.0368365515452735,34.99501960862112,24.138284345995658,5.050902247892473,-26.56203508968031,-40.07635018844155,1.538399242556455,-1.3764040669008182,-4.952646988402411,39.99075672388355,42192.179799938,25728.228880186623,25728.228880186623,67920.40868012462,77278.01712849663,77278.01712849663,25728.228880186623,103006.24600868326,103006.24600868326,103006.24600868326,127644.97665549145,127644.97665549145,0.0,0.0,91498.89173886186,56413.05441030343,38984.263698398245,24638.730646808195,63622.99434520644,20942.921049786964,1524.792808341657,0.0,0.8871926665814336,2.840577606227585,0.0014959128700940735,0.0,-1.3764040669008182,355311.0509746882,1554134.7231957281,4.374011781880779,1554134.7231957281,4.374011781880779,0.85,0.09580550967308005,4.028046144702076,101325.0,128372.18476398672,1.2669349594274535,1.0,0.0,4.028046144701865,1.2845561794036762,1.284847041083387,3.135749303367952,22715.45271625217,2316.3315419895857,19308.138547060807,1968.8821918862006,0.85,0.8500001645684332,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.152163443503,4632.441516551485,5.553072286981528,5.0368365515452735,-2.2756444985932296,7.312481050138503,3.5008949173269097,3.5,1.0002556906648314,0.6,0.00022641791974915457,0.9775072756375437,0.00023162786139006657,198.98545299957937,0.0,0.0,0.0,0.001396176879668034,7.817706752916083e-05,0.00014824085221999374,0.000597120993272096,0.09580550967188267,0.07162519529725613,0.02418031437462655,0.09580550965066822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536075.5880686698,579.6250267887593,0.0,0.09580550967188267,0.07162519529815128,0.02418031437492877,0.3752247247746376,0.3752247247746376,0.12667397707350625,0.0,3.517652993598574,5.038125632130118,3.410605131648481e-13,3.5762429215016027,5.0397736419101875,3.410605131648481e-13,24638.730646808195,20942.921049786964,0.85,1.0675449871409888,0.663159290664805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661728478383425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.370198632503,1524.792808341657,0.3752247247746376,0.12667397707350625,6.112871282664199,3.5008949173269097
2750.0,-30.074211337107283,5.037016992853149,34.9950461004802,24.13868021629753,5.0513016662810335,-26.561701065772873,-40.076021652761824,1.5387913949468255,-1.3613876752943952,-4.952245673622698,39.99081085249633,42192.13929728738,25728.347043054888,25728.347043054888,67920.48634034226,77278.00278317458,77278.00278317458,25728.347043054888,103006.34982622947,103006.34982622947,103006.34982622947,127645.67467232558,127645.67467232558,0.0,0.0,91498.90681098058,56413.043325094324,38984.29276209584,24639.3248460961,63623.61760819194,20943.426119181684,1524.8201326481658,0.0,0.88719450753352,2.840423529453813,0.0014959128700940735,0.0,-1.3613876752943952,355316.6066411979,1554137.0566136823,4.373949957771224,1554137.0566136823,4.373949957771224,0.85,0.09580222858861283,4.028046144702076,101325.0,128372.14473287562,1.266934564351104,1.0,0.0,4.028046144700347,1.2845543455400745,1.2848452068045442,3.1357537800462114,22715.45645804613,2316.3319235463823,19308.139791658,1968.8823187997941,0.85,0.8500000793432785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.24413152367,4632.441516551485,5.552987563941287,5.037016992853149,-2.275255725571391,7.31227271842454,3.501010739379019,3.5,1.0002887826797198,0.6,0.00022641791974915457,0.977474011728279,0.00023163574379724263,198.98518551069893,0.0,0.0,0.0,0.001396176879668034,7.817997599212624e-05,0.00014823794375702832,0.0005971092778490611,0.09580222858756846,0.07162512996627567,0.024177098621292796,0.09580222856514993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536075.8554969312,579.6249393092451,0.0,0.09580222858756846,0.07162512996705649,0.024177098621556346,0.37522491511179396,0.37522491511179396,0.12665731040684117,0.0,3.5322626774552077,5.038346600045315,-1.864464138634503e-11,3.5908579983283175,5.039993208168369,-1.864464138634503e-11,24639.3248460961,20943.426119181684,0.85,1.0675357499884928,0.6631521576958377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661719880279305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.37424513052,1524.8201326481658,0.37522491511179396,0.12665731040684117,6.112871282664199,3.501010739379019
2751.0,-30.07388435945517,5.037196452377911,34.99507263396391,24.13907549288126,5.05170034457613,-26.561366918182824,-40.075693117082096,1.5391829033039819,-1.3463721114811165,-4.951845207068516,39.99086504863022,42192.09960840468,25728.46485702864,25728.46485702864,67920.56446543332,77277.98897125965,77277.98897125965,25728.46485702864,103006.45382828829,103006.45382828829,103006.45382828829,127646.37346306288,127646.37346306288,0.0,0.0,91498.92202759287,56413.0326647387,38984.32151428241,24639.91963477459,63624.241149057,20943.9316895584,1524.8475097539929,0.0,0.8871963439099557,2.8402693965677823,0.0014959128700940735,0.0,-1.3463721114811165,355322.15063368285,1554139.3929454111,4.37388828749841,1554139.3929454111,4.37388828749841,0.85,0.09579894823120576,4.028046144702076,101325.0,128372.10575961029,1.2669341797148808,1.0,0.0,4.028046144699185,1.2845525146934567,1.2848433755433681,3.1357582493724063,22715.46023571196,2316.3323087610916,19308.141683581754,1968.8825117223269,0.85,0.8500000212730267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.3361026177,4632.441516551485,5.552902765351472,5.037196452377911,-2.274867837831987,7.312064290209898,3.50112656675947,3.5,1.0003218762169914,0.6,0.00022641791974915457,0.9774407266714442,0.00023164363175268266,198.98491784265354,0.0,0.0,0.0,0.001396176879668034,7.818288455512814e-05,0.00014823503519402644,0.0005970975620230748,0.0957989482299993,0.07162506520824435,0.024173883021754956,0.09579894820939669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536076.1232588209,579.6248517205797,0.0,0.0957989482299993,0.07162506520914638,0.02417388302205938,0.375225106203994,0.375225106203994,0.1266406437401746,0.0,3.5468726193586235,5.038567624719917,4.888534022029489e-12,3.6054730955873993,5.0402128452263355,4.888534022029489e-12,24639.91963477459,20943.9316895584,0.85,1.067526515661083,0.6631450347605446,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661711328848795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.378306577462,1524.8475097539929,0.375225106203994,0.1266406437401746,6.112871282664199,3.50112656675947
2752.0,-30.07355728485106,5.037374931913106,34.99509920889788,24.139470105897658,5.052098229076412,-26.561032762659373,-40.07537212511522,1.5395737068847528,-1.3313571319031894,-4.951445640612754,39.99091932293498,42192.09167346024,25728.58245577668,25728.58245577668,67920.67412923693,77277.9756695164,77277.9756695164,25728.58245577668,103006.55812529307,103006.55812529307,103006.55812529307,127647.07322552869,127647.07322552869,0.0,0.0,91498.9373939726,56413.05339791656,38984.31555117338,24640.515100235618,63624.83065140899,20944.437835200275,1524.874945851258,0.0,0.8871981754089624,2.8401151981846056,0.0014959128700940735,0.0,-1.3313571319031894,355327.6822325851,1554141.7326490069,4.373826781195505,1554141.7326490069,4.373826781195505,0.85,0.09579566864574064,4.028046144702076,101325.0,128372.0768637179,1.2669338945345956,1.0,0.0,4.02804614470063,1.2845506871478543,1.2848415475839552,3.1357627106531143,22715.46405055896,2316.3326977672255,19308.14877709395,1968.8832350592659,0.85,0.850000190800365,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.428076118796,4632.441516551485,5.55281792079274,5.037374931913106,-2.2744808731752486,7.311855805088355,3.5012423987041954,3.5,1.0003549710583415,0.6,0.00022641791974915457,0.9774074329684084,0.00023165152229456478,198.98465009596242,0.0,0.0,0.0,0.001396176879668034,7.818572642942009e-05,0.0001482321933197345,0.0005970861148222894,0.09579566864470285,0.07162500105723266,0.024170667587470197,0.09579566862269709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536076.391406955,579.6247640055557,0.0,0.09579566864470285,0.07162500105800859,0.024170667587732047,0.37522529805098437,0.37522529805098437,0.12662397707350945,0.0,3.5614828497679696,5.038788672863518,-2.7284841053187847e-12,3.620088508709557,5.0404322741719625,-2.7284841053187847e-12,24640.515100235618,20944.437835200275,0.85,1.0675183483216517,0.6631387658165168,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661702823953973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.382383318523,1524.874945851258,0.37522529805098437,0.12662397707350945,6.112871282664199,3.5012423987041954
2753.0,-30.07323032221514,5.037552433417109,34.99512582491188,24.139863880723738,5.052495199079277,-26.560698799309773,-40.075039852503664,1.5399636761739108,-1.3163429670863707,-4.951046967147213,39.99097366935635,42192.03635061236,25728.699819519537,25728.699819519537,67920.7361701319,77277.96282854355,77277.96282854355,25728.699819519537,103006.66264806308,103006.66264806308,103006.66264806308,127647.77385278436,127647.77385278436,0.0,0.0,91498.95289639808,56413.026418466914,38984.36275325686,24641.111204721274,63625.47395797813,20944.94452401308,1524.9024386155083,0.0,0.8872000020882828,2.8399609382331823,0.0014959128700940735,0.0,-1.3163429670863707,355333.20153531316,1554144.0754659846,4.373765436921979,1554144.0754659846,4.373765436921979,0.85,0.09579238981888082,4.028046144702076,101325.0,128372.03143202575,1.2669334461586552,1.0,0.0,4.028046144702499,1.2845488635088993,1.2848397235320743,3.135767162409832,22715.467899180578,2316.3330902174116,19308.143229539768,1968.8826693661717,0.85,0.8499998025678475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.520051157229,4632.441516551485,5.552733027041451,5.037552433417109,-2.2740948263154217,7.311647259732531,3.501358234117942,3.5,1.0003880668908407,0.6,0.00022641791974915457,0.9773741518855317,0.00023165941038276225,198.98438244164979,0.0,0.0,0.0,0.001396176879668034,7.818866827650715e-05,0.00014822925147264744,0.000597074264926472,0.09579238981779184,0.0716249375027982,0.024167452314993638,0.09579238979713166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536076.6599114243,579.6246761739565,0.0,0.09579238981779184,0.07162493750361244,0.024167452315268373,0.3752254906505805,0.3752254906505805,0.12660731040684353,0.0,3.576093323628754,5.0390096503815585,-8.003553375601768e-11,3.6347040000608217,5.040651269724549,-8.003553375601768e-11,24641.111204721274,20944.94452401308,0.85,1.067508529916659,0.6631311914230827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661694365509726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.38647290111,1524.9024386155083,0.3752254906505805,0.12660731040684353,6.112871282664199,3.501358234117942
2754.0,-30.072902937485217,5.037728960081074,34.99515248143159,24.140257096756272,5.052891449329029,-26.5603645281702,-40.07471505375577,1.5403530400139875,-1.3013296158633239,-4.950649128458351,39.99102808120898,42192.01391600579,25728.816800324243,25728.816800324243,67920.83071633003,77277.9505438511,77277.9505438511,25728.816800324243,103006.76734417534,103006.76734417534,103006.76734417534,127648.47522756977,127648.47522756977,0.0,0.0,91498.96849232759,56413.03186448227,38984.374030939245,24641.70788339442,63626.08191433367,20945.451700885256,1524.9299830154187,0.0,0.8872018242686532,2.839806623579331,0.0014959128700940735,0.0,-1.3013296158633239,355338.70934929536,1554146.4211048898,4.373704243905427,1554146.4211048898,4.373704243905427,0.8499999999999999,0.09578911170566154,4.028046144702076,101325.0,128371.99596635425,1.2669330961396916,1.0,0.0,4.028046144701311,1.284547042706411,1.2848379023173022,3.1357716072549504,22715.471771015444,2316.33348503469,19308.147276946856,1968.8830820868347,0.85,0.849999835864458,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.612026905171,4632.441516551485,5.552648053166578,5.037728960081074,-2.273709654206304,7.311438614287377,3.501474071958172,3.5,1.0004211634166205,0.6,0.00022641791974915457,0.9773408290630429,0.00023166730890207147,198.98411444252898,0.0,0.0,0.0,0.001396176879668034,7.81915440510411e-05,0.00014822637569811346,0.0005970626811739474,0.09578911170477761,0.07162487451136273,0.02416423719341488,0.09578911168224698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536076.928739196,579.6245882365848,0.0,0.09578911170477761,0.07162487451202368,0.02416423719363786,0.37522568399534206,0.37522568399534206,0.12659064374017276,0.0,3.5907039745443967,5.039230598524,-8.623146641184576e-11,3.6493195125950137,5.040870511267315,-8.623146641184576e-11,24641.70788339442,20945.451700885256,0.85,1.0674998156853164,0.6631245025084718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661685953423132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.39057114309,1524.9299830154187,0.37522568399534206,0.12659064374017276,6.112871282664199,3.501474071958172
2755.0,-30.072575669322184,5.037904513526592,34.995179178320974,24.14064957937228,5.05328685296223,-26.560030446547056,-40.07439032485706,1.5407416301872987,-1.2863168970126253,-4.950252197590328,39.99108257011098,42191.991123793676,25728.93358653783,25728.93358653783,67920.92471033151,77277.93873906824,77277.93873906824,25728.93358653783,103006.87232560606,103006.87232560606,103006.87232560606,127649.17756593825,127649.17756593825,0.0,0.0,91498.98427281901,56413.03665754535,38984.38623919296,24642.305240332196,63626.69147952515,20945.959454282365,1524.9575866808152,0.0,0.8872036415375757,2.839652243190885,0.0014959128700940735,0.0,-1.2863168970126253,355344.2046629728,1554148.7700681165,4.373643215997157,1554148.7700681165,4.373643215997157,0.85,0.09578583436456917,4.028046144702076,101325.0,128371.96178123294,1.2669327587587755,1.0,0.0,4.028046144704705,1.2845452255270078,1.2848360847264355,3.1357760432681516,22715.47568866952,2316.3338845242283,19308.15659518508,1968.8840322826939,0.85,0.8500000994835423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.704002832704,4632.441516551485,5.552563040455123,5.037904513526592,-2.2733254101515556,7.311229923678148,3.501589911557496,3.5,1.0004542604449989,0.6,0.00022641791974915457,0.9773075193301484,0.00023167520485705727,198.98384653955205,0.0,0.0,0.0,0.001396176879668034,7.819441930488381e-05,0.00014822350044427077,0.0005970510995187913,0.09578583436387163,0.07162481212632728,0.02416102223754435,0.09578583434005347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536077.1979476725,579.6245001746643,0.0,0.09578583436387163,0.07162481212684887,0.024161022237720292,0.3752258780817722,0.3752258780817722,0.12657397707350238,0.0,3.6053148489990576,5.039451477059117,-1.2050804798491299e-11,3.663935300577691,5.041089383450924,-1.2050804798491299e-11,24642.305240332196,20945.959454282365,0.85,1.067491065949708,0.6631177913340176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661677587542828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.394688739772,1524.9575866808152,0.3752258780817722,0.12657397707350238,6.112871282664199,3.501589911557496
2756.0,-30.072248289480623,5.0380790961217246,34.995205915083574,24.14104143334555,5.053681481604298,-26.559696341865735,-40.07406559595836,1.5411295339893678,-1.2713051173581675,-4.949856140021581,39.991137125291644,42191.96876896455,25729.050088584056,25729.050088584056,67921.01885754861,77277.92738937223,77277.92738937223,25729.050088584056,103006.97747795629,103006.97747795629,103006.97747795629,127649.88067525842,127649.88067525842,0.0,0.0,91499.00014960699,56413.041529199094,38984.398467119885,24642.90319730213,63627.30166442202,20946.46771770681,1524.9852443490236,0.0,0.887205454108578,2.8394978052337314,0.0014959128700940735,0.0,-1.2713051173581675,355349.6879517166,1554151.121891149,4.373582346025081,1554151.121891149,4.373582346025081,0.8500000000000001,0.0957825577589965,4.028046144702076,101325.0,128371.92870963353,1.2669324323674664,1.0,0.0,4.028046144702948,1.284543411562437,1.2848342703511293,3.135780471445972,22715.479630230126,2316.3342864515535,19308.162110096328,1968.8845946471351,0.85,0.8500001947746996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.795978038224,4632.441516551485,5.552477970658685,5.0380790961217246,-2.2729420687052952,7.31102116482702,3.5017057517803627,3.5,1.0004873576515323,0.6,0.00022641791974915457,0.9772741994556924,0.000231683103754567,198.98357854587636,0.0,0.0,0.0,0.001396176879668034,7.819729465647367e-05,0.00014822062509268092,0.0005970395174699052,0.09578255775790204,0.07162475031968783,0.024157807438214208,0.09578255773785281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536077.4674836397,579.6244120056009,0.0,0.09578255775790204,0.07162475032050625,0.024157807438490247,0.37522607290461313,0.37522607290461313,0.12655731040683718,0.0,3.6199258758541646,5.039672210773233,-1.0459189070388675e-11,3.6785510226633846,5.041307875908046,-1.0459189070388675e-11,24642.90319730213,20946.46771770681,0.85,1.0674823083928997,0.6631110807038467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266166926779186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.398814914053,1524.9852443490236,0.37522607290461313,0.12655731040683718,6.112871282664199,3.5017057517803627
2757.0,-30.071920398934793,5.038252710747169,34.995232691636,24.141432588826888,5.054075306200527,-26.559361857990353,-40.07373699042944,1.5415167652559179,-1.2562936514558487,-4.949460931088943,39.99119175778999,42191.932567192634,25729.16624494679,25729.16624494679,67921.09881213942,77277.91670366013,77277.91670366013,25729.16624494679,103007.08294860693,103007.08294860693,103007.08294860693,127650.58475933448,127650.58475933448,0.0,0.0,91499.0161579402,56413.03202147202,38984.42681829798,24643.50181072756,63627.92862902554,20946.976539118426,1525.0129587128406,0.0,0.8872072620670995,2.8393433042412135,0.0014959128700940735,0.0,-1.2562936514558487,355355.1595566934,1554153.4770508234,4.373521631118666,1554153.4770508234,4.373521631118666,0.85,0.09577928189010321,4.028046144702076,101325.0,128371.89196341194,1.2669320697104558,1.0,0.0,4.028046144703448,1.2845416007479713,1.2848324591266413,3.1357848919463556,22715.483604448054,2316.334691708999,19308.159314566,1968.8843095823754,0.85,0.8499999229946025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.887951801113,4632.441516551485,5.55239283136881,5.038252710747169,-2.27255961140916,7.310812322156329,3.5018215917191053,3.5,1.0005204547768873,0.6,0.00022641791974915457,0.9772408288313164,0.00023169101522285768,198.98331013486091,0.0,0.0,0.0,0.001396176879668034,7.820020443366474e-05,0.00014821771531548983,0.0005970277967531087,0.095779281889075,0.07162468909271423,0.024154592796360765,0.09577928186898887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536077.7374016386,579.6243237115566,0.0,0.095779281889075,0.07162468909348314,0.024154592796620064,0.37522626845504925,0.37522626845504925,0.1265406437401718,0.0,3.6345371220417064,5.0398929722849175,-7.122480383259244e-11,3.693167279633087,5.041527133511295,-7.122480383259244e-11,24643.50181072756,20946.976539118426,0.85,1.0674730464375897,0.663103977707451,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661660994057875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.40295423457,1525.0129587128406,0.37522626845504925,0.1265406437401718,6.112871282664199,3.5018215917191053
2758.0,-30.071592632818646,5.038425359632882,34.99525950762551,24.141823080740892,5.0544683154687835,-26.559027567655708,-40.073408419825114,1.5419032503058128,-1.2412829909945913,-4.949066600608124,39.99124645959367,42191.89597840438,25729.282133714434,25729.282133714434,67921.17811211881,77277.9064951969,77277.9064951969,25729.282133714434,103007.18862891133,103007.18862891133,103007.18862891133,127651.2896746062,127651.2896746062,0.0,0.0,91499.03236371519,56413.02184692253,38984.45612976962,24644.101045694868,63628.55717546449,20947.485888840638,1525.040728431401,0.0,0.8872090652922229,2.8391887433142635,0.0014959128700940735,0.0,-1.2412829909945913,355360.61906738335,1554155.8351989507,4.3734610753372545,1554155.8351989507,4.3734610753372545,0.85,0.0957760067624361,4.028046144702076,101325.0,128371.85226635743,1.2669316779309887,1.0,0.0,4.028046144701173,1.2845397934281384,1.2848306513975776,3.1357893039281843,22715.487627682745,2316.3351019647635,19308.16176227624,1968.8845591793568,0.85,0.8499998802026996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.9799235267,4632.441516551485,5.5523076401533284,5.038425359632882,-2.2721780597929087,7.3106034194257905,3.5019374306246505,3.5,1.000553551607043,0.6,0.00022641791974915457,0.9772074720990418,0.00023169892393762488,198.9830418264272,0.0,0.0,0.0,0.001396176879668034,7.820311400168684e-05,0.00014821480574746774,0.0005970160768788545,0.09577600676152725,0.07162462844870456,0.024151378312822706,0.09577600674016913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536078.0076620807,579.6242353054781,0.0,0.09577600676152725,0.0716246284493842,0.02415137831305189,0.3752264647364037,0.3752264647364037,0.12652397707350246,0.0,3.649148569143847,5.040113712512721,1.9895196601282805e-12,3.707783609613557,5.041746116451577,1.9895196601282805e-12,24644.101045694868,20947.485888840638,0.85,1.0674637478391475,0.6630968522837069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266165276620425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.407114698857,1525.040728431401,0.3752264647364037,0.12652397707350246,6.112871282664199,3.5019374306246505
2759.0,-30.071264561323055,5.038597045475796,34.99528636275007,24.142212874162965,5.0548604997291555,-26.558693084987656,-40.07308362107722,1.542289023393741,-1.2262729943532804,-4.948673126302275,39.99130123147375,42191.876191983785,25729.3976988503,25729.3976988503,67921.27389083408,77277.89684068195,77277.89684068195,25729.3976988503,103007.29453953225,103007.29453953225,103007.29453953225,127651.99543922432,127651.99543922432,0.0,0.0,91499.04866575594,56413.02801705763,38984.467387442564,24644.700899692078,63629.16828713464,20947.995764738265,1525.0685528722354,0.0,0.8872108638930721,2.8390341231626226,0.0014959128700940735,0.0,-1.2262729943532804,355366.06678913016,1554158.196372986,4.37340067501494,1554158.196372986,4.37340067501494,0.85,0.09577273236558081,4.028046144702076,101325.0,128371.8179698839,1.2669313394511117,1.0,0.0,4.028046144701145,1.2845379894427247,1.284828847003688,3.135793707782497,22715.491674816305,2316.335514657534,19308.169418797348,1968.885339927228,0.85,0.850000065823074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.071892468307,4632.441516551485,5.5522223858175215,5.038597045475796,-2.2717973972073144,7.31039444268311,3.5020532675564193,3.5,1.0005866478732626,0.6,0.00022641791974915457,0.9771740855182215,0.00023170684027000072,198.9827732687354,0.0,0.0,0.0,0.001396176879668034,7.82059902674215e-05,0.00014821192948173307,0.0005970044911477509,0.09577273236434268,0.07162456837952355,0.02414816398481913,0.09577273234678249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536078.278268778,579.6241467861213,0.0,0.09577273236434268,0.0716245683804495,0.024148163985131317,0.37522666174837593,0.37522666174837593,0.12650731040683805,0.0,3.6637602067282273,5.040334463090403,1.750777300912887e-11,3.722400131948973,5.041965279034514,1.750777300912887e-11,24644.700899692078,20947.995764738265,0.85,1.067455000894099,0.6630901727583115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266164458412518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.411283600082,1525.0685528722354,0.37522666174837593,0.12650731040683805,6.112871282664199,3.5020532675564193
2760.0,-30.070936616622166,5.0387677704631315,34.99531325656659,24.142602004017704,5.0552519017158595,-26.558358794609592,-40.07275508539749,1.5426740797030842,-1.211263961878899,-4.948280531565861,39.99135606871797,42191.84032464274,25729.5130015197,25729.5130015197,67921.35332616244,77277.88761532925,77277.88761532925,25729.5130015197,103007.40061684896,103007.40061684896,103007.40061684896,127652.70197055631,127652.70197055631,0.0,0.0,91499.06513179235,56413.017841105015,38984.496989652594,24645.301353707364,63629.79834335996,20948.506150651257,1525.0964314648122,0.0,0.8872126577683783,2.838879445053192,0.0014959128700940735,0.0,-1.211263961878899,355371.50239736785,1554160.5603662564,4.373340433551229,1554160.5603662564,4.373340433551229,0.85,0.09576945870420779,4.028046144702076,101325.0,128371.78055554922,1.2669309702003377,1.0,0.0,4.028046144701268,1.2845361888142255,1.284827045967473,3.1357981034543103,22715.495762663326,2316.3359315019225,19308.168809346123,1968.8852777804984,0.85,0.8499998860285626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.163857994086,4632.441516551485,5.552137082320779,5.0387677704631315,-2.271417640511737,7.310185410974869,3.5021691017184198,3.5,1.0006197433481199,0.6,0.00022641791974915457,0.9771407130704917,0.00023171475379188362,198.98250481556153,0.0,0.0,0.0,0.001396176879668034,7.820889972517158e-05,0.000148209020023983,0.0005969927717176775,0.09576945870312047,0.07162450888948294,0.024144949813637528,0.09576945868420055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536078.5491984494,579.624058161099,0.0,0.09576945870312047,0.07162450889029613,0.024144949813911656,0.37522685949263046,0.37522685949263046,0.12649064374017413,0.0,3.678371988153117,5.0405551269278135,-4.189359970041551e-11,3.7370165696869435,5.042183922110212,-4.189359970041551e-11,24645.301353707364,20948.506150651257,0.85,1.067445679454213,0.6630830432145419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266163644769275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.41546954462,1525.0964314648122,0.37522685949263046,0.12649064374017413,6.112871282664199,3.5021691017184198
2761.0,-30.070608272591816,5.038937537149764,34.995340188881826,24.142990505229704,5.055642548580886,-26.55802422034096,-40.072430251724995,1.5430584963302474,-1.1962555201045575,-4.9478887989009035,39.991410977717635,42191.82158445815,25729.62799760412,25729.62799760412,67921.44958206227,77277.87895022429,77277.87895022429,25729.62799760412,103007.5069478284,103007.5069478284,103007.5069478284,127653.40938903422,127653.40938903422,0.0,0.0,91499.08169070308,56413.024324937986,38984.50818418344,24645.902441205817,63630.41062538925,20949.017075024945,1525.1243657446619,0.0,0.8872144469852925,2.838724706084199,0.0014959128700940735,0.0,-1.1962555201045575,355376.926137763,1554162.9274560532,4.373280348689765,1554162.9274560532,4.373280348689765,0.8500000000000001,0.09576618577828756,4.028046144702076,101325.0,128371.74848611945,1.2669306536996738,1.0,0.0,4.028046144701468,1.2845343911820906,1.2848252479283007,3.135802491823729,22715.499873567256,2316.336350697461,19308.177829264383,1968.8861975561872,0.85,0.8500001292831869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.255819353715,4632.441516551485,5.5520517210446805,5.038937537149764,-2.2710387765948132,7.309976313744577,3.5022849321653924,3.5,1.0006528377615407,0.6,0.00022641791974915457,0.9771073012176827,0.00023172267719931053,198.98223603622512,0.0,0.0,0.0,0.001396176879668034,7.821177649693956e-05,0.000148206143252215,0.0005969811839482482,0.09576618577734476,0.07162444997802238,0.024141735799322384,0.09576618575759802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536078.8204826711,579.6239694200843,0.0,0.09576618577734476,0.07162444997872748,0.024141735799560082,0.3752270579646156,0.3752270579646156,0.12647397707350608,0.0,3.6929839321635995,5.040775754837227,1.0220446711173281e-10,3.751633278796362,5.042402765196698,1.0220446711173281e-10,24645.902441205817,20949.017075024945,0.85,1.0674369207191765,0.663076368198434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661628356803185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.419663884746,1525.1243657446619,0.3752270579646156,0.12647397707350608,6.112871282664199,3.5022849321653924
2762.0,-30.07028005971425,5.039106347569128,34.99536715948291,24.143378273025178,5.056032337308659,-26.557689850020267,-40.07210168112067,1.5434421276148782,-1.1812478253668814,-4.94749795247911,39.99146595751424,42191.786752767424,25729.742749676298,25729.742749676298,67921.52950244372,77277.87076157755,77277.87076157755,25729.742749676298,103007.61351125385,103007.61351125385,103007.61351125385,127654.11767971987,127654.11767971987,0.0,0.0,91499.09843135244,56413.014422543216,38984.5377875658,24646.50416846602,63631.041956031826,20949.528543196117,1525.1523566300586,0.0,0.8872162314226644,2.8385699054530638,0.0014959128700940735,0.0,-1.1812478253668814,355382.3376690336,1554165.297599948,4.373220424497677,1554165.297599948,4.373220424497677,0.85,0.09576291360036954,4.028046144702076,101325.0,128371.70867771273,1.2669302608212458,1.0,0.0,4.028046144699007,1.2845325972274377,1.2848234535674432,3.1358068712279437,22715.50402958949,2316.3367744937864,19308.174158916896,1968.8858232849034,0.85,0.8499998121884433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.347775887857,4632.441516551485,5.55196631628427,5.039106347569128,-2.2706608229394734,7.309767170508601,3.5024007580666314,3.5,1.0006859308761804,0.6,0.00022641791974915457,0.9770739039424274,0.00023173059769130412,198.98196736497485,0.0,0.0,0.0,0.001396176879668034,7.821468646301396e-05,0.0001482032332861406,0.0005969694624706211,0.09576291359890868,0.07162439165404946,0.024138521944859218,0.09576291358385736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536079.0921167054,579.6238805646252,0.0,0.09576291359890868,0.0716243916551421,0.02413852194522743,0.3752272571637148,0.3752272571637148,0.126457310406847,0.0,3.707596042548971,5.040996302524377,2.3874235921539366e-12,3.7662501271122437,5.042621305907403,0.0226213712476806,24646.50416846602,20949.528543196117,0.85,1.067427585884521,0.6630692419263128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26616203113353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.42387715627,1525.1523566300586,0.3752272571637148,0.126457310406847,6.112871282664199,3.5024007580666314
