time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2763.0,-30.069951453713077,5.0392742047415755,34.99539416797105,24.14376544710251,5.05642139225534,-26.557355199194376,-40.07177684744818,1.543825137736637,-1.1662408935957842,-4.947107945582869,39.991521002266815,42191.769025184876,25729.857139306212,25729.857139306212,67921.62616449108,77277.86312033117,77277.86312033117,25729.857139306212,103007.72025963738,103007.72025963738,103007.72025963738,127654.82673859436,127654.82673859436,0.0,0.0,91499.11526345095,56413.021168304665,38984.54899460698,24647.106478956983,63631.655473563966,20950.040507113434,1525.1803998096825,0.0,0.8872180113406546,2.8384150489245386,0.0014959128700940735,0.0,-1.1662408935957842,355387.73764287244,1554167.6705473622,4.373160652237074,1554167.6705473622,4.373160652237074,0.85,0.09575964213299457,4.028046144702076,101325.0,128371.67465961969,1.2669299250887707,1.0,0.0,4.028046144701795,1.2845308061824945,1.2848216621169544,3.1358112435411747,22715.50820831484,2316.3372006051854,19308.180099324836,1968.8864290379322,0.85,0.8499999173365279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.43972681571,4632.441516551485,5.5518808434229046,5.0392742047415755,-2.2702837449375255,7.309557949679101,3.5025165784383896,3.5,1.0007190224109686,0.6,0.00022641791974915457,0.9770404678984488,0.00023173852792010238,198.981698372645,0.0,0.0,0.0,0.001396176879668034,7.821756343156704e-05,0.00014820035631758755,0.0005969578739085324,0.09575964213188269,0.07162433389058331,0.024135308241299374,0.09575964211422205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536079.3640716973,579.6237916041623,0.0,0.09575964213188269,0.07162433389141495,0.02413530824157961,0.3752274570867238,0.3752274570867238,0.1264406437401804,0.0,3.7222082837542416,5.041216811676861,4.035882739117369e-11,3.780867051987059,5.042840062836774,0.07847230637042912,24647.106478956983,20950.040507113434,0.85,1.0674188131520388,0.663062570212614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661612311192616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.428098745164,1525.1803998096825,0.3752274570867238,0.1264406437401804,6.112871282664199,3.5025165784383896
2764.0,-30.069622983007672,5.0394411107437325,34.995421214229545,24.14415181791412,5.056809514586925,-26.557020763390454,-40.07144827684385,1.5442072949695276,-1.1512346032341725,-4.946718821666951,39.991576119394495,42191.73519602703,25729.971279741116,25729.971279741116,67921.70647576815,77277.8559855732,77277.8559855732,25729.971279741116,103007.82726531432,103007.82726531432,103007.82726531432,127655.53670444676,127655.53670444676,0.0,0.0,91499.1322792547,56413.01148970771,38984.57865505221,24647.70943913243,63632.28809418464,20950.553023262568,1525.2085000947177,0.0,0.8872197864911804,2.838260129733468,0.0014959128700940735,0.0,-1.1512346032341725,355393.12545425654,1554170.0466173259,4.373101040237669,1554170.0466173259,4.373101040237669,0.8500000000000001,0.09575637141327627,4.028046144702076,101325.0,128371.63735663715,1.2669295569369567,1.0,0.0,4.028046144699517,1.284529019130837,1.2848198746606552,3.135815606118117,22715.512432646723,2316.3376313671565,19308.18689698303,1968.8871222061591,0.85,0.8500000585165454,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.5316715955605,4632.441516551485,5.55179532754879,5.0394411107437325,-2.269907574114783,7.309348684858516,3.5026323925980263,3.5,1.0007521121708647,0.6,0.00022641791974915457,0.9770070468544222,0.00023174645513369743,198.98142949179316,0.0,0.0,0.0,0.001396176879668034,7.82204735966972e-05,0.00014819744615245738,0.0005969461516290995,0.09575637141211306,0.0716242767144729,0.024132094697640164,0.09575637139515289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536079.6363843026,579.6237025267027,0.0,0.09575637141211306,0.07162427671534298,0.024132094697933287,0.37522765773355454,0.37522765773355454,0.12642397707351613,0.0,3.7368206936775437,5.041437279372303,4.661160346586257e-12,3.7954842184327617,5.0430586844997265,0.13434747465925057,24647.70943913243,20950.553023262568,0.85,1.0674094631837625,0.663055446530186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661604356231893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.432339150062,1525.2085000947177,0.37522765773355454,0.12642397707351613,6.112871282664199,3.5026323925980263
2765.0,-30.069294124907067,5.0396070688608,34.99544829761,24.144537664856784,5.057197030364788,-26.556686039558468,-40.07112340824676,1.544588945016236,-1.1362293658970088,-4.946330523378011,39.991631293176546,42191.718443237194,25730.085025951877,25730.085025951877,67921.80346918906,77277.84933913851,77277.84933913851,25730.085025951877,103007.93436509039,103007.93436509039,103007.93436509039,127656.24729457492,127656.24729457492,0.0,0.0,91499.14938107775,56413.01848517675,38984.58988433444,24648.312929484524,63632.90281381896,20951.065990061845,1525.236649324556,0.0,0.8872215572226627,2.8381051601574767,0.0014959128700940735,0.0,-1.1362293658970088,355398.501898495,1554172.4251337487,4.373041576797738,1554172.4251337487,4.373041576797738,0.85,0.09575310138387025,4.028046144702076,101325.0,128371.60083311993,1.2669291964778675,1.0,0.0,4.02804614470048,1.2845272344558565,1.2848180895815713,3.1358199629051944,22715.516678333694,2316.3380643067403,19308.189711212828,1968.8874091777345,0.85,0.8500000235358586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.62360946371,4632.441516551485,5.551709738286429,5.0396070688608,-2.269532267998911,7.309139336859711,3.5027481995832463,3.5,1.0007851998809276,0.6,0.00022641791974915457,0.9769735876292795,0.00023175439194684827,198.98116029455383,0.0,0.0,0.0,0.001396176879668034,7.822335107139351e-05,0.00014819456867776106,0.0005969345610282424,0.09575310138282346,0.07162422008328136,0.0241288812995421,0.09575310136552376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536079.9089768496,579.6236133576568,0.0,0.09575310138282346,0.07162422008406437,0.02412888129980588,0.3752278591039338,0.3752278591039338,0.12640731040684922,0.0,3.7514331714440914,5.041657684190625,1.2278178473934531e-11,3.8101011574810286,5.043277266378141,0.19024476547036784,24648.312929484524,20951.065990061845,0.85,1.0674006758409063,0.6630487778733638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661596446354597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.43658779807,1525.236649324556,0.3752278591039338,0.12640731040684922,6.112871282664199,3.5027481995832463
2766.0,-30.068965405974936,5.03977208044252,34.99547541835142,24.144922743458324,5.057583584934309,-26.55635153712244,-40.07079483764244,1.5449697160820066,-1.121224513770187,-4.945943140878247,39.99168654816448,42191.68557704264,25730.19861019358,25730.19861019358,67921.88418723622,77277.84320958478,77277.84320958478,25730.19861019358,103008.04181977836,103008.04181977836,103008.04181977836,127656.95895893735,127656.95895893735,0.0,0.0,91499.16666687264,56413.0090343312,38984.61959171271,24648.91713915899,63633.5367308717,20951.579568285142,1525.2648604068627,0.0,0.8872233229891832,2.83795012064466,0.0014959128700940735,0.0,-1.121224513770187,355403.8657259868,1554174.8071516103,4.372982280248649,1554174.8071516103,4.372982280248649,0.85,0.09574983213365663,4.028046144702076,101325.0,128371.56570150508,1.2669288497557867,1.0,0.0,4.028046144701631,1.2845254538961157,1.2848163086186588,3.1358243096581244,22715.520969693396,2316.338501903647,19308.188915710307,1968.8873280590526,0.85,0.8499998279357499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.715539948683,4632.441516551485,5.551624126316601,5.03977208044252,-2.269157892461531,7.3089299729040516,3.502863998799801,3.5,1.0008182853713719,0.6,0.00022641791974915457,0.9769401437988936,0.00023176232565151245,198.98089121196318,0.0,0.0,0.0,0.001396176879668034,7.822626143560185e-05,0.00014819165831355272,0.0005969228379469134,0.09574983213242688,0.07162416406311045,0.02412566806931643,0.09574983211650662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536080.1819706371,579.623524057342,0.0,0.09574983213242688,0.07162416406403034,0.02412566806962629,0.3752280611963158,0.3752280611963158,0.12639064374018283,0.0,3.766045842813753,5.04187803601252,0.02201691492439295,3.824718627108041,5.043495663565523,0.24616755076294794,24648.91713915899,20951.579568285142,0.85,1.067391310882207,0.6630416560922255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266158858140494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.44085515592,1525.2648604068627,0.3752280611963158,0.12639064374018283,6.112871282664199,3.502863998799801
2767.0,-30.068636391530735,5.039935578215413,34.995502714528925,24.14528428288179,5.057943709783617,-26.556019411817125,-40.070474159996934,1.5453267300698303,-1.1071091105286541,-4.945583724890153,39.9917458996488,42191.686717440876,25730.380267252902,25730.380267252902,67922.06698469378,77277.84897502408,77277.84897502408,25730.380267252902,103008.22924227698,103008.22924227698,103008.22924227698,127657.74414436508,127657.74414436508,0.0,0.0,91499.18502708297,56413.02276949895,38984.62473064892,24649.514902088096,63634.13963273702,20952.08766677488,1525.2931189418512,0.0,0.8872249320503913,2.837803712250218,0.0014959128700940735,0.0,-1.1071091105286541,355408.8423757611,1554177.365771073,4.372928246191176,1554177.365771073,4.372928246191176,0.85,0.09574683995594428,4.028046144702076,101325.0,128371.53741804964,1.2669285706197844,1.0,0.0,4.0280461447021025,1.2845237844335873,1.2848146387781145,3.1358283852083355,22715.525527786744,2316.3389666998155,19308.194025938414,1968.8878491572978,0.85,0.8499998823412509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.807462119867,4632.441516551485,5.551553215003314,5.039935578215413,-2.2688043993816165,7.30873997759703,3.502979789075055,3.5,1.0008513683071585,0.6,0.00022641791974915457,0.9769066711397182,0.00023177026673899337,198.98062188820117,0.0,0.0,0.0,0.001396176879668034,7.822910198325458e-05,0.0001481888177659,0.000596911396089892,0.09574683995493834,0.0716241246137442,0.024122715341194128,0.09574683993973057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536080.475203687,579.6234281364478,0.0,0.09574683995493834,0.0716241246144967,0.024122715341447578,0.37522826401002135,0.37522826401002135,0.1263753127663544,0.0,3.7804884574781568,5.04210634433457,0.07722086797065231,3.8384746143614734,5.043702646174609,0.29882089043502447,24649.514902088096,20952.08766677488,0.85,1.0673840705115907,0.6630353920230435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661580761318842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.445130687694,1525.2931189418512,0.37522826401002135,0.1263753127663544,6.112871282664199,3.502979789075055
2768.0,-30.068307562570766,5.040096400900565,34.995530429751255,24.14559773113581,5.058249823390839,-26.555692854662205,-40.070161829330004,1.545635115482109,-1.095114887048112,-4.945281493973368,39.99181269769613,42191.72185500608,25730.701277781718,25730.701277781718,67922.4231327878,77277.8787335813,77277.8787335813,25730.701277781718,103008.58001136301,103008.58001136301,103008.58001136301,127658.66184224912,127658.66184224912,0.0,0.0,91499.20558790983,56413.04870933405,38984.618753973096,24650.08183088611,63634.70058485921,20952.56955625319,1525.3204003157753,0.0,0.8872262240794099,2.837678954391916,0.0014959128700940735,0.0,-1.095114887048112,355413.02725703653,1554180.2454139104,4.372884858522418,1554180.2454139104,4.372884858522418,0.85,0.09574448253838562,4.028046144702076,101325.0,128371.51141731409,1.2669283140124756,1.0,0.0,4.028046144703321,1.284522342370641,1.2848131963886422,3.135831905631275,22715.530632203652,2316.3394872054832,19308.203081329917,1968.888772550251,0.85,0.8500000899805884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.899238875335,4632.441516551485,5.551512546802487,5.040096400900565,-2.268493555105107,7.308589956005672,3.5030953977039485,3.5,1.0008843993439853,0.6,0.00022641791974915457,0.9768732185870485,0.00023177820360010068,198.98035271700076,0.0,0.0,0.0,0.001396176879668034,7.823186868542752e-05,0.00014818605106372705,0.0005969002516858707,0.09574448253806991,0.07162411789462245,0.024120364643447474,0.09574448251853196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536080.8052274165,579.623320180755,0.0,0.09574448253806991,0.0716241178948586,0.02412036464352701,0.37522846803038135,0.37522846803038135,0.12636307837171973,0.0,3.794382923611579,5.04234809348128,0.13035806401870786,3.8501666069252565,5.0438894779967995,0.34357964551014675,24650.08183088611,20952.56955625319,0.85,1.067380258074928,0.6630300994147347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266157301297991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.449423096863,1525.3204003157753,0.37522846803038135,0.12636307837171973,6.112871282664199,3.5030953977039485
2769.0,-30.067979161431637,5.040253872170948,34.99555864320813,24.145880725141637,5.058521763512585,-26.55537009967768,-40.069850092381216,1.5459127017586374,-1.084842269915157,-4.945015348830965,39.991882640413934,42191.75756882252,25731.10344755407,25731.10344755407,67922.86101637658,77277.92352039662,77277.92352039662,25731.10344755407,103009.02696795069,103009.02696795069,103009.02696795069,127659.63186545094,127659.63186545094,0.0,0.0,91499.22751545394,56413.06156387995,38984.62883508221,24650.604897500252,63635.23373258246,20953.014162875214,1525.345589265262,0.0,0.8872273216650383,2.837572979374829,0.0014959128700940735,0.0,-1.084842269915157,355416.7125034923,1554183.2606262497,4.372848000531147,1554183.2606262497,4.372848000531147,0.85,0.0957426063947309,4.028046144702076,101325.0,128371.48580631112,1.2669280612515283,1.0,0.0,4.028046144703509,1.2845210443324917,1.2848118980565786,3.135835074461759,22715.53607592086,2316.340042310153,19308.207147688045,1968.8891872033819,0.85,0.8500000652925517,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.990590120064,4632.441516551485,5.551489899980042,5.040253872170948,-2.2682102390468044,7.308464111217752,3.5032104718443287,3.5,1.000917277669808,0.6,0.00022641791974915457,0.976839810790864,0.00023178613038492285,198.98008389673072,0.0,0.0,0.0,0.001396176879668034,7.823463021850261e-05,0.00014818328953065198,0.0005968891281032142,0.09574260639432475,0.07162413020654437,0.024118476187780367,0.09574260637297519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536081.1507878179,579.6232071427609,0.0,0.09574260639432475,0.07162413020684821,0.024118476187882685,0.3752286739836805,0.3752286739836805,0.12635323265981757,0.0,3.807498560106069,5.04259121755166,0.18053867346725383,3.860173078915807,5.044069520820301,0.38185537468069697,24650.604897500252,20953.014162875214,0.85,1.067378196516292,0.6630251056533721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661565391422196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.45372275731,1525.345589265262,0.3752286739836805,0.12635323265981757,6.112871282664199,3.5032104718443287
2770.0,-30.06765101151316,5.040407478914697,34.99558741547759,24.14613888775932,5.058765823009004,-26.555050358860683,-40.069542546384014,1.5461651703565285,-1.0758430753364792,-4.9447786791938455,39.99195534408229,42191.80977902391,25731.567190750015,25731.567190750015,67923.37696977393,77277.98058032259,77277.98058032259,25731.567190750015,103009.5477710726,103009.5477710726,103009.5477710726,127660.64645580178,127660.64645580178,0.0,0.0,91499.25052992087,56413.079728622084,38984.63422366532,24651.09868472918,63635.7329083945,20953.433882019803,1525.3694717064682,0.0,0.8872282597334534,2.837480567886417,0.0014959128700940735,0.0,-1.0758430753364792,355419.9896346432,1554186.3948667925,4.372816499332046,1554186.3948667925,4.372816499332046,0.85,0.0957410885643224,4.028046144702076,101325.0,128371.46921483528,1.2669278975063931,1.0,0.0,4.028046144702473,1.2845198637509323,1.2848107172077006,3.1358379565573706,22715.54178947679,2316.3406249307145,19308.209500918947,1968.8894271661525,0.85,0.8499999550908214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.081350369873,4632.441516551485,5.551481246105136,5.040407478914697,-2.2679498339775286,7.308357312892226,3.503324803012395,3.5,1.000949943717827,0.6,0.00022641791974915457,0.9768064297819786,0.00023179405135538537,198.97981528282853,0.0,0.0,0.0,0.001396176879668034,7.823735471419343e-05,0.00014818056503496113,0.0005968781537088503,0.0957410885639364,0.07162415833253902,0.024116930231397386,0.09574108854215031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536081.5099890844,579.62308964261,0.0,0.0957410885639364,0.07162415833282779,0.024116930231494617,0.375228881727909,0.375228881727909,0.12634515395264506,0.0,3.819743850453392,5.042831575769412,0.22739568689337375,3.8689356038573806,5.044242797662378,0.41535018126955947,24651.09868472918,20953.433882019803,0.85,1.0673779316339709,0.6630207251601904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266155792869722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.458024808042,1525.3694717064682,0.375228881727909,0.12634515395264506,6.112871282664199,3.503324803012395
2771.0,-30.067322975216232,5.0405569048104,34.995616764403415,24.14637937853115,5.058990023259836,-26.554732706123882,-40.06923908656461,1.5463997541673653,-1.0677621378875983,-4.944563004642375,39.99202968511879,42191.87848031974,25732.068892515657,25732.068892515657,67923.94737283539,77278.04644102865,77278.04644102865,25732.068892515657,103010.11533354431,103010.11533354431,103010.11533354431,127661.68470230757,127661.68470230757,0.0,0.0,91499.27435128772,56413.10639057836,38984.631067454844,24651.56936876326,63636.2004362181,20953.83396344877,1525.3922931581046,0.0,0.887229085368785,2.8373979671290823,0.0014959128700940735,0.0,-1.0677621378875983,355422.976069643,1554189.5996996502,4.37278877377673,1554189.5996996502,4.37278877377673,0.85,0.09573982294384899,4.028046144702076,101325.0,128371.44983955483,1.2669277062872424,1.0,0.0,4.0280461447043265,1.2845187668033022,1.284809620011689,3.135840634486338,22715.547703353142,2316.341227978274,19308.2163507689,1968.8901256564577,0.85,0.8500000353466595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.171392339322,4632.441516551485,5.551481642090683,5.0405569048104,-2.2677062818867233,7.308263186697124,3.503438230833711,3.5,1.0009823516667746,0.6,0.00022641791974915457,0.9767730615610559,0.00023180196983247956,198.97954676265846,0.0,0.0,0.0,0.001396176879668034,7.82400430971331e-05,0.00014817787665202147,0.0005968673247783149,0.09573982294360692,0.07162419736058924,0.024115625583017677,0.09573982292085374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536081.8772800305,579.6229694961762,0.0,0.09573982294360692,0.07162419736077033,0.02411562558307866,0.3752290908991688,0.3752290908991688,0.12633832067150388,0.0,3.8311134901460946,5.043065896910662,0.270899602290001,3.8768008667547633,5.044413069592679,0.44538974910210527,24651.56936876326,20953.83396344877,0.85,1.0673790532311063,0.6630169336179683,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661550649121496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.462332772695,1525.3922931581046,0.3752290908991688,0.12633832067150388,6.112871282664199,3.503438230833711
2772.0,-30.066995422012408,5.040701972879696,34.99564668288261,24.14660722659903,5.05920009828455,-26.554416900647777,-40.068939712923,1.5466215769199216,-1.0603056252215879,-4.9443622467142445,39.99210497257733,42191.96203063139,25732.591831684476,25732.591831684476,67924.55386231586,77278.1184352994,77278.1184352994,25732.591831684476,103010.71026698388,103010.71026698388,103010.71026698388,127662.7339502465,127662.7339502465,0.0,0.0,91499.29878318952,56413.14237852138,38984.61822740904,24652.023683262632,63636.64191067167,20954.220130773236,1525.4143700621958,0.0,0.8872298319063306,2.8373219632617523,0.0014959128700940735,0.0,-1.0603056252215879,355425.7559732334,1554192.845337355,4.37276370442439,1554192.845337355,4.37276370442439,0.85,0.09573872456867573,4.028046144702076,101325.0,128371.43341510728,1.266927544190548,1.0,0.0,4.028046144701034,1.2845177295299388,1.284808582503456,3.1358431667394067,22715.553768800488,2316.341846481774,19308.21805410015,1968.8902993479069,0.85,0.8499998833671285,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.260635195179,4632.441516551485,5.5514875768363225,5.040701972879696,-2.267475222041983,7.308177194921679,3.503550653443772,3.5,1.0010144724125063,0.6,0.00022641791974915457,0.9767397437077477,0.00023180987689685076,198.97927863865635,0.0,0.0,0.0,0.001396176879668034,7.824269536387388e-05,0.0001481752243852807,0.000596856641325495,0.09573872456852371,0.0716242438616752,0.024114480706848514,0.09573872454536628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536082.249246954,579.6228478201323,0.0,0.09573872456852371,0.07162424386178892,0.024114480706886807,0.375229301006043,0.375229301006043,0.12633231154791627,0.0,3.8416609925514535,5.043292757935433,0.31124878181304894,3.8840566214926753,5.044581741083391,0.4730806375205816,24652.023683262632,20954.220130773236,0.85,1.0673811788758942,0.6630136469152047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26615435676854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.46664939946,1525.4143700621958,0.375229301006043,0.12633231154791627,6.112871282664199,3.503550653443772
2773.0,-30.066668224203728,5.040842616465388,34.995677144463926,24.146826622914546,5.0594007201157885,-26.554102360335957,-40.06864047897977,1.5468348562479302,-1.0532453882588015,-4.9441714731369375,39.992180628688345,42192.04490976365,25733.122769717036,25733.122769717036,67925.16767948068,77278.19448593291,77278.19448593291,25733.122769717036,103011.31725564995,103011.31725564995,103011.31725564995,127663.78384969226,127663.78384969226,0.0,0.0,91499.32358812302,56413.17401195352,38984.61064018834,24652.466594042307,63637.077234230645,20954.59660493596,1525.4359286405809,0.0,0.8872305264560363,2.837250086611368,0.0014959128700940735,0.0,-1.0532453882588015,355428.39763928816,1554196.1068733446,4.372740380892817,1554196.1068733446,4.372740380892817,0.85,0.0957377272421106,4.028046144702076,101325.0,128371.42155609945,1.2669274271512405,1.0,0.0,4.0280461447020715,1.2845167322083706,1.2848075849560645,3.1358456014636467,22715.559926856433,2316.3424744287227,19308.223851335817,1968.8908905014268,0.85,0.8499999081470077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.349031057149,4632.441516551485,5.551496251372527,5.040842616465388,-2.267253086449917,7.308095702915304,3.5036620104860274,3.5,1.0010462887102936,0.6,0.00022641791974915457,0.976706463228201,0.00023181777563015217,198.97901080629012,0.0,0.0,0.0,0.001396176879668034,7.824534647603685e-05,0.00014817257327311774,0.0005968459625233678,0.09573772724207429,0.07162429501692379,0.024113432225150503,0.09573772721857579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536082.6230353143,579.6227255482395,0.0,0.09573772724207429,0.07162429501695096,0.024113432225159652,0.3752295115650425,0.3752295115650425,0.1263267993656721,0.0,3.8514736234458837,5.043511815270563,0.3487736231551253,3.8909260848781173,5.044750608374557,0.4992796870673146,24652.466594042307,20954.59660493596,0.85,1.067383522808044,0.6630104137948746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661536692775672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.470967282803,1525.4359286405809,0.3752295115650425,0.1263267993656721,6.112871282664199,3.5036620104860274
2774.0,-30.06634155240777,5.040978847554347,34.99570811058873,24.147040570993,5.059595283405668,-26.55378889927961,-40.068345226440556,1.5470426302774927,-1.046409945965479,-4.943987072571582,39.99225624789213,42192.14199777677,25733.65226932491,25733.65226932491,67925.79426710168,77278.27304018683,77278.27304018683,25733.65226932491,103011.92530951175,103011.92530951175,103011.92530951175,127664.82736187128,127664.82736187128,0.0,0.0,91499.34865679358,56413.21761438354,38984.59004712226,24652.90205235953,63637.492099481795,20954.9667445056,1525.457153673856,0.0,0.8872311888041079,2.8371804701274765,0.0014959128700940735,0.0,-1.046409945965479,355430.95107179263,1554199.3668215591,4.372718138740906,1554199.3668215591,4.372718138740906,0.85,0.09573678170178507,4.028046144702076,101325.0,128371.40975276766,1.266927310661413,1.0,0.0,4.028046144702766,1.284515760631775,1.284806613159475,3.1358479733412734,22715.566150387556,2316.3431090522818,19308.235182022054,1968.8920459098729,0.85,0.8500001740741395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.436558230459,4632.441516551485,5.551505655628805,5.040978847554347,-2.267037239645357,7.308016087199704,3.503772274589177,3.5,1.0010777927397647,0.6,0.00022641791974915457,0.976673237471559,0.00023182566191258817,198.97874340521827,0.0,0.0,0.0,0.001396176879668034,7.824796239569516e-05,0.00014816995735345942,0.0005968354254782732,0.09573678170151172,0.07162434877186843,0.024112432929643282,0.09573678167999115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536082.9966413954,579.6226033359426,0.0,0.09573678170151172,0.07162434877207294,0.024112432929712123,0.37522972216355904,0.37522972216355904,0.12632154029277273,0.0,3.86065473754752,5.043723519682089,0.3838680138862287,3.8975771266061088,5.044920789219304,0.5246323665324439,24652.90205235953,20954.9667445056,0.85,1.0673864105285005,0.6630076171421021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661530027550827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.475288964837,1525.457153673856,0.37522972216355904,0.12632154029277273,6.112871282664199,3.503772274589177
2775.0,-30.06601520629259,5.0411107328068745,34.9957395355762,24.14725130600857,5.059786255560533,-26.553476090441112,-40.068046271894104,1.547247139709051,-1.0396766477826986,-4.943806441142225,39.992331545620324,42192.2224789507,25734.17376969659,25734.17376969659,67926.39624864729,77278.35305801051,77278.35305801051,25734.17376969659,103012.5268277071,103012.5268277071,103012.5268277071,127665.85975814961,127665.85975814961,0.0,0.0,91499.3738670017,56413.243287941885,38984.589532288686,24653.332930442513,63637.9224627312,20955.332990876137,1525.4781796017637,0.0,0.8872318331881991,2.8371117812125934,0.0014959128700940735,0.0,-1.0396766477826986,355433.4523261233,1554202.612917758,4.37269649985483,1554202.612917758,4.37269649985483,0.85,0.09573585296394245,4.028046144702076,101325.0,128371.39433048978,1.2669271584553643,1.0,0.0,4.028046144702986,1.2845148043222714,1.2848056566334347,3.13585030795136,22715.572409056706,2316.343747258922,19308.236314375947,1968.8921613778352,0.85,0.849999989728533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.523213764814,4632.441516551485,5.551514377768841,5.0411107328068745,-2.2668257594290755,7.3079364922359495,3.5038814419951216,3.5,1.0011089834271776,0.6,0.00022641791974915457,0.9766400460572618,0.00023183354057947298,198.97847627145387,0.0,0.0,0.0,0.001396176879668034,7.825061119729383e-05,0.00014816730855186076,0.0005968247559832056,0.0957358529639709,0.07162440365263852,0.02411144931133238,0.09573585294070007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536083.368659252,579.6224816431533,0.0,0.0957358529639709,0.07162440365261724,0.02411144931132521,0.3752299324936501,0.3752299324936501,0.12631636127657303,0.0,3.869310972994299,5.043928857870526,0.41693959550917725,3.904129793359516,5.045093499255472,0.5495993189998671,24653.332930442513,20955.332990876137,0.85,1.0673886516082856,0.6630043981033491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661523571442377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.47961101568,1525.4781796017637,0.3752299324936501,0.12631636127657303,6.112871282664199,3.5038814419951216
2776.0,-30.06568951860284,5.0412383725476255,34.99577137059431,24.147460259869717,5.059975259636898,-26.55316407095889,-40.06775115905327,1.5474498119928528,-1.0329630714494442,-4.943627881749234,39.99240633872499,42192.31645687773,25734.683231109862,25734.683231109862,67926.99968798758,77278.43371809626,77278.43371809626,25734.683231109862,103013.11694920613,103013.11694920613,103013.11694920613,127666.87821560452,127666.87821560452,0.0,0.0,91499.3991893797,56413.281928160926,38984.574734687536,24653.76126639839,63638.336001085925,20955.69707643863,1525.4991043225273,0.0,0.8872324688797548,2.837043118384369,0.0014959128700940735,0.0,-1.0329630714494442,355435.9249020944,1554205.8372643613,4.372675152891398,1554205.8372643613,4.372675152891398,0.85,0.09573491774893092,4.028046144702076,101325.0,128371.37718225307,1.2669269892154262,1.0,0.0,4.028046144700562,1.2845138566048857,1.2848047087014576,3.1358526215891933,22715.57869557307,2316.3443883051877,19308.2392932721,1968.8924651407058,0.85,0.8499998856306924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.609007817382,4632.441516551485,5.5515215342172946,5.0412383725476255,-2.266617371641658,7.3078557441892835,3.5039895254588918,3.5,1.0011398644168261,0.6,0.00022641791974915457,0.9766069228219456,0.0002318414035965573,198.97820967736513,0.0,0.0,0.0,0.001396176879668034,7.825322604186072e-05,0.00014816469370729387,0.0005968142232686289,0.09573491774883493,0.07162445870301838,0.024110459045816546,0.09573491772699735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536083.7381840139,579.6223607658652,0.0,0.09573491774883493,0.0716244587030902,0.024110459045840714,0.3752301423639195,0.3752301423639195,0.12631114698490764,0.0,3.8775437819271588,5.0441289603829205,0.44837733835703375,3.9106648102998065,5.045268721086927,0.5744929267493148,24653.76126639839,20955.69707643863,0.85,1.0673911977652664,0.6630015664796415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661517321290834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.4839374311,1525.4991043225273,0.3752301423639195,0.12631114698490764,6.112871282664199,3.5039895254588918
2777.0,-30.06536430200356,5.041361886203507,34.99580356657098,24.14766823584216,5.060163280774864,-26.552852573751746,-40.0674524140544,1.5476515525231265,-1.026218132804388,-4.9434503327196895,39.99248052254876,42192.39316032063,25735.178361294213,25735.178361294213,67927.57152161484,77278.51460666132,77278.51460666132,25735.178361294213,103013.69296795553,103013.69296795553,103013.69296795553,127667.88136002555,127667.88136002555,0.0,0.0,91499.42453300807,56413.303086667605,38984.57938482274,24654.188392070027,63638.76777689277,20956.06013325952,1525.5199923210569,0.0,0.8872331016424648,2.8369739242542495,0.0014959128700940735,0.0,-1.026218132804388,355438.3834999518,1554209.0353496205,4.372653904301338,1554209.0353496205,4.372653904301338,0.85,0.09573396192108148,4.028046144702076,101325.0,128371.36159294695,1.266926835360937,1.0,0.0,4.028046144702572,1.2845129132458688,1.2848037651288362,3.1358549245904443,22715.584987365033,2316.3450298894154,19308.24770189456,1968.8933225815708,0.85,0.8500000203663821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.69395869367,4632.441516551485,5.551526608660407,5.041361886203507,-2.2664112579624707,7.307773144165978,3.5040965480020296,3.5,1.0011704422862941,0.6,0.00022641791974915457,0.9765738487068281,0.000231849255485364,198.97794346960376,0.0,0.0,0.0,0.001396176879668034,7.825587315140834e-05,0.00014816204659774625,0.0005968035605892211,0.09573396192107426,0.07162451334257137,0.02410944857850289,0.09573396189892827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536084.1046986112,579.6222408732222,0.0,0.09573396192107426,0.07162451334257677,0.024109448578504708,0.37523035168559266,0.37523035168559266,0.12630582740103843,0.0,3.8854443056649757,5.044325063991209,0.47853118223173396,3.917232199915304,5.045446908926692,0.5995055792939752,24654.188392070027,20956.06013325952,0.85,1.067392941355463,0.6629982734461537,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266151127234134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.48826153428,1525.5199923210569,0.37523035168559266,0.12630582740103843,6.112871282664199,3.5040965480020296
2778.0,-30.065039389690305,5.041481401285556,34.995836076202494,24.147875827644043,5.060350868641868,-26.552541393738657,-40.06716124769298,1.5478528726901253,-1.0194145564296946,-4.943273223720862,39.99255405045618,42192.50019134724,25735.6581901542,25735.6581901542,67928.15838150145,77278.59557628716,77278.59557628716,25735.6581901542,103014.25376644137,103014.25376644137,103014.25376644137,127668.86886709864,127668.86886709864,0.0,0.0,91499.4499054385,56413.35452049798,38984.55042771168,24654.615100657273,63639.16552836895,20956.422835558682,1525.5408827845251,0.0,0.8872337345386854,2.8369039018026503,0.0014959128700940735,0.0,-1.0194145564296946,355440.8360188297,1554212.2051630213,4.372632651248564,1554212.2051630213,4.372632651248564,0.85,0.09573297824388154,4.028046144702076,101325.0,128371.35557992884,1.2669267760170624,1.0,0.0,4.028046144700204,1.2845119718538938,1.2848028235237021,3.135857222792972,22715.59128630737,2316.345672202778,19308.252039821782,1968.8937649270426,0.85,0.8499999756317378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.778089404702,4632.441516551485,5.551529364396088,5.041481401285556,-2.26620695513955,7.307688356425106,3.5042025385757998,3.5,1.0012007253073714,0.6,0.00022641791974915457,0.9765408067437547,0.0002318571002722745,198.97767751162866,0.0,0.0,0.0,0.001396176879668034,7.825845318808468e-05,0.0001481594665610699,0.0005967931680824337,0.09573297824384301,0.07162456728001126,0.024108410963831747,0.09573297822235352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536084.467972633,579.6221220405948,0.0,0.09573297824384301,0.07162456728004009,0.02410841096384145,0.37523056045919034,0.37523056045919034,0.12630036665203037,0.0,3.8930907885977604,5.0445184543094115,0.5077017034835194,3.9238586672911424,5.045628609604364,0.6247392533272773,24654.615100657273,20956.422835558682,0.85,1.0673954917152482,0.6629958114793121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661505418933803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.492587056196,1525.5408827845251,0.37523056045919034,0.12630036665203037,6.112871282664199,3.5042025385757998
2779.0,-30.064714933699626,5.041597044695542,34.995868855187695,24.148083140049152,5.060538188044417,-26.552230651257954,-40.066866379324324,1.5480539056026887,-1.0125425627867912,-4.94309638373299,39.99262691529513,42192.58995621559,25736.122790801688,25736.122790801688,67928.71274701727,77278.67651904246,77278.67651904246,25736.122790801688,103014.79930984415,103014.79930984415,103014.79930984415,127669.84110605041,127669.84110605041,0.0,0.0,91499.47532707208,56413.388764245,38984.54062536343,24655.04179620626,63639.58242156969,20956.785526775322,1525.5617976033482,0.0,0.8872343684611318,2.8368329407397366,0.0014959128700940735,0.0,-1.0125425627867912,355443.2848250482,1554215.3463964786,4.37261136375519,1554215.3463964786,4.37261136375519,0.8500000000000001,0.09573196446516663,4.028046144702076,101325.0,128371.34115982067,1.2669266337016598,1.0,0.0,4.028046144702383,1.2845110318065247,1.2848018832634784,3.1358595177163004,22715.597597464865,2316.34631576174,19308.26115968043,1968.894694893815,0.85,0.8500001409531615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.861425053792,4632.441516551485,5.5515297872612885,5.041597044695542,-2.2660042912811478,7.30760133597669,3.504307528769224,3.5,1.0012307225054926,0.6,0.00022641791974915457,0.9765078123897946,0.00023186493428562033,198.97741192788732,0.0,0.0,0.0,0.001396176879668034,7.826106610854021e-05,0.00014815685364061437,0.0005967826431182665,0.09573196446512865,0.07162462045061481,0.02410734401451384,0.09573196444419416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536084.8279707399,579.6220042795443,0.0,0.09573196446512865,0.07162462045064322,0.024107344014523406,0.37523076876045713,0.37523076876045713,0.12629475341856802,0.0,3.900547760996858,5.044710251094841,0.5361372119623411,3.9305538209462156,5.04581352108687,0.6502322509199985,24655.04179620626,20956.785526775322,0.85,1.067397210387632,0.6629928788142871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661499755025034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.496917322806,1525.5617976033482,0.37523076876045713,0.12629475341856802,6.112871282664199,3.504307528769224
2780.0,-30.06439099193739,5.041708937794278,34.995901862788415,24.148290103208296,5.060725168310768,-26.551920405454847,-40.066571545880265,1.5482545818282343,-1.0056043356051987,-4.942919876808075,39.9926991322445,42192.67794016463,25736.572828151733,25736.572828151733,67929.25076831636,77278.75741894597,77278.75741894597,25736.572828151733,103015.3302470977,103015.3302470977,103015.3302470977,127670.79881742454,127670.79881742454,0.0,0.0,91499.5007769111,56413.421298129746,38984.5327542015,24655.468570326826,63640.001324528326,20957.148284777802,1525.5827433101265,0.0,0.8872350030306874,2.8367610629275295,0.0014959128700940735,0.0,-1.0056043356051987,355445.72903304815,1554218.4597029851,4.372590054552264,1554218.4597029851,4.372590054552264,0.85,0.09573092169041085,4.028046144702076,101325.0,128371.32729647345,1.2669264968810605,1.0,0.0,4.028046144702384,1.2845100934284268,1.2848009446729038,3.135861808567812,22715.60391562461,2316.346960034733,19308.266144841946,1968.8952032388172,0.85,0.8500001239923463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.9439907655715,4632.441516551485,5.551527990721398,5.041708937794278,-2.265803268014876,7.307512205809154,3.5044115502000452,3.5,1.0012604429142986,0.6,0.00022641791974915457,0.9764748715280211,0.00023187275612617466,198.97714676577542,0.0,0.0,0.0,0.001396176879668034,7.826367880015818e-05,0.00014815424094899638,0.0005967721190758673,0.09573092169035448,0.07162467292301741,0.024106248767337066,0.09573092166974956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536085.1847679242,579.6218875655401,0.0,0.09573092169035448,0.07162467292305959,0.02410624876735126,0.3752309767161118,0.3752309767161118,0.12628899305378152,0.0,3.907866420937296,5.04490135339762,0.5640351313785459,3.9373155412028495,5.04600121234887,0.675977838684048,24655.468570326826,20957.148284777802,0.85,1.067398638505918,0.6629898972661177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661494274600753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.501249278164,1525.5827433101265,0.3752309767161118,0.12628899305378152,6.112871282664199,3.5044115502000452
2781.0,-30.06406758158843,5.0418171935268825,34.99593506211757,24.148496542498492,5.060911608914138,-26.5516106919572,-40.06627685213459,1.5484547192829303,-0.9986095088370917,-4.942743912582179,39.99277073199967,42192.76409525559,25737.00931208738,25737.00931208738,67929.77340734296,77278.83834917816,77278.83834917816,25737.00931208738,103015.84766126554,103015.84766126554,103015.84766126554,127671.74298436052,127671.74298436052,0.0,0.0,91499.52625346677,56413.45199954429,38984.526948802755,24655.895323094985,63640.42227189774,20957.511024630738,1525.6037170026275,0.0,0.8872356370727994,2.836688372549929,0.0014959128700940735,0.0,-0.9986095088370917,355448.1657395817,1554221.5464076644,4.372568763081932,1554221.5464076644,4.372568763081932,0.85,0.09572985312405068,4.028046144702076,101325.0,128371.31426826758,1.2669263683026655,1.0,0.0,4.028046144701029,1.2845091575710306,1.2848000086036016,3.135864093268898,22715.61024041702,2316.347604984069,19308.267178321345,1968.895308624387,0.85,0.8499999328200692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.025810504365,4632.441516551485,5.551524164031215,5.0418171935268825,-2.265603996358975,7.307421189885858,3.50451463302599,3.5,1.0012898951502829,0.6,0.00022641791974915457,0.9764419859000777,0.0002318805653778233,198.97688203935607,0.0,0.0,0.0,0.001396176879668034,7.826629033440827e-05,0.0001481516294147463,0.0005967615996953995,0.09572985312394339,0.07162472485003187,0.024105128273911525,0.09572985310459002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536085.5385158405,579.6217718489751,0.0,0.09572985312394339,0.07162472485011215,0.02410512827393853,0.37523118448100923,0.37523118448100923,0.12628310132720488,0.0,3.9150858418579446,5.045092467567201,0.5915464228586984,3.9441344037450676,5.046191342508337,0.70194071060331,24655.895323094985,20957.511024630738,0.85,1.067399790609801,0.6629868657217728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661488971909278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.50558174701,1525.6037170026275,0.37523118448100923,0.12628310132720488,6.112871282664199,3.50451463302599
2782.0,-30.06374460278642,5.0419219150578245,34.99596842019472,24.148702213447564,5.06109727218853,-26.5513014445619,-40.06598593024535,1.5486541139640007,-0.9915717671864286,-4.942568779356382,39.99284175457701,42192.86446941415,25737.433416286916,25737.433416286916,67930.29788570106,77278.91945186874,77278.91945186874,25737.433416286916,103016.35286815566,103016.35286815566,103016.35286815566,127672.67471732628,127672.67471732628,0.0,0.0,91499.55176257853,56413.49678012395,38984.50553606064,24656.321849170617,63640.827385231256,20957.873571795026,1525.6247105398543,0.0,0.8872362689797223,2.836615018557912,0.0014959128700940735,0.0,-0.9915717671864286,355450.5909497985,1554224.6082338092,4.372547543333013,1554224.6082338092,4.372547543333013,0.8500000000000001,0.09572876310860266,4.028046144702076,101325.0,128371.3025206119,1.2669262523623184,1.0,0.0,4.02804614470424,1.284508225188254,1.2847990760097059,3.1358663694907336,22715.61657329178,2316.348250757576,19308.277944788795,1968.8964064985287,0.85,0.8500001698166885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.106906378638,4632.441516551485,5.551518533982852,5.0419219150578245,-2.2654066484620796,7.307328563519905,3.5046168050683164,3.5,1.001319087162376,0.6,0.00022641791974915457,0.9764091453457869,0.0002318883644509194,198.97661766688103,0.0,0.0,0.0,0.001396176879668034,7.826886852202454e-05,0.00014814905122713005,0.0005967512146367116,0.09572876310845216,0.07162477643022537,0.024103986678226788,0.09572876308983108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536085.8894121913,579.6216570651758,0.0,0.09572876310845216,0.07162477643033797,0.024103986678264685,0.37523139222142243,0.37523139222142243,0.12627709965438094,0.0,3.922234604686764,5.045284152778322,0.6187816685330745,3.950997012169978,5.046383732877985,0.7280696664612947,24656.321849170617,20957.873571795026,0.85,1.0674012371728725,0.6629842225967916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661483841597783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.509914367936,1525.6247105398543,0.37523139222142243,0.12627709965438094,6.112871282664199,3.5046168050683164
2783.0,-30.063422049218186,5.042023195350274,34.996001907869626,24.148906871583335,5.061281781392783,-26.5509926952725,-40.06569137619806,1.5488524274471238,-0.9845063598231718,-4.9423948015297325,39.99291224557887,42192.947740030504,25737.84636490604,25737.84636490604,67930.79410493655,77279.0009121189,77279.0009121189,25737.84636490604,103016.84727702495,103016.84727702495,103016.84727702495,127673.59518656143,127673.59518656143,0.0,0.0,91499.57733421636,56413.52416212808,38984.50352454253,24656.747909536476,63641.25143407901,20958.235723106005,1525.6457142424274,0.0,0.887236896942501,2.8365411665366094,0.0014959128700940735,0.0,-0.9845063598231718,355453.00017507386,1554227.6471481477,4.372526456050822,1554227.6471481477,4.372526456050822,0.85,0.09572765642909438,4.028046144702076,101325.0,128371.28353506408,1.2669260649895295,1.0,0.0,4.028046144701254,1.2845072978625738,1.2847981484740516,3.135868633369981,22715.622921689217,2316.3488981139553,19308.276318358785,1968.8962406488236,0.85,0.849999860665188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.187298303178,4632.441516551485,5.551511340865363,5.042023195350274,-2.265211426732532,7.307234622082806,3.5047180913860285,3.5,1.0013480261102938,0.6,0.00022641791974915457,0.9763763492184314,0.00023189615349695567,198.97635364317983,0.0,0.0,0.0,0.001396176879668034,7.827147897829078e-05,0.0001481464407708638,0.0005967406995984124,0.09572765642904055,0.07162482788376047,0.024102828545280074,0.09572765641007074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536086.2376822797,579.621543140446,0.0,0.09572765642904055,0.07162482788380074,0.024102828545293636,0.37523160010430084,0.37523160010430084,0.12627101161864127,0.0,3.929332594051459,5.045476861690304,0.6458178551137621,3.9578884417065865,5.046578340510052,0.7543071462956732,24656.747909536476,20958.235723106005,0.85,1.0674019220898059,0.6629811134957784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266147887877698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.514249123884,1525.6457142424274,0.37523160010430084,0.12627101161864127,6.112871282664199,3.5047180913860285
