time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2784.0,-30.06309999267835,5.042121117887405,34.99603549910852,24.14911020258444,5.061464880064051,-26.550684534368035,-40.06539685707537,1.549049421753749,-0.9774289828208111,-4.942222286046823,39.992982237479865,42193.02935505777,25738.249295544378,25738.249295544378,67931.27865060215,77279.08281573327,77279.08281573327,25738.249295544378,103017.33211127765,103017.33211127765,103017.33211127765,127674.5052851779,127674.5052851779,0.0,0.0,91499.60297934832,56413.54951867305,38984.50384519474,24657.173173900253,63641.67701909499,20958.597197815216,1525.6667127842404,0.0,0.887237519285306,2.8364669899579624,0.0014959128700940735,0.0,-0.9774289828208111,355455.38916025765,1554230.6645501163,4.372505557510028,1554230.6645501163,4.372505557510028,0.85,0.09572653779563421,4.028046144702076,101325.0,128371.27100794308,1.2669259413564578,1.0,0.0,4.028046144705385,1.2845063767067668,1.2847972271096675,3.1358708821899586,22715.62928833226,2316.3495473308685,19308.285004267236,1968.8971263649908,0.85,0.8500000048065943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.267003885587,4632.441516551485,5.551502809043036,5.042121117887405,-2.265018524509137,7.307139642396542,3.5048185141326806,3.5,1.001376718323623,0.6,0.00022641791974915457,0.9763436048126938,0.00023190393078120446,198.97609002701643,0.0,0.0,0.0,0.001396176879668034,7.827408920551968e-05,0.0001481438305436349,0.0005967301854826861,0.09572653779564454,0.07162487940712901,0.02410165838851552,0.09572653777653375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536086.5834865511,579.6214300222985,0.0,0.09572653779564454,0.0716248794071213,0.024101658388512918,0.3752318082910461,0.3752318082910461,0.12626486057314779,0.0,3.936392637032384,5.04567085353699,0.6727049502260343,3.964793303226031,5.046774685344076,0.7805949962451564,24657.173173900253,20958.597197815216,0.85,1.0674023978063951,0.6629779624191583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661474079041029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.518586126942,1525.6667127842404,0.3752318082910461,0.12626486057314779,6.112871282664199,3.5048185141326806
2785.0,-30.06277827271446,5.0422157572463915,34.99606917101809,24.149311996903293,5.061646318585501,-26.550376842379343,-40.0651062145829,1.5492448882504408,-0.9703538090303141,-4.942051528222825,39.99305176968584,42193.125575393104,25738.643276921568,25738.643276921568,67931.76885231468,77279.1653261587,77279.1653261587,25738.643276921568,103017.80860308028,103017.80860308028,103017.80860308028,127675.4059985452,127675.4059985452,0.0,0.0,91499.62869549445,56413.58894472919,38984.4886119614,24657.59739546492,63642.08600742632,20958.95778614518,1525.6876955933276,0.0,0.8872381343693038,2.836392643339101,0.0014959128700940735,0.0,-0.9703538090303141,355457.7538198475,1554233.6621401338,4.372484902742754,1554233.6621401338,4.372484902742754,0.8499999999999999,0.09572541158128961,4.028046144702076,101325.0,128371.25669918708,1.2669258001400157,1.0,0.0,4.028046144702404,1.284505462696386,1.2847963128923277,3.135873113568977,22715.635672605233,2316.3501983455344,19308.290732590212,1968.897710491372,0.85,0.8500000180877951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.346038585643,4632.441516551485,5.551493150578846,5.0422157572463915,-2.2648281300901667,7.307043887336558,3.5049180927569656,3.5,1.001405169359133,0.6,0.00022641791974915457,0.9763108958102724,0.00023191170017747566,198.97582668705127,0.0,0.0,0.0,0.001396176879668034,7.827666515432857e-05,0.000148141254594826,0.0005967198094420175,0.09572541158124577,0.07162493119702557,0.0241004803842202,0.09572541156346305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536086.9270196954,579.6213176470533,0.0,0.09572541158124577,0.07162493119705837,0.02410048038423123,0.37523201692718877,0.37523201692718877,0.12625866809909322,0.0,3.9434222276223068,5.0458663216131185,0.6994722192996505,3.971697719192491,5.046972717704421,0.8068796343591771,24657.59739546492,20958.95778614518,0.85,1.0674032407483909,0.6629752137676574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661469438433384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.522923924647,1525.6876955933276,0.37523201692718877,0.12625866809909322,6.112871282664199,3.5049180927569656
2786.0,-30.062457112120033,5.04230717990669,34.996102903301214,24.149512079916917,5.061825844804959,-26.55006984509101,-40.064815676864214,1.5494385777759143,-0.9632935446349506,-4.941882799671038,39.99312087203024,42193.21995232628,25739.029280764204,25739.029280764204,67932.2492330905,77279.24849116243,77279.24849116243,25739.029280764204,103018.27777192663,103018.27777192663,103018.27777192663,127676.29810584804,127676.29810584804,0.0,0.0,91499.65451831277,56413.625979476514,38984.47615426251,24658.020333921402,63642.49648818391,20959.317283833192,1525.7086523160935,0.0,0.8872387407085406,2.8363182642955254,0.0014959128700940735,0.0,-0.9632935446349506,355460.0903898589,1554236.641200352,4.372464541647159,1554236.641200352,4.372464541647159,0.85,0.09572428162345953,4.028046144702076,101325.0,128371.24951697103,1.2669257292570544,1.0,0.0,4.028046144701522,1.2845045569964881,1.2847954069873524,3.1358753246626967,22715.64208336057,2316.3508520606497,19308.29375376308,1968.8980185652674,0.85,0.8499999112024481,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.424415840327,4632.441516551485,5.551482559022618,5.04230717990669,-2.264640417618454,7.306947597525143,3.5050168441600724,3.5,1.001433384045735,0.6,0.00022641791974915457,0.9762782448574168,0.00023191945630440878,198.97556380564637,0.0,0.0,0.0,0.001396176879668034,7.827924025286327e-05,0.0001481386794962913,0.0005967094368262925,0.09572428162343743,0.0716249834258451,0.02409929819759234,0.09572428160525369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536087.2684291023,579.6212059664886,0.0,0.09572428162343743,0.07162498342586163,0.0240992981975979,0.37523222614173524,0.37523222614173524,0.12625245313747352,0.0,3.9504248811861657,5.0460632981775575,0.7261337669816612,3.97858925503607,5.047171871749754,0.8331145235620738,24658.020333921402,20959.317283833192,0.85,1.0674039043346302,0.6629724206397218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661464953419566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.527265714838,1525.7086523160935,0.37523222614173524,0.12625245313747352,6.112871282664199,3.5050168441600724
2787.0,-30.062136356003908,5.042395446243008,34.99613667788875,24.149710172228538,5.062003205962253,-26.549763428320574,-40.06452517407013,1.5496302782788156,-0.9562587041397705,-4.941716290643062,39.99318956881416,42193.313043613765,25739.408039641763,25739.408039641763,67932.72108325553,77279.33244947552,77279.33244947552,25739.408039641763,103018.74048911728,103018.74048911728,103018.74048911728,127677.18225957268,127677.18225957268,0.0,0.0,91499.68042171863,56413.66101585652,38984.46600651345,24658.441770455403,63642.90777696886,20959.67550488709,1525.729572441495,0.0,0.8872393372499386,2.8362439707320384,0.0014959128700940735,0.0,-0.9562587041397705,355462.39623508963,1554239.6027820858,4.372444509585113,1554239.6027820858,4.372444509585113,0.8499999999999999,0.09572315112676379,4.028046144702076,101325.0,128371.23665579349,1.2669256023271007,1.0,0.0,4.02804614470241,1.2845036605985958,1.2847945103864888,3.1358775130504126,22715.648514122513,2316.351507815871,19308.29877412965,1968.898530500186,0.85,0.8499998915780685,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.502147245684,4632.441516551485,5.5514711785332125,5.042395446243008,-2.264455504257246,7.3068509505002535,3.505114782924673,3.5,1.0014613665499066,0.6,0.00022641791974915457,0.9762456362016994,0.00023192720290160152,198.9753012560148,0.0,0.0,0.0,0.001396176879668034,7.82818151201589e-05,0.00014813610462899567,0.0005966990651420093,0.09572315112688518,0.07162503622155486,0.02409811490533032,0.09572315110823228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536087.6078348375,579.6210949413355,0.0,0.09572315112688518,0.07162503622146403,0.02409811490529976,0.37523243604083173,0.37523243604083173,0.12624623161688334,0.0,3.957401332471136,5.046261806385758,0.7526927646254649,3.985457586503287,5.047372288527299,0.859259216435305,24658.441770455403,20959.67550488709,0.85,1.067404420321585,0.6629695989296502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661460620848866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.53160702299,1525.729572441495,0.37523243604083173,0.12624623161688334,6.112871282664199,3.505114782924673
2788.0,-30.061816071548726,5.042480611620586,34.996170478407485,24.149906203988962,5.062178305310366,-26.549457662235845,-40.06423858283085,1.5498198959974965,-0.9492579899512634,-4.941552149376819,39.9932578732975,42193.42030373295,25739.780154690696,25739.780154690696,67933.20045842364,77279.41724137717,77279.41724137717,25739.780154690696,103019.19739606787,103019.19739606787,103019.19739606787,127678.05888946321,127678.05888946321,0.0,0.0,91499.70643390478,56413.70949626056,38984.4410418269,24658.861493395336,63643.30253522224,20960.032269386036,1525.7504453780007,0.0,0.8872399231942268,2.836169861276674,0.0014959128700940735,0.0,-0.9492579899512634,355464.6693027269,1554242.5474539532,4.372424833395474,1554242.5474539532,4.372424833395474,0.85,0.09572202266697316,4.028046144702076,101325.0,128371.22719085764,1.2669255089154468,1.0,0.0,4.028046144703013,1.2845027739411023,1.28479362352823,3.135879677661772,22715.65497189018,2316.3521663249103,19308.305887931074,1968.899255906051,0.85,0.8499999631014127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.579243023398,4632.441516551485,5.551459126557798,5.042480611620586,-2.264273478458452,7.306754090079037,3.5052119219026396,3.5,1.0014891205436114,0.6,0.00022641791974915457,0.9762130766681546,0.00023193493834555663,198.9750390931448,0.0,0.0,0.0,0.001396176879668034,7.828435539417198e-05,0.0001481335643549826,0.0005966888328010646,0.09572202266678226,0.07162508967781357,0.02409693298896868,0.09572202265076028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536087.9453024114,579.620984550163,0.0,0.09572202266678226,0.07162508967795643,0.02409693298901673,0.3752326467118057,0.3752326467118057,0.1262400164021129,0.0,3.9643504602439634,5.046461801282305,0.7791452343361129,3.992294159425569,5.047573730389786,0.8852811934496572,24658.861493395336,20960.032269386036,0.85,1.0674053317837684,0.6629671720819604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26614564378599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.53595093344,1525.7504453780007,0.3752326467118057,0.1262400164021129,6.112871282664199,3.5052119219026396
2789.0,-30.061496319931543,5.042562726690832,34.99620429017323,24.150100105348997,5.0623510366189395,-26.549152612505853,-40.06394832450894,1.5500073291932333,-0.9422979405723595,-4.941390518289072,39.99332580193058,42193.51015716304,25740.146191570417,25740.146191570417,67933.65634873345,77279.50287871396,77279.50287871396,25740.146191570417,103019.64907028437,103019.64907028437,103019.64907028437,127678.92846453401,127678.92846453401,0.0,0.0,91499.73254853272,56413.73982698168,38984.43635727893,24659.279394249636,63643.715751528565,20960.38748511219,1525.7712667531055,0.0,0.8872404977593361,2.8360960063291105,0.0014959128700940735,0.0,-0.9422979405723595,355466.90762004314,1554245.4759297103,4.372405539339363,1554245.4759297103,4.372405539339363,0.85,0.09572089826664854,4.028046144702076,101325.0,128371.21238101681,1.2669253627536818,1.0,0.0,4.028046144703462,1.2845018974996993,1.2847927468883746,3.13588181733536,22715.661455089972,2316.3528274273044,19308.31070421814,1968.8997470306517,0.85,0.8499999325307634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.655712275023,4632.441516551485,5.551446514224959,5.042562726690832,-2.2640944262425977,7.30665715293343,3.505308272535281,3.5,1.0015166492957945,0.6,0.00022641791974915457,0.976180572470399,0.00023194266115762134,198.97477736710854,0.0,0.0,0.0,0.001396176879668034,7.828692824997981e-05,0.00014813099149917476,0.0005966784692191468,0.09572089826658478,0.07162514388624536,0.024095754380339417,0.09572089825074083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536088.2809131023,579.6208747663869,0.0,0.09572089826658478,0.07162514388629307,0.024095754380355473,0.37523285822281277,0.37523285822281277,0.12623381747530207,0.0,3.9712701022239685,5.046663170525733,0.8054832385781197,3.9990925777167377,5.047775826585337,0.9111566784727643,24659.279394249636,20960.38748511219,0.85,1.0674055646586262,0.6629642794881858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661452401828692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.54029608683,1525.7712667531055,0.37523285822281277,0.12623381747530207,6.112871282664199,3.505308272535281
2790.0,-30.06117710098583,5.042641838874883,34.99623809984646,24.15029170168566,5.062521283864135,-26.548848290543393,-40.06365817096082,1.5501924734216856,-0.9353833426210372,-4.941231477017212,39.993393364511554,42193.59829536307,25740.50653791387,25740.50653791387,67934.10483327694,77279.58940307217,77279.58940307217,25740.50653791387,103020.09594098604,103020.09594098604,103020.09594098604,127679.7913162678,127679.7913162678,0.0,0.0,91499.75876030736,56413.76765259826,38984.43456412122,24659.69537528176,63644.12993940298,20960.741068989497,1525.7920317913636,0.0,0.887241060506376,2.836022460272893,0.0014959128700940735,0.0,-0.9353833426210372,355469.1100834507,1554248.3886271846,4.372386642153817,1554248.3886271846,4.372386642153817,0.85,0.0957197794138419,4.028046144702076,101325.0,128371.19656900631,1.2669252067012713,1.0,0.0,4.028046144703552,1.2845010317627275,1.284791880955374,3.1358839308788777,22715.667962407348,2316.3534909890072,19308.313327969387,1968.9000145788202,0.85,0.8499998045368128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.731563046209,4632.441516551485,5.55143341552493,5.042641838874883,-2.263918389084579,7.306560227959462,3.505403844934173,3.5,1.001543955695478,0.6,0.00022641791974915457,0.9761481235856052,0.00023195037134064462,198.97451607776622,0.0,0.0,0.0,0.001396176879668034,7.828950025520248e-05,0.00014812841949395208,0.0005966681090634255,0.09571977941384885,0.07162519890061936,0.02409458051322949,0.0957197793974212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536088.6147153132,579.6207655741699,0.0,0.09571977941384885,0.07162519890061415,0.024094580513227746,0.37523307062255346,0.37523307062255346,0.12622764226960032,0.0,3.9781575777071794,5.046865793379993,0.8316967619685443,4.00584813439616,5.047978542143596,0.9368674510214987,24659.69537528176,20960.741068989497,0.85,1.0674056648737056,0.6629613498611192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266144851035467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.54464124184,1525.7920317913636,0.37523307062255346,0.12622764226960032,6.112871282664199,3.505403844934173
2791.0,-30.0608583280264,5.0427179935202835,34.996271895123066,24.150481062848144,5.062689022335212,-26.5485446208658,-40.06337566589934,1.5503753151746054,-0.9285175273295181,-4.94107505547271,39.99346056452054,42193.71639123195,25740.8614425519,25740.8614425519,67934.57783378386,77279.67686026696,77279.67686026696,25740.8614425519,103020.53830281887,103020.53830281887,103020.53830281887,127680.64764815777,127680.64764815777,0.0,0.0,91499.78506968907,56413.82460065394,38984.40052115014,24660.1093453389,63644.50986648904,20961.092943538064,1525.8127352998079,0.0,0.8872416112710408,2.835949263906925,0.0014959128700940735,0.0,-0.9285175273295181,355471.27627807827,1554251.285697976,4.372368147355218,1554251.285697976,4.372368147355218,0.85,0.09571866714140231,4.028046144702076,101325.0,128371.1935068212,1.266925176479854,1.0,0.0,4.0280461447036355,1.2845001767933086,1.2847910257923647,3.135886018138117,22715.674493956576,2316.3541570216717,19308.32725238638,1968.9014344741968,0.85,0.8500001731193715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.80680267572,4632.441516551485,5.5514198753542745,5.0427179935202835,-2.263745372980856,7.30646336650114,3.505498648320846,3.5,1.0015710423773847,0.6,0.00022641791974915457,0.9761157211967518,0.00023195807098727836,198.9742551541606,0.0,0.0,0.0,0.001396176879668034,7.829200453707956e-05,0.000148125915212075,0.0005966580217004652,0.09571866714144853,0.07162525474372533,0.024093412397723193,0.09571866712510674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536088.946726236,579.6206569678925,0.0,0.09571866714144853,0.07162525474369076,0.02409341239771156,0.37523328394357947,0.37523328394357947,0.12622149604761698,0.0,3.985010075001753,5.0470695816930515,0.8577751185216016,4.012557528143191,5.048182013736266,0.9624002296685035,24660.1093453389,20961.092943538064,0.85,1.0674067248894579,0.6629592478556953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661444761190352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.548986384056,1525.8127352998079,0.37523328394357947,0.12622149604761698,6.112871282664199,3.505498648320846
2792.0,-30.060540072257105,5.042791233932323,34.99630566468316,24.150668118987255,5.062854238746768,-26.54824166886727,-40.0630857218988,1.5505558353569464,-0.9217025769334555,-4.940921285401758,39.99352740601721,42193.80146065942,25741.211150555315,25741.211150555315,67935.01261121474,77279.76524107586,77279.76524107586,25741.211150555315,103020.97639163118,103020.97639163118,103020.97639163118,127681.49766306981,127681.49766306981,0.0,0.0,91499.81149097647,56413.847710560134,38984.404200462595,24660.521271438625,63644.925471901224,20961.44308072283,1525.8333757325033,0.0,0.8872421498782732,2.8358764411517297,0.0014959128700940735,0.0,-0.9217025769334555,355473.40576503833,1554254.1673170151,4.372350060821005,1554254.1673170151,4.372350060821005,0.85,0.09571756214149199,4.028046144702076,101325.0,128371.17630290837,1.2669250066904354,1.0,0.0,4.02804614470187,1.2844993326806877,1.2847901814886118,3.135888078895097,22715.68105328744,2316.3548258872747,19308.325537413264,1968.9012595956076,0.85,0.849999852177839,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.881438068123,4632.441516551485,5.5514059383152885,5.042791233932323,-2.263575386037426,7.306366619969749,3.505592691370334,3.5,1.0015979118200955,0.6,0.00022641791974915457,0.9760833725362263,0.00023196575837659944,198.9739946545706,0.0,0.0,0.0,0.001396176879668034,7.829457483885523e-05,0.00014812334491029933,0.000596647668406307,0.095717562141472,0.07162531143760499,0.02409225070386702,0.09571756212614928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536089.2769659326,579.6205489409884,0.0,0.095717562141472,0.07162531143761994,0.02409225070387206,0.3752334982074202,0.3752334982074202,0.1262153822881692,0.0,3.991824944866778,5.047274434245196,0.883708244460081,4.0192187084683155,5.048386084173728,0.9877474379753153,24660.521271438625,20961.44308072283,0.85,1.0674065859533068,0.6629562553150868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266144115218654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.55333323231,1525.8333757325033,0.3752334982074202,0.1262153822881692,6.112871282664199,3.505592691370334
2793.0,-30.060222325465784,5.042861602035727,34.99633939804221,24.150852835178398,5.063016911144835,-26.54793942934231,-40.06279961960388,1.550734015021339,-0.9149395840833563,-4.9407701703722235,39.99359389069292,42193.9005854046,25741.555827591405,25741.555827591405,67935.456412996,77279.85454716854,77279.85454716854,25741.555827591405,103021.41037475994,103021.41037475994,103021.41037475994,127682.34151061054,127682.34151061054,0.0,0.0,91499.83801366645,56413.88405190264,38984.393290848675,24660.931135850595,63645.32442669927,20961.791465473005,1525.853951997576,0.0,0.8872426763032506,2.8358040060064758,0.0014959128700940735,0.0,-0.9149395840833563,355475.4984922889,1554257.0335573028,4.372332383383712,1554257.0335573028,4.372332383383712,0.85,0.09571646481834803,4.028046144702076,101325.0,128371.16717202903,1.2669249165756629,1.0,0.0,4.028046144699944,1.2844984995134199,1.28478934813269,3.1358901129335206,22715.687637792442,2316.3554973199252,19308.330668134684,1968.9017827835892,0.85,0.8499998316586778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.955475698579,4632.441516551485,5.551391632397186,5.042861602035727,-2.263408416325665,7.306270018361392,3.505685982217166,3.5,1.0016245663477616,0.6,0.00022641791974915457,0.9760510767636584,0.00023197343370584647,198.97373457227107,0.0,0.0,0.0,0.001396176879668034,7.829711116106566e-05,0.0001481208085880889,0.0005966374519834057,0.09571646481841559,0.07162536898808967,0.024091095830325916,0.09571646480276975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536089.6054427567,579.6204414907287,0.0,0.09571646481841559,0.07162536898803912,0.02409109583030891,0.3752337134259354,0.3752337134259354,0.12620930307366357,0.0,3.9985998467471973,5.047480255413632,0.9094872277290733,4.025830586288862,5.048590734285369,1.0129048248217032,24660.931135850595,20961.791465473005,0.85,1.0674068680604765,0.6629536570907041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661437681290821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.55768034529,1525.853951997576,0.3752337134259354,0.12620930307366357,6.112871282664199,3.505685982217166
2794.0,-30.059905020141432,5.042929139024816,34.99637308539627,24.151035281270765,5.06317706367772,-26.547637839135596,-40.062513657007344,1.5509098826719219,-0.9082289110243664,-4.940621685213013,39.993660017403386,42193.99831655078,25741.895561309382,25741.895561309382,67935.89387786016,77279.94479611173,77279.94479611173,25741.895561309382,103021.84035742111,103021.84035742111,103021.84035742111,127683.17928073136,127683.17928073136,0.0,0.0,91499.86463769097,56413.918158130255,38984.38497728969,24661.338923310246,63645.72390059993,20962.13808481371,1525.8744626515308,0.0,0.8872431906786175,2.8357319661376783,0.0014959128700940735,0.0,-0.9082289110243664,355477.5548095998,1554259.8843689351,4.372315110588135,1554259.8843689351,4.372315110588135,0.85,0.09571537535353906,4.028046144702076,101325.0,128371.15759574098,1.266924822065048,1.0,0.0,4.028046144701336,1.2844976771581775,1.2847885255912421,3.1358921205787813,22715.694247454685,2316.3561713179,19308.338122692767,1968.902542936963,0.85,0.8499999124990989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.028921768584,4632.441516551485,5.551376969089789,5.042929139024816,-2.263244431219323,7.306173570244139,3.5057785286515806,3.5,1.0016510081861658,0.6,0.00022641791974915457,0.976018827012033,0.00023198109860473332,198.97347485199992,0.0,0.0,0.0,0.001396176879668034,7.829964632074161e-05,0.00014811827342841298,0.0005966272402432468,0.0957153753535983,0.07162542738419338,0.02408994796940492,0.09571537533840156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536089.9321510517,579.6203346189635,0.0,0.0957153753535983,0.07162542738414905,0.024089947969390013,0.3752339296035213,0.3752339296035213,0.12620325943254038,0.0,4.0053328254870735,5.047686986909412,0.9351045260230535,4.032392774188622,5.048796109158616,1.0378703813752281,24661.338923310246,20962.13808481371,0.85,1.06740704189272,0.6629510315955893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661434346516227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.562027870263,1525.8744626515308,0.3752339296035213,0.12620325943254038,6.112871282664199,3.5057785286515806
2795.0,-30.059588210338834,5.042993885219479,34.996406717584215,24.151215457264357,5.063334737565994,-26.547336942756065,-40.06223153611643,1.5510834699833094,-0.9015704231024984,-4.940475812675434,39.993725785263564,42194.1101462067,25742.23045664035,25742.23045664035,67936.34060284705,77280.03595839182,77280.03595839182,25742.23045664035,103022.26641503217,103022.26641503217,103022.26641503217,127684.01106072639,127684.01106072639,0.0,0.0,91499.89137218428,56413.965559999626,38984.362013538506,24661.744645694234,63646.10665923274,20962.482948840097,1525.8949081003302,0.0,0.8872436930950875,2.8356603216341885,0.0014959128700940735,0.0,-0.9015704231024984,355479.5749548999,1554262.7197133922,4.372298239387124,1554262.7197133922,4.372298239387124,0.85,0.09571429378633459,4.028046144702076,101325.0,128371.14701728322,1.266924717663787,1.0,0.0,4.028046144703045,1.2844968654668094,1.2847877137160828,3.135894102192465,22715.70088454184,2316.356848112438,19308.34337604275,1968.903078629578,0.85,0.8499998954107635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.101782359807,4632.441516551485,5.551361963752326,5.042993885219479,-2.2630834041851875,7.306077289404667,3.505870338313348,3.5,1.0016772395180993,0.6,0.00022641791974915457,0.975986628770135,0.00023198875176647598,198.97321553799893,0.0,0.0,0.0,0.001396176879668034,7.830214749670282e-05,0.00014811577225245175,0.0005966171653910589,0.09571429378628651,0.0716254866178657,0.024088807168420805,0.09571429377220872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536090.2570864471,579.6202283271194,0.0,0.09571429378628651,0.07162548661790168,0.024088807168432907,0.37523414674080435,0.37523414674080435,0.12619725162722348,0.0,4.01202234718528,5.047894560365648,0.9605542542003604,4.03890538957296,5.04900208538146,1.0626448419702115,24661.744645694234,20962.482948840097,0.85,1.0674076415480467,0.6629488017565308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661431145910402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.566377142746,1525.8949081003302,0.37523414674080435,0.12619725162722348,6.112871282664199,3.505870338313348
2796.0,-30.05927202210206,5.043055880062734,34.996440286016075,24.15139339808377,5.063489938021014,-26.547036853141336,-40.0619495549239,1.5512547690603624,-0.8949636786551878,-4.940332536949362,39.99379119258793,42194.2199487423,25742.560618809475,25742.560618809475,67936.78056755177,77280.12797268807,77280.12797268807,25742.560618809475,103022.68859149754,103022.68859149754,103022.68859149754,127684.83691662831,127684.83691662831,0.0,0.0,91499.91820888943,56414.01018494389,38984.34224882838,24662.14832513076,63646.49057395915,20962.826076361147,1525.9152894419867,0.0,0.8872441836388207,2.835589068321661,0.0014959128700940735,0.0,-0.8949636786551878,355481.55914605054,1554265.5395186644,4.372281766886507,1554265.5395186644,4.372281766886507,0.85,0.0957132200559466,4.028046144702076,101325.0,128371.14022479983,1.266924650627188,1.0,0.0,4.028046144700365,1.2844960644761927,1.284786912544098,3.1358960576844437,22715.70754700403,2316.357527494509,19308.35542253642,1968.9043070300686,0.85,0.8500001764234281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.174063398666,4632.441516551485,5.5513466319921365,5.043055880062734,-2.2629253100565943,7.3059811901193275,3.5059614186471126,3.5,1.0017032624706037,0.6,0.00022641791974915457,0.9759544948420721,0.000231996390145007,198.9729567334336,0.0,0.0,0.0,0.001396176879668034,7.830464750796221e-05,0.00014811327224119238,0.000596607095230344,0.09571322005587476,0.07162554668003593,0.024087673375838843,0.09571322004236492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536090.5802406132,579.6201226179256,0.0,0.09571322005587476,0.07162554668008968,0.024087673375856922,0.3752343648347451,0.3752343648347451,0.12619127940283006,0.0,4.018667272949585,5.048102863479187,0.9858321879242453,4.045368858294182,5.049208372191515,1.087230627441329,24662.14832513076,20962.826076361147,0.85,1.0674081155913409,0.6629465280526557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266142807756244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.57072706512,1525.9152894419867,0.3752343648347451,0.12619127940283006,6.112871282664199,3.5059614186471126
2797.0,-30.058956255518382,5.043115163022604,34.99647378263207,24.151569103729003,5.0636426886051895,-26.546737387995254,-40.06166767850516,1.5514238210820872,-0.8884078337175652,-4.940191800681229,39.99385623763955,42194.32842282516,25742.886044815565,25742.886044815565,67937.21446764072,77280.22088860732,77280.22088860732,25742.886044815565,103023.10693342288,103023.10693342288,103023.10693342288,127685.65690760034,127685.65690760034,0.0,0.0,91499.94512608933,56414.05266030739,38984.32496197993,24662.549974177455,63646.87493615739,20963.167478050837,1525.9356063353034,0.0,0.8872446626072031,2.835518201557429,0.0014959128700940735,0.0,-0.8884078337175652,355483.5081771236,1554268.3437105292,4.372265683099138,1554268.3437105292,4.372265683099138,0.85,0.09571215401710005,4.028046144702076,101325.0,128371.13231879461,1.266924572600983,1.0,0.0,4.028046144703822,1.284495273993735,1.2847861218826517,3.1358979875248045,22715.714229449793,2316.3582089143383,19308.35624795167,1968.9043911989997,0.85,0.8499999627094862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.245770654588,4632.441516551485,5.551330966264858,5.043115163022604,-2.26277009333774,7.305885256360344,3.5060517769001938,3.5,1.0017290791143412,0.6,0.00022641791974915457,0.975922404905186,0.0002320040185686195,198.97269827466926,0.0,0.0,0.0,0.001396176879668034,7.830714666406129e-05,0.0001481107730850933,0.000596597028514254,0.09571215401708447,0.07162560754328089,0.02408654647380358,0.09571215400373044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536090.9016049668,579.6200174941897,0.0,0.09571215401708447,0.07162560754329256,0.024086546473807497,0.37523458387666014,0.37523458387666014,0.12618534218746402,0.0,4.025266834933802,5.048311870817827,1.0109352942939154,4.051783966963683,5.0494153704655105,1.1116295478005327,24662.549974177455,20963.167478050837,0.85,1.0674084868390925,0.6629442288431168,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661425139602998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.575075095785,1525.9356063353034,0.37523458387666014,0.12618534218746402,6.112871282664199,3.5060517769001938
2798.0,-30.058641089937407,5.04317177297109,34.99650719977709,24.15174264404925,5.063793074480194,-26.54643870018341,-40.061382100079186,1.5515906847262613,-0.8819021817966473,-4.94005357584823,39.99392091608567,42194.41925121305,25743.206806181664,25743.206806181664,67937.62605739471,77280.31462771,77280.31462771,25743.206806181664,103023.52143389167,103023.52143389167,103023.52143389167,127686.47104033135,127686.47104033135,0.0,0.0,91499.97215256908,56414.07677607224,38984.328196107606,24662.94960643968,63647.27780254729,20963.50716547373,1525.9558591783605,0.0,0.8872451301583444,2.8354477150837987,0.0014959128700940735,0.0,-0.8819021817966473,355485.422435764,1554271.132100144,4.372249982714832,1554271.132100144,4.372249982714832,0.85,0.09571109550159188,4.028046144702076,101325.0,128371.11906788439,1.266924441824667,1.0,0.0,4.028046144701585,1.284494493745023,1.284785341457268,3.1358998923833914,22715.7209390253,2316.358893100631,19308.359272935097,1968.9046996614643,0.85,0.8499998448107186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.316909954779,4632.441516551485,5.551314975027814,5.04317177297109,-2.2626177201284032,7.305789493099493,3.506141420393192,3.5,1.0017546915409121,0.6,0.00022641791974915457,0.9758903771804117,0.00023201163270339015,198.9724403085024,0.0,0.0,0.0,0.001396176879668034,7.830967871787933e-05,0.00014810824103127525,0.0005965868292846341,0.0957110955016136,0.07162566918928386,0.024085426312329735,0.09571109548798246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536091.2211581011,579.6199129629127,0.0,0.0957110955016136,0.0716256691892676,0.024085426312324278,0.3752348038585464,0.3752348038585464,0.1261794392250829,0.0,4.031820566326019,5.048521504817472,1.0358618673062097,4.058151394051606,5.049622738404025,1.1358451558934917,24662.94960643968,20963.50716547373,0.85,1.0674081972234124,0.6629414596821036,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661422330161565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.57942521894,1525.9558591783605,0.3752348038585464,0.1261794392250829,6.112871282664199,3.506141420393192
2799.0,-30.05832641117286,5.043225748378326,34.9965405304526,24.151913984119915,5.0639410425722495,-26.546140692322844,-40.061100433208026,1.5517553237221766,-0.875445580918381,-4.939917826056437,39.99398523174078,42194.52420496475,25743.5229511317,25743.5229511317,67938.04715609645,77280.40923125138,77280.40923125138,25743.5229511317,103023.93218238308,103023.93218238308,103023.93218238308,127687.27946433434,127687.27946433434,0.0,0.0,91499.99926155352,56414.11423526679,38984.31669587414,24663.34728195126,63647.6639778254,20963.845189658572,1525.9760508521342,0.0,0.8872455864634416,2.835377597834669,0.0014959128700940735,0.0,-0.875445580918381,355487.30242666835,1554273.9048540813,4.372234659983965,1554273.9048540813,4.372234659983965,0.85,0.09571004433577161,4.028046144702076,101325.0,128371.10949159633,1.2669243473140521,1.0,0.0,4.02804614470213,1.2844937238996192,1.2847845714375485,3.1359017718461506,22715.727669083364,2316.359579375563,19308.364533942764,1968.9052361349457,0.85,0.8499998245806538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.387487035578,4632.441516551485,5.551298661822218,5.043225748378326,-2.262468150556297,7.3056938989346225,3.5062303563326904,3.5,1.0017801018093402,0.6,0.00022641791974915457,0.9758584000579957,0.00023201923530678063,198.972182741467,0.0,0.0,0.0,0.001396176879668034,7.831217616441502e-05,0.00014810574358473956,0.0005965767694547444,0.09571004433594633,0.07162573160553261,0.024084312730413726,0.0957100443216088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536091.5389188615,579.6198090179323,0.0,0.09571004433594633,0.07162573160540185,0.02408431273036976,0.3752350247697653,0.3752350247697653,0.12617356969080362,0.0,4.038328311899761,5.048731758083136,1.060611215884478,4.064472245138063,5.049830765028958,1.1598808377569299,24663.34728195126,20963.845189658572,0.85,1.0674083369307286,0.6629390863373267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266141964739587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.583773827566,1525.9760508521342,0.3752350247697653,0.12617356969080362,6.112871282664199,3.5062303563326904
2800.0,-30.058012263309,5.043277127749147,34.99657376782776,24.152083228714787,5.064086723573759,-26.54584339098792,-40.06082264296708,1.5519178512526643,-0.8690373884082874,-4.939784494692551,39.99404917549219,42194.643121764326,25743.834475501466,25743.834475501466,67938.4775972658,77280.50464132219,77280.50464132219,25743.834475501466,103024.33911682366,103024.33911682366,103024.33911682366,127688.08208911466,127688.08208911466,0.0,0.0,91500.02646602421,56414.16494646613,38984.29057728675,24663.742972291,63648.033549577754,20964.181526447348,1525.9961786963877,0.0,0.8872460318424646,2.835307847763779,0.0014959128700940735,0.0,-0.8690373884082874,355489.1489323129,1554276.661577341,4.3722197041611635,1554276.661577341,4.3722197041611635,0.85,0.09570900031626964,4.028046144702076,101325.0,128371.1033672261,1.2669242868712174,1.0,0.0,4.028046144703993,1.2844929639282494,1.2847838112940986,3.135903627205138,22715.73442284678,2316.3602680677686,19308.376410421304,1968.9064471987178,0.85,0.8500000946921416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.457507588168,4632.441516551485,5.551282018946246,5.043277127749147,-2.262321329966442,7.30559845771559,3.506318591868825,3.5,1.0018053119625214,0.6,0.00022641791974915457,0.9758264780122007,0.0002320268253126082,198.97192560964314,0.0,0.0,0.0,0.001396176879668034,7.831463931028105e-05,0.00014810328043887353,0.0005965668477895348,0.09570900031620998,0.0716257947561308,0.024083205560079177,0.09570900030403831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536091.854842225,579.6197056739742,0.0,0.09570900031620998,0.07162579475617545,0.024083205560094193,0.37523524660177504,0.37523524660177504,0.12616773276510548,0.0,4.044790056911495,5.048942586701287,1.0851833071478154,4.070747106284273,5.050039299118964,1.1837392314865838,24663.742972291,20964.181526447348,0.85,1.0674089018688386,0.6629371053372355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661417089482696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.58812318915,1525.9961786963877,0.37523524660177504,0.12616773276510548,6.112871282664199,3.506318591868825
2801.0,-30.057698628625122,5.043325948697347,34.996606905775664,24.152250377833866,5.0642301059308155,-26.545546781329588,-40.0605411856435,1.5520782586352182,-0.8626764956660509,-4.939653568943339,39.99411275418165,42194.74469640317,25744.14148621606,25744.14148621606,67938.88618261923,77280.60086286945,77280.60086286945,25744.14148621606,103024.74234908551,103024.74234908551,103024.74234908551,127688.87910976485,127688.87910976485,0.0,0.0,91500.053759302,56414.19759283561,38984.2846294071,24664.13676067934,63648.42139008644,20964.516246577437,1526.0162474305757,0.0,0.8872464663357211,2.835238451477914,0.0014959128700940735,0.0,-0.8626764956660509,355490.9621299837,1554279.4025671536,4.372205113892145,1554279.4025671536,4.372205113892145,0.85,0.09570796329643377,4.028046144702076,101325.0,128371.09173092256,1.2669241720298303,1.0,0.0,4.028046144702035,1.2844922138714765,1.2847830610674906,3.13590545836124,22715.741198657386,2316.3609590081614,19308.3769382651,1968.9065010238055,0.85,0.8499998643850689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.526977362551,4632.441516551485,5.551265062582393,5.043325948697347,-2.262177235966289,7.305503184663635,3.50640613422632,3.5,1.0018303240646629,0.6,0.00022641791974915457,0.9757946092366673,0.00023203440314788584,198.97166889852298,0.0,0.0,0.0,0.001396176879668034,7.831713504495128e-05,0.00014810078470420328,0.0005965567948551182,0.09570796329644622,0.07162585864224506,0.02408210465420116,0.09570796328434125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536092.1689619942,579.6196029199845,0.0,0.09570796329644622,0.07162585864223574,0.024082104654198033,0.37523546934549107,0.37523546934549107,0.12616192767222753,0.0,4.051206024831231,5.049153978281993,1.1095789520755943,4.076977073277305,5.050248370932707,1.2074244471849056,24664.13676067934,20964.516246577437,0.85,1.0674088170425708,0.6629346616124435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661414654597194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.592472404318,1526.0162474305757,0.37523546934549107,0.12616192767222753,6.112871282664199,3.50640613422632
2802.0,-30.057385595303316,5.043372248600522,34.99663993842328,24.15241546640175,5.064371223482286,-26.545250939417105,-40.06026360495014,1.552236567596112,-0.8563622564743127,-4.939525006229479,39.99417596295067,42194.85998601359,25744.44401161889,25744.44401161889,67939.30399763248,77280.69784856541,77280.69784856541,25744.44401161889,103025.1418601843,103025.1418601843,103025.1418601843,127689.67050337649,127689.67050337649,0.0,0.0,91500.08114309939,56414.24328054781,38984.26429172398,24664.528643192192,63648.79293491617,20964.849346713363,1526.0362560817316,0.0,0.8872468901769064,2.835169405248227,0.0014959128700940735,0.0,-0.8563622564743127,355492.7426087267,1554282.1276124064,4.372190881328702,1554282.1276124064,4.372190881328702,0.85,0.09570693311237671,4.028046144702076,101325.0,128371.08777791995,1.2669241330167278,1.0,0.0,4.028046144700698,1.284491473627676,1.284782320656077,3.135907265562472,22715.74799694033,2316.3616522400953,19308.388561677308,1968.9076862819932,0.85,0.8500001216899408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.595901945996,4632.441516551485,5.551247792162353,5.043372248600522,-2.262035824526412,7.305408073126934,3.5064929904252753,3.5,1.0018551401215072,0.6,0.00022641791974915457,0.9757628026856574,0.00023204196668080536,198.97141268028034,0.0,0.0,0.0,0.001396176879668034,7.831959647683425e-05,0.0001480983232723203,0.0005965468800939116,0.09570693311225567,0.07162592323899938,0.02408100987325628,0.09570693310162601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536092.4812541615,579.6195007638161,0.0,0.09570693311225567,0.07162592323908998,0.024081009873286742,0.3752356929932776,0.3752356929932776,0.1261561537225889,0.0,4.057576503491305,5.049365882887855,1.133799327161796,4.083162749755161,5.050457836980684,1.2309391775658014,24664.528643192192,20964.849346713363,0.85,1.0674091505097913,0.6629326031235153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266141234095674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.596821810374,1526.0362560817316,0.3752356929932776,0.1261561537225889,6.112871282664199,3.5064929904252753
2803.0,-30.05707318822846,5.043416064302431,34.99667286027769,24.15257845949384,5.064510105516692,-26.544955884649596,-40.059986094105966,1.552392801937874,-0.8500939732791721,-4.939398778376578,39.99423880112471,42194.973217654086,25744.74211577102,25744.74211577102,67939.7153334251,77280.79556120021,77280.79556120021,25744.74211577102,103025.53767697123,103025.53767697123,103025.53767697123,127690.45631938532,127690.45631938532,0.0,0.0,91500.10860241752,56414.286258871376,38984.2470483846,24664.918642414097,63649.16569079869,20965.180846051982,1526.0562055001199,0.0,0.8872473035114719,2.835100702971021,0.0014959128700940735,0.0,-0.8500939732791721,355494.49075814977,1554284.8366832722,4.372177001585896,1554284.8366832722,4.372177001585896,0.85,0.09570590963117173,4.028046144702076,101325.0,128371.07825730799,1.2669240390555934,1.0,0.0,4.028046144699676,1.2844907430855141,1.2847815899484987,3.1359090490805595,22715.754813971995,2316.3623473838666,19308.393283901372,1968.9081678148373,0.85,0.8500000744868569,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.664286918619,4632.441516551485,5.551230214827922,5.043416064302431,-2.2618970623058985,7.305313126608329,3.506579167477229,3.5,1.001879762136351,0.6,0.00022641791974915457,0.9757310608810372,0.0002320495153087679,198.97115697527968,0.0,0.0,0.0,0.001396176879668034,7.832205736082621e-05,0.00014809586238832836,0.0005965369675396353,0.09570590963116031,0.07162598853225825,0.02407992109890206,0.0957059096196509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536092.7917153969,579.6193992065544,0.0,0.09570590963116031,0.07162598853226679,0.024079921098904937,0.3752359175363717,0.3752359175363717,0.12615041031826793,0.0,4.063901861893896,5.049578239574259,1.1578459630673592,4.089304805097413,5.050667564906178,1.2542863450685218,24664.918642414097,20965.180846051982,0.85,1.0674093618676712,0.6629304997120161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661410146789922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.601169623635,1526.0562055001199,0.3752359175363717,0.12615041031826793,6.112871282664199,3.506579167477229
2804.0,-30.056761222306317,5.043457432531219,34.99670566629185,24.152739496808522,5.064646790649023,-26.544661446610718,-40.05970872296018,1.5525470149533847,-0.8438708246217743,-4.939274838092449,39.99430127070494,42195.085037212164,25745.035812545353,25745.035812545353,67940.12084975751,77280.89405385246,77280.89405385246,25745.035812545353,103025.92986639781,103025.92986639781,103025.92986639781,127691.23665204147,127691.23665204147,0.0,0.0,91500.13613090846,56414.32711426805,38984.232240711564,24665.306785643654,63649.53902635522,20965.510767797106,1526.0760963604996,0.0,0.8872477065725003,2.835032339153091,0.0014959128700940735,0.0,-0.8438708246217743,355496.2072338856,1554287.5298668102,4.372163466836157,1554287.5298668102,4.372163466836157,0.85,0.09570489273234681,4.028046144702076,101325.0,128371.07202158555,1.2669239775137977,1.0,0.0,4.0280461447005305,1.2844900219957645,1.2847808686954727,3.1359108095238737,22715.76164817646,2316.363044278776,19308.395544579835,1968.9083983398853,0.85,0.8499999182783221,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.732137781837,4632.441516551485,5.5512123269928315,5.043457432531219,-2.261760902044749,7.305218334575968,3.506664672294972,3.5,1.0019041920842777,0.6,0.00022641791974915457,0.9756993650107489,0.00023205705350301238,198.970901632018,0.0,0.0,0.0,0.001396176879668034,7.832451707744662e-05,0.00014809340267170796,0.0005965270596875853,0.09570489273231589,0.07162605450285837,0.024078838229457514,0.09570489272120908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536093.1003555834,579.6192982449716,0.0,0.09570489273231589,0.07162605450288151,0.024078838229465292,0.37523614296440794,0.37523614296440794,0.1261446969569409,0.0,4.0701825424091,5.04979106868177,1.1817204445571292,4.09540401347067,5.050877936337372,1.2774677850144371,24665.306785643654,20965.510767797106,0.85,1.0674094720721496,0.6629283681024075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661408070350617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.605515325522,1526.0760963604996,0.37523614296440794,0.1261446969569409,6.112871282664199,3.506664672294972
