time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2805.0,-30.056449907879575,5.043496389241032,34.99673835175502,24.15289847357201,5.064781305799957,-26.544367811926293,-40.05943149151278,1.5526992098466628,-0.8376923061238131,-4.939153169434776,39.99436337139306,42195.194706422306,25745.325194822526,25745.325194822526,67940.51990124483,77280.99325929534,77280.99325929534,25745.325194822526,103026.31845411786,103026.31845411786,103026.31845411786,127692.0115490592,127692.0115490592,0.0,0.0,91500.16375736674,56414.36520449359,38984.2206143035,24665.693094941333,63649.913709244836,20965.839130700133,1526.0959297192703,0.0,0.8872480994412738,2.834964308820103,0.0014959128700940735,0.0,-0.8376923061238131,355497.89225461695,1554290.207151656,4.372150274349398,1554290.207151656,4.372150274349398,0.85,0.09570388232479914,4.028046144702076,101325.0,128371.06016257766,1.2669238604744897,1.0,0.0,4.028046144704031,1.2844893103434132,1.2847801568819823,3.135912546928991,22715.76850670223,2316.363743653769,19308.399833700547,1968.9088357084781,0.85,0.8499998504564639,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.7994600577795,4632.441516551485,5.551194142081722,5.043496389241032,-2.2616273196217533,7.305123708862785,3.506749511817827,3.5,1.0019284319479504,0.6,0.00022641791974915457,0.9756677364398179,0.00023206457617974203,198.97064682265696,0.0,0.0,0.0,0.001396176879668034,7.832697562658872e-05,0.00014809094412256585,0.0005965171565381919,0.09570388232480688,0.07162612114266766,0.024077761182139227,0.09570388231415075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536093.407173248,579.6191978795501,0.0,0.09570388232480688,0.07162612114266186,0.024077761182137284,0.37523636927062914,0.37523636927062914,0.126139013217065,0.0,4.076419007828406,5.050004333142454,1.205424607722989,4.10146086331099,5.05108862541141,1.3004862837581186,24665.693094941333,20965.839130700133,0.85,1.0674094581117524,0.6629261887010801,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661406109898194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.60986260322,1526.0959297192703,0.37523636927062914,0.126139013217065,6.112871282664199,3.506749511817827
2806.0,-30.056139061042884,5.0435329700838,34.99677091234679,24.153055564407282,5.064913684137511,-26.544074811751393,-40.059158101771004,1.5528494348459365,-0.8315577810975014,-4.939033735206746,39.99442510513708,42195.31855133838,25745.61029886777,25745.61029886777,67940.92885020615,77281.09320330173,77281.09320330173,25745.61029886777,103026.7035021695,103026.7035021695,103026.7035021695,127692.78109515095,127692.78109515095,0.0,0.0,91500.19144659127,56414.41679462747,38984.19405773756,24666.077592981448,63650.271650719005,20966.16595403423,1526.115706171041,0.0,0.887248482300599,2.834896607770467,0.0014959128700940735,0.0,-0.8315577810975014,355499.54633741634,1554292.8686190029,4.372137417986385,1554292.8686190029,4.372137417986385,0.85,0.09570287832459477,4.028046144702076,101325.0,128371.05576416629,1.2669238170655444,1.0,0.0,4.028046144700721,1.2844886079029174,1.2847794542824331,3.135914261846469,22715.775380810304,2316.364444617714,19308.410595996636,1968.9099331572593,0.85,0.8500000670154486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.866259131539,4632.441516551485,5.551175661475144,5.0435329700838,-2.2614962755125876,7.305029245596387,3.5068336928128394,3.5,1.0019524836608114,0.6,0.00022641791974915457,0.9756361564780317,0.00023207208778168402,198.97039239666725,0.0,0.0,0.0,0.001396176879668034,7.83294001765146e-05,0.00014808851957263998,0.0005965073903392104,0.09570287832453894,0.07162618843706918,0.024076689887469756,0.0957028783143863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536093.7121780149,579.6190981071373,0.0,0.09570287832453894,0.07162618843711097,0.024076689887483804,0.37523659644769586,0.37523659644769586,0.12613335875802606,0.0,4.082611739997162,5.050218037705179,1.2289602447235666,4.107475954109248,5.05129984393443,1.3233434950026322,24666.077592981448,20966.16595403423,0.85,1.0674098804013303,0.6629244064013626,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661404263728713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.614207228162,1526.115706171041,0.37523659644769586,0.12613335875802606,6.112871282664199,3.5068336928128394
2807.0,-30.055828962864346,5.043567209852192,34.99680334403016,24.153210629615955,5.065043920244997,-26.54378269959853,-40.058881079871185,1.5529976569792,-0.8254668985006219,-4.938916525062238,39.994486471551184,42195.42421993071,25745.89122779292,25745.89122779292,67941.31544772364,77281.19380440401,77281.19380440401,25745.89122779292,103027.08503219693,103027.08503219693,103027.08503219693,127693.54532886884,127693.54532886884,0.0,0.0,91500.21922867616,56414.44964420295,38984.18842719245,24666.460296671918,63650.64872386437,20966.49125217113,1526.1354265676848,0.0,0.8872488552037089,2.8348292324208715,0.0014959128700940735,0.0,-0.8254668985006219,355501.1696235733,1554295.5142537588,4.372124895958973,1554295.5142537588,4.372124895958973,0.85,0.09570188067132498,4.028046144702076,101325.0,128371.05041926133,1.2669237643154339,1.0,0.0,4.028046144704742,1.2844879148284216,1.2847787610510046,3.13591595389991,22715.782277971826,2316.3651479324567,19308.4188781926,1968.9107777062095,0.85,0.8500001735320624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.932540363086,4632.441516551485,5.551156900996531,5.043567209852192,-2.261367750085075,7.304934959937267,3.50691722201581,3.5,1.0019763491473743,0.6,0.00022641791974915457,0.9756046536735291,0.00023207958151552833,198.97013858409744,0.0,0.0,0.0,0.001396176879668034,7.833185700891416e-05,0.00014808606274024043,0.0005964974941049352,0.09570188067136104,0.07162625638042011,0.024075624290940935,0.09570188066084018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536094.0153679767,579.6189989283628,0.0,0.09570188067136104,0.07162625638039312,0.024075624290931862,0.3752368244903148,0.3752368244903148,0.12612773330251142,0.0,4.088761202123976,5.050432113200998,1.2523292937326573,4.113449626561589,5.051511176623762,1.346041893859649,24666.460296671918,20966.49125217113,0.85,1.0674096306932153,0.6629221393011584,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661402530152555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.61855286286,1526.1354265676848,0.3752368244903148,0.12612773330251142,6.112871282664199,3.50691722201581
2808.0,-30.055519396994658,5.043599143182356,34.996835643044946,24.153363808896415,5.065172062405235,-26.543491275880466,-40.058607899676986,1.5531439412910533,-0.8194191912945712,-4.938801496573242,39.994547470623765,42195.54383497181,25746.168000380352,25746.168000380352,67941.71183535217,77281.2950834417,77281.2950834417,25746.168000380352,103027.46308382205,103027.46308382205,103027.46308382205,127694.30429261664,127694.30429261664,0.0,0.0,91500.24705659838,56414.49580812873,38984.16805385517,24666.84120879459,63651.00926264976,20966.8150274754,1526.1550902164831,0.0,0.8872492183661052,2.834762181433319,0.0014959128700940735,0.0,-0.8194191912945712,355502.7627006916,1554298.144054974,4.3721127010300735,1554298.144054974,4.3721127010300735,0.85,0.09570088929885393,4.028046144702076,101325.0,128371.04345974966,1.266923695630394,1.0,0.0,4.0280461447042155,1.2844872308157524,1.2847780768834547,3.135917623831841,22715.7891865129,2316.365852407591,19308.420121703046,1968.910904508986,0.85,0.8499999697640741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.998308953537,4632.441516551485,5.551137858476151,5.043599143182356,-2.2612417003527887,7.304840843535144,3.5070001059627476,3.5,1.0020000302750707,0.6,0.00022641791974915457,0.9755732060405844,0.00023208706260812934,198.96988520786346,0.0,0.0,0.0,0.001396176879668034,7.833427984003077e-05,0.00014808363990912382,0.0005964877348293967,0.09570088929886418,0.0716263249535859,0.024074564345278285,0.09570088928886926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536094.3167430739,579.6189003432427,0.0,0.09570088929886418,0.07162632495357822,0.024074564345275707,0.3752370533903485,0.3752370533903485,0.12612213663390276,0.0,4.094867837400784,5.05064653309023,1.2755334928033335,4.119382305278691,5.051722828130664,1.3685824745563195,24666.84120879459,20966.8150274754,0.85,1.0674098120737918,0.662920263539828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661400907520821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.622893861,1526.1550902164831,0.3752370533903485,0.12612213663390276,6.112871282664199,3.5070001059627476
2809.0,-30.05521043295697,5.043628804109702,34.99686780601926,24.15351503239947,5.065298116638325,-26.54320060264921,-40.05833485918117,1.5532882863305981,-0.8134141575989133,-4.9386886285569584,39.99460810614528,42195.661468645645,25746.4406887185,25746.4406887185,67942.10215736415,77281.39704401213,77281.39704401213,25746.4406887185,103027.83773273064,103027.83773273064,103027.83773273064,127695.05809435764,127695.05809435764,0.0,0.0,91500.27496420298,56414.53938883674,38984.150639295825,24667.220361626994,63651.37100092282,20967.137307382945,1526.1746985834275,0.0,0.8872495718819391,2.834695450514208,0.0014959128700940735,0.0,-0.8134141575989133,355504.3258626641,1554300.7581860984,4.372100830037565,1554300.7581860984,4.372100830037565,0.85,0.09569990416569327,4.028046144702076,101325.0,128371.03499698345,1.2669236121093852,1.0,0.0,4.028046144702309,1.2844865558716654,1.2847774017865403,3.135919271625699,22715.79611483586,2316.366558899916,19308.42331440258,1968.9112300737336,0.85,0.8499998510636438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.0635701122455,4632.441516551485,5.551118543227603,5.043628804109702,-2.2611180990332023,7.304746903142904,3.507082351200434,3.5,1.0020235289144097,0.6,0.00022641791974915457,0.9755418206357407,0.00023209452937814868,198.9696323248658,0.0,0.0,0.0,0.001396176879668034,7.833670150139302e-05,0.00014808121824776155,0.0005964779802656826,0.09569990416566747,0.07162639415078903,0.02407351001487844,0.09569990415632068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536094.6163220353,579.6188023456542,0.0,0.09569990416566747,0.07162639415080833,0.02407351001488493,0.3752372831399242,0.3752372831399242,0.1261165685732886,0.0,4.100932104274818,5.050861294493814,1.2985745729764062,4.125274470958061,5.051934849765814,1.3909669019359967,24667.220361626994,20967.137307382945,0.85,1.0674098780429901,0.6629183441788534,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266139939419205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.62723453183,1526.1746985834275,0.3752372831399242,0.1261165685732886,6.112871282664199,3.507082351200434
2810.0,-30.054901942008083,5.043656226354853,34.99689982984829,24.1536644398235,5.065422154772394,-26.542910556784,-40.05806188853455,1.5534307695483507,-0.8074513917500781,-4.9385778871253185,39.994668379150845,42195.77756741677,25746.70933058202,25746.70933058202,67942.4868979988,77281.49969453317,77281.49969453317,25746.70933058202,103028.20902511518,103028.20902511518,103028.20902511518,127695.8067882361,127695.8067882361,0.0,0.0,91500.30293714473,56414.58081002846,38984.135696795856,24667.597763120928,63651.73345991678,20967.458098652787,1526.1942514453372,0.0,0.8872499159187234,2.834629038122941,0.0014959128700940735,0.0,-0.8074513917500781,355505.85957644746,1554303.3566913698,4.372089277355876,1554303.3566913698,4.372089277355876,0.85,0.09569892522529931,4.028046144702076,101325.0,128371.02536501933,1.2669235170492903,1.0,0.0,4.028046144701349,1.2844858896339808,1.2847767353979997,3.1359208981656335,22715.80305937938,2316.367267046278,19308.42837844457,1968.9117464623057,0.85,0.8499998141369736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.128328950267,4632.441516551485,5.551098957283313,5.043656226354853,-2.2609969096808236,7.304653136035676,3.507163964152154,3.5,1.0020468469006154,0.6,0.00022641791974915457,0.9755104843751958,0.0002321019849357876,198.96937982972636,0.0,0.0,0.0,0.001396176879668034,7.833912261243145e-05,0.0001480787971367231,0.0005964682279186983,0.09569892522530038,0.0716264639581061,0.024072461267194287,0.09569892521595987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536094.914109973,579.6187049339202,0.0,0.09569892522530038,0.07162646395810529,0.024072461267194017,0.3752375137327986,0.3752375137327986,0.1261110289726563,0.0,4.106954438826847,5.051076412961038,1.3214541257501082,4.131126495375213,5.052147355377258,1.4131962322352365,24667.597763120928,20967.458098652787,0.85,1.067409844239105,0.6629163932194965,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266139798855324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.631573464816,1526.1942514453372,0.3752375137327986,0.1261110289726563,6.112871282664199,3.507163964152154
2811.0,-30.054594153964462,5.043681442619354,34.99693171179051,24.153811926394724,5.0655441311030645,-26.542621349687604,-40.05778905758632,1.553571326826225,-0.8015305217886635,-4.93846927226449,39.99472829401231,42195.89132922418,25746.974048259828,25746.974048259828,67942.865377484,77281.60298323566,77281.60298323566,25746.974048259828,103028.57703149549,103028.57703149549,103028.57703149549,127696.55048585567,127696.55048585567,0.0,0.0,91500.33099820476,56414.61934419327,38984.12406001277,24667.973454360177,63652.097514372945,20967.77743620615,1526.213751227316,0.0,0.8872502504617579,2.8345629392280487,0.0014959128700940735,0.0,-0.8015305217886635,355507.3638446518,1554305.9397599925,4.372078043478129,1554305.9397599925,4.372078043478129,0.85,0.09569795245884599,4.028046144702076,101325.0,128371.0230822995,1.2669234945205972,1.0,0.0,4.028046144703429,1.2844852324024814,1.2847760780176836,3.135922502719693,22715.810025799085,2316.3679774233897,19308.435378275015,1968.912460246365,0.85,0.8499998616094164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.192590548014,4632.441516551485,5.5510791209335615,5.043681442619354,-2.2608781209271576,7.304559563546512,3.507244951202957,3.5,1.0020699860579876,0.6,0.00022641791974915457,0.9754792205972677,0.00023210942372562597,198.96912791054282,0.0,0.0,0.0,0.001396176879668034,7.834154255354177e-05,0.00014807637719561282,0.0005964584802842386,0.09569795245895384,0.07162653437994579,0.024071418079008044,0.09569795244909315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536095.2101284862,579.6186081009807,0.0,0.09569795245895384,0.07162653437986508,0.024071418078980913,0.3752377451651482,0.3752377451651482,0.12610551770140072,0.0,4.112935277036968,5.051291854077419,1.344173890091497,4.136938750475849,5.052360045592081,1.4352727331128676,24667.973454360177,20967.77743620615,0.85,1.0674096853154318,0.6629143889515369,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661396689006317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.63591321906,1526.213751227316,0.3752377451651482,0.12610551770140072,6.112871282664199,3.507244951202957
2812.0,-30.05428701650542,5.043704485364894,34.996963449148964,24.15395756196233,5.065664120460043,-26.542332926856677,-40.0575201381929,1.553710030811229,-0.7956514146966924,-4.93836274852444,39.994787846545194,42196.01861687394,25747.23487053521,25747.23487053521,67943.25348740915,77281.70686197316,77281.70686197316,25747.23487053521,103028.94173250836,103028.94173250836,103028.94173250836,127697.28914077552,127697.28914077552,0.0,0.0,91500.3591080737,56414.67086297404,38984.098050110726,24668.347408267156,63652.445458377886,20968.09529702708,1526.2331956430103,0.0,0.8872505757052922,2.8344971561079717,0.0014959128700940735,0.0,-0.7956514146966924,355508.83915592526,1554308.5072116961,4.372067121880985,1554308.5072116961,4.372067121880985,0.8499999999999999,0.09569698581919024,4.028046144702076,101325.0,128371.01963038172,1.2669234604528175,1.0,0.0,4.028046144700846,1.28448458383745,1.2847754293057976,3.1359240861171913,22715.81700433605,2316.3686890361187,19308.444240875397,1968.9133639800948,0.85,0.849999990631627,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.2563597862745,4632.441516551485,5.551059034546683,5.043704485364894,-2.2607616956382253,7.30446618100312,3.5073253184866733,3.5,1.0020929481390495,0.6,0.00022641791974915457,0.9754480239802783,0.00023211684701073557,198.96887652448743,0.0,0.0,0.0,0.001396176879668034,7.834392786778679e-05,0.0001480739918813678,0.00059644887212839,0.09569698581917432,0.07162660539580584,0.024070380423368478,0.09569698581091696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536095.5043569009,579.6185118535973,0.0,0.09569698581917432,0.07162660539581776,0.02407038042337248,0.3752379774320642,0.3752379774320642,0.12610003465285013,0.0,4.118874973634888,5.051507543069249,1.3667354060891626,4.142711333827776,5.052572752261767,1.4571972129888877,24668.347408267156,20968.09529702708,0.85,1.0674099478524672,0.6629127649850589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661395494001508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.6402491748,1526.2331956430103,0.3752379774320642,0.12610003465285013,6.112871282664199,3.5073253184866733
2813.0,-30.053980440716757,5.043725386482572,34.996995039683945,24.154101346526318,5.065782104272091,-26.542045210038413,-40.057247516792245,1.5538468735937045,-0.7898134789348319,-4.938258296454113,39.99484704467358,42196.128374678265,25747.491865878535,25747.491865878535,67943.6202405568,77281.81138226998,77281.81138226998,25747.491865878535,103029.30324814851,103029.30324814851,103029.30324814851,127698.02292401763,127698.02292401763,0.0,0.0,91500.38727511081,56414.70426751897,38984.0922306576,24668.71967586912,63652.811906526724,20968.411724488753,1526.2525872440583,0.0,0.8872508917201076,2.8344316830825558,0.0014959128700940735,0.0,-0.7898134789348319,355510.2857806395,1554311.0593857407,4.3720565101871545,1554311.0593857407,4.3720565101871545,0.85,0.09569602528719234,4.028046144702076,101325.0,128371.00977571323,1.2669233631948011,1.0,0.0,4.028046144701227,1.284483943975844,1.284774789299308,3.1359256482678366,22715.823997065556,2316.3694020960834,19308.44598777956,1968.9135421147446,0.85,0.8499998058742592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.319641531378,4632.441516551485,5.55103870706457,5.043725386482572,-2.2606476085480356,7.304372995030608,3.5074050721192767,3.5,1.002115734891222,0.6,0.00022641791974915457,0.9754168854866161,0.00023212425693881563,198.96862559878178,0.0,0.0,0.0,0.001396176879668034,7.834634608736215e-05,0.00014807157366179244,0.0005964391314283525,0.09569602528727816,0.07162667700537896,0.024069348281899196,0.09569602527796853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536095.7968343642,579.6184161789635,0.0,0.09569602528727816,0.07162667700531473,0.024069348281877616,0.3752382105252986,0.3752382105252986,0.12609457972857357,0.0,4.1247739328348985,5.051723484421359,1.389140177656941,4.148444817519305,5.052785766001932,1.478971001772777,24668.71967586912,20968.411724488753,0.85,1.067409564566151,0.6629106729274222,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661394402000408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.644582356763,1526.2525872440583,0.3752382105252986,0.12609457972857357,6.112871282664199,3.5074050721192767
2814.0,-30.053674389892162,5.043744177720312,34.99702648130225,24.154243349935882,5.065898126521361,-26.541758161889643,-40.05698257880283,1.5539818985188314,-0.7840164151415934,-4.938155877133024,39.994905888185755,42196.26778082886,25747.745051471265,25747.745051471265,67944.01283230013,77281.91655352284,77281.91655352284,25747.745051471265,103029.66160499411,103029.66160499411,103029.66160499411,127698.75185572114,127698.75185572114,0.0,0.0,91500.41551129195,56414.76673859795,38984.05419188223,24669.090250727037,63653.144442609264,20968.72671311798,1526.271924841934,0.0,0.88725119870396,2.834366520635111,0.0014959128700940735,0.0,-0.7840164151415934,355511.70425662666,1554313.5962748479,4.372046201755609,1554313.5962748479,4.372046201755609,0.85,0.09569507082255596,4.028046144702076,101325.0,128371.00760434556,1.2669233417650685,1.0,0.0,4.02804614470276,1.2844833126149617,1.284774157795467,3.1359271896664396,22715.831006960707,2316.370116906457,19308.454055045113,1968.9143647468925,0.85,0.8499998987106618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.382440555731,4632.441516551485,5.551018136483458,5.043744177720312,-2.2605358202298538,7.304279997950165,3.507484218098718,3.5,1.0021383480282051,0.6,0.00022641791974915457,0.9753858013823146,0.00023213165439590734,198.9683751033793,0.0,0.0,0.0,0.001396176879668034,7.834869621928748e-05,0.0001480692235298671,0.0005964296649885111,0.09569507082259446,0.07162674919122573,0.02406832163136873,0.09569507081404291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536096.0875598321,579.6183210774204,0.0,0.09569507082259446,0.07162674919119692,0.024068321631359045,0.37523844443869014,0.37523844443869014,0.12608915283556482,0.0,4.130632522675057,5.051939700880325,1.411389514584414,4.154139461991406,5.052999219943615,1.500594667638154,24669.090250727037,20968.72671311798,0.85,1.0674101558888356,0.6629093998470683,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266139341149166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.648914524514,1526.271924841934,0.37523844443869014,0.12608915283556482,6.112871282664199,3.507484218098718
2815.0,-30.053369066605843,5.043760889856578,34.99705777212168,24.154383537266426,5.066012199027436,-26.541471963459212,-40.056710166949756,1.5541150958807917,-0.778260009801329,-4.938055491027805,39.994964379041356,42196.37338876242,25747.994543648074,25747.994543648074,67944.36793241049,77282.02229460033,77282.02229460033,25747.994543648074,103030.01683824841,103030.01683824841,103030.01683824841,127699.47599315138,127699.47599315138,0.0,0.0,91500.44382263446,56414.79491679641,38984.05433982006,24669.45915490297,63653.513494723025,20969.040281667523,1526.2912097600206,0.0,0.8872514966477946,2.83430166577981,0.0014959128700940735,0.0,-0.778260009801329,355513.0945781397,1554316.1179639923,4.372036196889964,1554316.1179639923,4.372036196889964,0.85,0.09569412240882819,4.028046144702076,101325.0,128370.99947563595,1.266923261540942,1.0,0.0,4.0280461447026115,1.2844826898001611,1.2847735348396425,3.135928710202203,22715.83803551537,2316.370833619572,19308.459466011212,1968.9149165118786,0.85,0.8499998739127806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.44476163937,4632.441516551485,5.550997342166888,5.043760889856578,-2.2604263203349597,7.304187210191538,3.507562762432907,3.5,1.002160789266545,0.6,0.00022641791974915457,0.9753547922352753,0.0002321390344843233,198.9681252040782,0.0,0.0,0.0,0.001396176879668034,7.835111271606427e-05,0.0001480668070330903,0.0005964199312279855,0.09569412240884438,0.0716268219552161,0.02406730045362829,0.09569412240099537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536096.3765429846,579.618226545806,0.0,0.09569412240884438,0.07162682195520396,0.024067300453624218,0.37523867916885817,0.37523867916885817,0.1260837538743832,0.0,4.1364510952078035,5.052156136029112,1.4334848965758056,4.1597954812264675,5.053212665866795,1.5220702992886572,24669.45915490297,20969.040281667523,0.85,1.0674095458696586,0.6629072155185992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661392520970682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.653246394675,1526.2912097600206,0.37523867916885817,0.1260837538743832,6.112871282664199,3.507562762432907
2816.0,-30.05306425030954,5.043775553496958,34.9970889105017,24.154521978367143,5.066124349811938,-26.541186413527683,-40.05644543850792,1.5542465130300518,-0.772543831670248,-4.93795710227003,39.995022520514816,42196.508705597465,25748.24036315437,25748.24036315437,67944.74906875184,77282.12864978828,77282.12864978828,25748.24036315437,103030.36901294265,103030.36901294265,103030.36901294265,127700.1954151707,127700.1954151707,0.0,0.0,91500.472175168,56414.852230977165,38984.022160212044,24669.826402228053,63653.84856244009,20969.352441893843,1526.3104420378254,0.0,0.8872517857212163,2.834237116879978,0.0014959128700940735,0.0,-0.772543831670248,355514.4572398364,1554318.6245930425,4.372026489894535,1554318.6245930425,4.372026489894535,0.85,0.09569318001245905,4.028046144702076,101325.0,128370.99852914235,1.2669232521997764,1.0,0.0,4.028046144701858,1.2844820753100121,1.2847729202103548,3.1359302104156646,22715.84507429609,2316.3715513754532,19308.47115950142,1968.9161089160336,0.85,0.8500001253023929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.506609371997,4632.441516551485,5.550976323097317,5.043775553496958,-2.2603190720691853,7.304094625566143,3.5076407108902146,3.5,1.0021830602543471,0.6,0.00022641791974915457,0.9753238356397489,0.00023214640253371762,198.96787572036172,0.0,0.0,0.0,0.001396176879668034,7.835346112125664e-05,0.00014806445862789792,0.0005964104717435042,0.0956931800124542,0.07162689528528952,0.02406628472716467,0.09569318000499324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536096.6637999993,579.6181325788236,0.0,0.0956931800124542,0.07162689528529316,0.024066284727165887,0.3752389147098589,0.3752389147098589,0.12607838275162178,0.0,4.142229997376035,5.052372791093092,1.4554276159003052,4.1654132705997995,5.053426405047787,1.5433985045513055,24669.826402228053,20969.352441893843,0.85,1.0674099147689817,0.6629058518622886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661391728978861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.657573891516,1526.3104420378254,0.3752389147098589,0.12607838275162178,6.112871282664199,3.5076407108902146
2817.0,-30.052760054274085,5.043788198655984,34.99711989500296,24.154658673238032,5.06623460903245,-26.54090161092844,-40.05617700805885,1.5543761656867947,-0.7668675770232767,-4.937860695038813,39.99508031518495,42196.626280451375,25748.482580916814,25748.482580916814,67945.1088613682,77282.23559442401,77282.23559442401,25748.482580916814,103030.71817534082,103030.71817534082,103030.71817534082,127700.91018560562,127700.91018560562,0.0,0.0,91500.50060268237,56414.891288709616,38984.01034885861,24670.1920102648,63654.20235912341,20969.66320872508,1526.3296223691636,0.0,0.8872520659958893,2.834172871672677,0.0014959128700940735,0.0,-0.7668675770232767,355515.7924623266,1554321.116272855,4.372017078362458,1554321.116272855,4.372017078362458,0.85,0.09569224360893533,4.028046144702076,101325.0,128370.99145827851,1.266923182415776,1.0,0.0,4.028046144702324,1.2844814690709856,1.2847723138340577,3.13593169048628,22715.852131691496,2316.372271029505,19308.471146882897,1968.9161076293024,0.85,0.8499998606675702,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.567988342378,4632.441516551485,5.550955089076575,5.043788198655984,-2.26021405346734,7.304002252123324,3.507718069238156,3.5,1.0022051626394732,0.6,0.00022641791974915457,0.9752929430933965,0.00023215375580490816,198.96762674493527,0.0,0.0,0.0,0.001396176879668034,7.835584243338872e-05,0.00014806207731576584,0.0005964008797083513,0.09569224360893216,0.07162696917704463,0.024065274431887537,0.09569224360151075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536096.9493436152,579.6180391723083,0.0,0.09569224360893216,0.07162696917704699,0.024065274431888342,0.3752391510571573,0.3752391510571573,0.12607303936831604,0.0,4.147969571931981,5.052589652604183,1.4772189923693873,4.170993118015531,5.0536403266056595,1.5645806768812918,24670.1920102648,20969.66320872508,0.85,1.0674096342930575,0.6629040144496199,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661391034065759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.661901409097,1526.3296223691636,0.3752391510571573,0.12607303936831604,6.112871282664199,3.507718069238156
2818.0,-30.052456511520596,5.043798854742485,34.99715072437777,24.1547935520299,5.066342968770616,-26.540617586278955,-40.0559124891646,1.5545040435288935,-0.7612309500541414,-4.9377662550926456,39.99513776575577,42196.7573664597,25748.721269619917,25748.721269619917,67945.47863607961,77282.34310128228,77282.34310128228,25748.721269619917,103031.0643709022,103031.0643709022,103031.0643709022,127701.62036847339,127701.62036847339,0.0,0.0,91500.52908768423,56414.94335286118,38983.98414980339,24670.5559975712,63654.54014737459,20969.972597935517,1526.3487515399913,0.0,0.8872523375340613,2.8341089277986713,0.0014959128700940735,0.0,-0.7612309500541414,355517.1004422793,1554323.5931219717,4.372007960203105,1554323.5931219717,4.372007960203105,0.85,0.09569131317466921,4.028046144702076,101325.0,128370.98733824758,1.2669231417542322,1.0,0.0,4.028046144702618,1.284480871131323,1.2847717157590037,3.1359331502962147,22715.85920335871,2316.3729921388763,19308.481904570952,1968.9172046081947,0.85,0.8500000696304743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.628903038025,4632.441516551485,5.550933650406061,5.043798854742485,-2.260111243933728,7.303910098676212,3.5077948431169577,3.5,1.0022270980334165,0.6,0.00022641791974915457,0.9752621179430094,0.00023216109349833843,198.96737830482184,0.0,0.0,0.0,0.001396176879668034,7.835818911061582e-05,0.00014805973063853874,0.0005963914271841938,0.09569131317471229,0.07162704362705742,0.02406426954765487,0.09569131316752102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536097.2331871932,579.6179463218926,0.0,0.09569131317471229,0.07162704362702517,0.02406426954764404,0.3752393882064552,0.3752393882064552,0.12606772362358784,0.0,4.153670149897266,5.052806684392067,1.4988603672681506,4.176535305038499,5.053854300867727,1.5856182409839903,24670.5559975712,20969.972597935517,0.85,1.067409779078924,0.6629025560276566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661390434808972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.66622666133,1526.3487515399913,0.3752393882064552,0.12606772362358784,6.112871282664199,3.5077948431169577
2819.0,-30.052153649077706,5.043807550839582,34.997181397468566,24.15492671951654,5.0664494383485845,-26.540334362912013,-40.05564810996873,1.5546301521828656,-0.7556337141746781,-4.937673755795428,39.995194872357395,42196.88618425117,25748.956468348344,25748.956468348344,67945.84265259952,77282.45114982259,77282.45114982259,25748.956468348344,103031.40761817094,103031.40761817094,103031.40761817094,127702.32597917007,127702.32597917007,0.0,0.0,91500.55762459482,56414.99265902341,38983.96107285712,24670.918360999127,63654.879433856244,20970.280606849257,1526.367828811467,0.0,0.887252600470003,2.8340452851342977,0.0014959128700940735,0.0,-0.7556337141746781,355518.38154674094,1554326.0551439335,4.3719991309073345,1554326.0551439335,4.3719991309073345,0.85,0.09569038867499326,4.028046144702076,101325.0,128370.98605769746,1.266923129116185,1.0,0.0,4.028046144701138,1.284480281464692,1.2847711259588548,3.1359345899097004,22715.866287912755,2316.3737145623386,19308.485454077883,1968.9175665571713,0.85,0.8499999607918118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.6893578409135,4632.441516551485,5.550912010269481,5.043807550839582,-2.2600106139439298,7.303818164783512,3.5078710380341454,3.5,1.0022488680097559,0.6,0.00022641791974915457,0.9752313629264063,0.00023216841495923127,198.9671304221394,0.0,0.0,0.0,0.001396176879668034,7.836053461343227e-05,0.0001480573851357223,0.0005963819793906167,0.09569038867507804,0.07162711862340664,0.024063270051671398,0.09569038866764498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536097.515331375,579.6178540273623,0.0,0.09569038867507804,0.07162711862334317,0.02406327005165008,0.37523962615225703,0.37523962615225703,0.1260624354172107,0.0,4.159332033353792,5.053023841867059,1.5203529940127396,4.1820400416207235,5.054068273318819,1.6065121211054247,24670.918360999127,20970.280606849257,0.85,1.0674098082803223,0.6629010463855789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661389929814781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.67054896602,1526.367828811467,0.37523962615225703,0.1260624354172107,6.112871282664199,3.5078710380341454
2820.0,-30.051851355448242,5.043814315736788,34.99721191327572,24.155058210622542,5.06655408871689,-26.54005183339695,-40.055380028765626,1.554754566665605,-0.7500755315901984,-4.937583169425476,39.99525163727432,42196.99743584971,25749.18821233528,25749.18821233528,67946.185648185,77282.55974888425,77282.55974888425,25749.18821233528,103031.74796121953,103031.74796121953,103031.74796121953,127703.02707125795,127703.02707125795,0.0,0.0,91500.58620579097,56415.02389275657,38983.958125593774,24671.279110038424,63655.2372356322,20970.58724353266,1526.386854136441,0.0,0.8872528549376592,2.8339819423889128,0.0014959128700940735,0.0,-0.7500755315901984,355519.6361638773,1554328.5024384363,4.37199058597699,1554328.5024384363,4.37199058597699,0.85,0.09568947007695945,4.028046144702076,101325.0,128370.97865277702,1.2669230560353024,1.0,0.0,4.02804614470231,1.2844796997203023,1.2847705440827408,3.1359360101831038,22715.873383461098,2316.374438106907,19308.49070641945,1968.9181021469565,0.85,0.8499999265041472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.7493570937095,4632.441516551485,5.5508901710670955,5.043814315736788,-2.259912133278022,7.30372644901481,3.5079466594480073,3.5,1.0022704741280022,0.6,0.00022641791974915457,0.9752006667147906,0.00023217572288163055,198.96688300562747,0.0,0.0,0.0,0.001396176879668034,7.836291302576309e-05,0.0001480550067233915,0.000596372399035997,0.09568947007698927,0.07162719415591305,0.02406227592107623,0.09568947007042834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536097.7957874455,579.6177622850303,0.0,0.09568947007698927,0.07162719415589072,0.024062275921068733,0.3752398648875749,0.3752398648875749,0.12605717464504304,0.0,4.1649555257433235,5.0532411089272955,1.54169804890347,4.187507637835267,5.054282342953115,1.627263185923482,24671.279110038424,20970.58724353266,0.85,1.0674091967746349,0.6628990679847653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661389517704924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.674867759906,1526.386854136441,0.3752398648875749,0.12605717464504304,6.112871282664199,3.5079466594480073
2821.0,-30.051549699489488,5.04381917748375,34.99724227109438,24.155187990423315,5.066656904853635,-26.539770061211236,-40.05511963097376,1.5548772665754327,-0.7445559776288064,-4.937494489851801,39.99530806709377,42197.137933464255,25749.416590364483,25749.416590364483,67946.55452382873,77282.66889490049,77282.66889490049,25749.416590364483,103032.08548526498,103032.08548526498,103032.08548526498,127703.7237739618,127703.7237739618,0.0,0.0,91500.6148494865,56415.083888050474,38983.923290484476,24671.638288696824,63655.5615791813,20970.8925453923,1526.4058299486658,0.0,0.8872531009427131,2.833918894499667,0.0014959128700940735,0.0,-0.7445559776288064,355520.86437341484,1554330.9352878225,4.371982325220889,1554330.9352878225,4.371982325220889,0.85,0.09568855736517703,4.028046144702076,101325.0,128370.97826304435,1.26692305218894,1.0,0.0,4.028046144703156,1.2844791259935273,1.284769970226057,3.1359374108835256,22715.880494525492,2316.3751632336725,19308.502175309754,1968.9192716482953,0.85,0.8500001653012343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.808905107018,4632.441516551485,5.550868146781408,5.04381917748375,-2.259815787729574,7.303634965213325,3.5080217127767304,3.5,1.0022919179362086,0.6,0.00022641791974915457,0.9751700362939576,0.00023218301559965344,198.96663611163956,0.0,0.0,0.0,0.001396176879668034,7.836522333488475e-05,0.0001480526964142698,0.0005963630930042464,0.0956885573651958,0.07162727022873436,0.024061287136461443,0.09568855735873366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536098.0745879489,579.6176710842448,0.0,0.0956885573651958,0.07162727022872031,0.024061287136456725,0.3752401044059254,0.3752401044059254,0.12605194119596827,0.0,4.170540961329891,5.053458473881221,1.562896817295325,4.192938512223009,5.054496476114821,1.647873119882604,24671.638288696824,20970.8925453923,0.85,1.0674095528842338,0.6628978974755432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661389197115043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.679185253983,1526.4058299486658,0.3752401044059254,0.12605194119596827,6.112871282664199,3.5080217127767304
2822.0,-30.051248670586794,5.043822163909015,34.997272470268555,24.155316058918856,5.066757899461436,-26.539489035532224,-40.05485553117467,1.5549982644069318,-0.7390748155634128,-4.937407687435911,39.99536416182933,42197.260661059365,25749.641628968275,25749.641628968275,67946.90229002765,77282.77857553479,77282.77857553479,25749.641628968275,103032.42020450305,103032.42020450305,103032.42020450305,127704.41609504145,127704.41609504145,0.0,0.0,91500.64354418691,56415.125629711816,38983.908793861214,24671.995890538397,63655.90468439961,20971.196506957636,1526.4247552396587,0.0,0.8872533386361969,2.8338561417299766,0.0014959128700940735,0.0,-0.7390748155634128,355522.0665877635,1554333.3536936634,4.37197434356712,1554333.3536936634,4.37197434356712,0.85,0.09568765050130562,4.028046144702076,101325.0,128370.97169326535,1.2669229873502625,1.0,0.0,4.02804614470373,1.2844785602259225,1.2847694043303457,3.135938792153601,22715.887618252327,2316.3758896516474,19308.501875357866,1968.919241061715,0.85,0.8499998855357688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.868006052205,4632.441516551485,5.550845938141248,5.043822163909015,-2.259721546020837,7.303543709929851,3.508096203263292,3.5,1.0023132009323692,0.6,0.00022641791974915457,0.9751394705795059,0.00023219029336859776,198.9663897314841,0.0,0.0,0.0,0.001396176879668034,7.836756655338627e-05,0.0001480503531957683,0.0005963536544119952,0.0956876505013161,0.07162734682848497,0.024060303672831126,0.0956876504951356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536098.3517329537,579.6175804249909,0.0,0.0956876505013161,0.07162734682847713,0.024060303672828496,0.37524034470148565,0.37524034470148565,0.12604673496069016,0.0,4.176088640306318,5.053675918119723,1.5839504720221953,4.198332871872481,5.05471067012229,1.6683426866815125,24671.995890538397,20971.196506957636,0.85,1.0674092627683547,0.6628962524414613,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661388966715854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.68350004984,1526.4247552396587,0.37524034470148565,0.12604673496069016,6.112871282664199,3.508096203263292
2823.0,-30.050948336448926,5.043823302313607,34.99730251022949,24.155442451033764,5.066857107692971,-26.5392088137521,-40.05459160599855,1.5551175849961392,-0.7336318231803034,-4.9373227473663786,39.995419922709594,42197.38106350635,25749.863391448933,25749.863391448933,67947.24445495527,77282.88874946868,77282.88874946868,25749.863391448933,103032.75214091761,103032.75214091761,103032.75214091761,127705.10406355829,127705.10406355829,0.0,0.0,91500.67229034229,56415.16460437997,38983.89742884703,24672.351922640682,63656.24935148771,20971.49913424458,1526.4436301127398,0.0,0.8872535680887987,2.833793682776479,0.0014959128700940735,0.0,-0.7336318231803034,355523.24301180156,1554335.7577093018,4.371966638641698,1554335.7577093018,4.371966638641698,0.85,0.0956867494562843,4.028046144702076,101325.0,128370.96790729102,1.266922949985601,1.0,0.0,4.0280461447023,1.284478002301338,1.2847688462794304,3.1359401542768484,22715.89475475334,2316.376617372226,19308.51224764131,1968.9202987402741,0.85,0.8500000751060431,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.926664084571,4632.441516551485,5.550823553821005,5.043823302313607,-2.259629387873265,7.303452690186871,3.50817013613072,3.5,1.002334324608777,0.6,0.00022641791974915457,0.9751089764395818,0.00023219755455013342,198.96614392057404,0.0,0.0,0.0,0.001396176879668034,7.836990828726094e-05,0.00014804801146189363,0.0005963442217998894,0.09568674945631284,0.0716274239494231,0.024059325506889728,0.09568674945033726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536098.6272285288,579.6174903052798,0.0,0.09568674945631284,0.07162742394940175,0.02405932550688256,0.3752405857685336,0.3752405857685336,0.1260415558253993,0.0,4.18159884978985,5.053893393139674,1.6048602230414986,4.2036909241860485,5.054924729047116,1.6886732185031406,24672.351922640682,20971.49913424458,0.85,1.067408858473175,0.6628945546337023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661388825188546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.687812338874,1526.4436301127398,0.3752405857685336,0.1260415558253993,6.112871282664199,3.50817013613072
2824.0,-30.0506485934644,5.043822619658713,34.99733239061868,24.15556723661723,5.06695453328448,-26.5389293022821,-40.05433152252806,1.5552352421022326,-0.7282265764089288,-4.937239646700881,39.99547535472143,42197.51518763469,25750.08191858728,25750.08191858728,67947.59710622198,77282.99944587622,77282.99944587622,25750.08191858728,103033.0813644635,103033.0813644635,103033.0813644635,127705.78777546271,127705.78777546271,0.0,0.0,91500.70107654757,56415.216818306166,38983.87139804601,24672.70641099921,63656.57780904522,20971.800449349328,1526.4624555770442,0.0,0.8872537893987051,2.8337315146013684,0.0014959128700940735,0.0,-0.7282265764089288,355524.39396245836,1554338.147549618,4.371959207147256,1554338.147549618,4.371959207147256,0.85,0.09568585420211298,4.028046144702076,101325.0,128370.96679376913,1.2669229389959944,1.0,0.0,4.028046144701552,1.2844774521554172,1.2847682960089402,3.135941497410339,22715.90190119711,2316.377346106684,19308.51979870619,1968.9210687346028,0.85,0.850000140108399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.984883269742,4632.441516551485,5.550800997747074,5.043822619658713,-2.2595392871954063,7.30336190685412,3.5082435164892867,3.5,1.0023552904255104,0.6,0.00022641791974915457,0.975078543347446,0.00023220480164793856,198.96589859410375,0.0,0.0,0.0,0.001396176879668034,7.83722159980478e-05,0.00014804570375110678,0.0005963349262343514,0.09568585420217991,0.07162750158657724,0.024058352615602668,0.0956858541962161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536098.9010993115,579.6174007170538,0.0,0.09568585420217991,0.07162750158652714,0.024058352615585837,0.37524082759960187,0.37524082759960187,0.1260364036757098,0.0,4.187071896597672,5.054110894397581,1.6256272299074794,4.209013070291974,5.055138839726965,1.708865687925197,24672.70641099921,20971.800449349328,0.85,1.0674088907205914,0.6628932412015193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266138877123932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.69212074375,1526.4624555770442,0.37524082759960187,0.1260364036757098,6.112871282664199,3.5082435164892867
2825.0,-30.050349537579944,5.043820142468072,34.99736211112892,24.15569038074466,5.0670502089561955,-26.538650584181614,-40.054071543831355,1.5553512555578979,-0.7228588645415925,-4.937158367606002,39.9955304586418,42197.64701126889,25750.29726287695,25750.29726287695,67947.94427414585,77283.1106278408,77283.1106278408,25750.29726287695,103033.40789071775,103033.40789071775,103033.40789071775,127706.46724857873,127706.46724857873,0.0,0.0,91500.72991806269,56415.266301491014,38983.848462857415,24673.059357860977,63656.90782071839,20972.10045418183,1526.4812313858788,0.0,0.887254002654069,2.83366963642186,0.0014959128700940735,0.0,-0.7228588645415925,355525.51968761266,1554340.5232473402,4.371952046123392,1554340.5232473402,4.371952046123392,0.85,0.09568496470662141,4.028046144702076,101325.0,128370.95944452481,1.2669228664645922,1.0,0.0,4.028046144704339,1.2844769096954058,1.2847677534261,3.1359428217804752,22715.909061372062,2316.3780762413326,19308.52450861843,1968.9215490119898,0.85,0.8500000795236577,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.042667627879,4632.441516551485,5.550778276424878,5.043820142468072,-2.2594512217746106,7.303271364242683,3.5083163493922496,3.5,1.0023760998263571,0.6,0.00022641791974915457,0.9750481810380344,0.0002322120323409152,198.9656538305977,0.0,0.0,0.0,0.001396176879668034,7.83745228419664e-05,0.00014804339690718818,0.0005963256341605986,0.0956849647066779,0.07162757973225364,0.024057384974424247,0.09568496470098037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536099.173349142,579.6173116590572,0.0,0.0956849647066779,0.07162757973221137,0.024057384974410043,0.3752410701884616,0.3752410701884616,0.12603127839452344,0.0,4.192508066709252,5.05432838762448,1.6462526583129602,4.21429950306441,5.0553528390203155,1.728921275734308,24673.059357860977,20972.10045418183,0.85,1.0674088107690154,0.6628918754601341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661388803590472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.69642731699,1526.4812313858788,0.3752410701884616,0.12603127839452344,6.112871282664199,3.5083163493922496
