time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2826.0,-30.050051143524424,5.043815896800015,34.99739167160819,24.15581188341605,5.067144132330965,-26.538372636975513,-40.05381170483304,1.5554656257820814,-0.7175283489678463,-4.937078894214256,39.99558523837634,42197.77662307384,25750.509480166813,25750.509480166813,67948.28610324065,77283.22229145428,77283.22229145428,25750.509480166813,103033.7317716211,103033.7317716211,103033.7317716211,127707.14255660502,127707.14255660502,0.0,0.0,91500.75879965989,56415.313131279574,38983.82852042257,24673.410784983924,63657.23930540649,20972.399167236334,1526.4999584591824,0.0,0.8872542079212343,2.8336080455121597,0.0014959128700940735,0.0,-0.7175283489678463,355526.6204066035,1554342.8849707195,4.371945153342024,1554342.8849707195,4.371945153342024,0.85,0.09568408094331578,4.028046144702076,101325.0,128370.95899911608,1.2669228620687498,1.0,0.0,4.028046144702912,1.2844763749193258,1.2847672185289305,3.13594412739204,22715.916231497766,2316.3788073906753,19308.530870165097,1968.9221977092175,0.85,0.8500000912748567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.100021109893,4632.441516551485,5.550755397165607,5.043815896800015,-2.259365170996767,7.303181067796782,3.5083886398058377,3.5,1.0023967542302394,0.6,0.00022641791974915457,0.9750178869387109,0.00023221924723867867,198.96540960936838,0.0,0.0,0.0,0.001396176879668034,7.837682850903664e-05,0.00014804109124011793,0.0005963163468272453,0.09568408094334653,0.07162765838319167,0.024056422560154864,0.09568408093799978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536099.4439973112,579.617223124977,0.0,0.09568408094334653,0.07162765838316865,0.02405642256014713,0.37524131352806805,0.37524131352806805,0.12602617986371756,0.0,4.197907654125231,5.054545845713278,1.6667376854383633,4.21955054524642,5.055566724930202,1.7488412017496557,24673.410784983924,20972.399167236334,0.85,1.0674086222502854,0.6628904596478461,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661388920985048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.70073011676,1526.4999584591824,0.37524131352806805,0.12602617986371756,6.112871282664199,3.5083886398058377
2827.0,-30.049753400177906,5.043809908462426,34.99742107195709,24.155931779556,5.067236338308597,-26.538095447142727,-40.05355197060851,1.555578385273403,-0.712234768844155,-4.937001201131613,39.99563969515426,42197.90405985885,25750.718600510718,25750.718600510718,67948.62266036957,77283.3344293834,77283.3344293834,25750.718600510718,103034.05302989412,103034.05302989412,103034.05302989412,127707.81372333493,127707.81372333493,0.0,0.0,91500.78772372675,56415.35735420222,38983.811521693926,24673.760693440803,63657.57221513473,20972.696589424682,1526.5186363124687,0.0,0.887254405324138,2.8335467412954665,0.0014959128700940735,0.0,-0.712234768844155,355527.69646994415,1554345.232773881,4.371938524641169,1554345.232773881,4.371938524641169,0.85,0.09568320287632953,4.028046144702076,101325.0,128370.95699477669,1.266922842287458,1.0,0.0,4.0280461447005855,1.2844758476751994,1.2847666911654205,3.135945414616027,22715.92341216696,2316.3795396151554,19308.538850681263,1968.9230114953898,0.85,0.8500001739017725,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.156947590158,4632.441516551485,5.550732361811365,5.043809908462426,-2.2592811073830763,7.303091015845502,3.508460392600087,3.5,1.0024172550285964,0.6,0.00022641791974915457,0.9749876599137981,0.00023222644660874265,198.96516592131076,0.0,0.0,0.0,0.001396176879668034,7.837913330907213e-05,0.00014803878644008246,0.000596307062986348,0.09568320287637275,0.07162773752902396,0.024055465347348783,0.09568320287137987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536099.713049897,579.6171351128284,0.0,0.09568320287637275,0.07162773752899161,0.02405546534733792,0.3752415576111357,0.3752415576111357,0.126021107965824,0.0,4.203270937503589,5.054763245631648,1.6870834171739375,4.224766432287481,5.055780508951557,1.76862630386222,24673.760693440803,20972.696589424682,0.85,1.0674083270209076,0.6628889948433535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266138912218813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.70502962642,1526.5186363124687,0.3752415576111357,0.126021107965824,6.112871282664199,3.508460392600087
2828.0,-30.04945629664828,5.043802202799827,34.99745031222698,24.156050104089104,5.067326845180449,-26.537819003063913,-40.05329237608237,1.5556895515961295,-0.706977780919317,-4.936925273404497,39.995693833167316,42198.0293586658,25750.92467951179,25750.92467951179,67948.95403817759,77283.44703951472,77283.44703951472,25750.92467951179,103034.37171902652,103034.37171902652,103034.37171902652,127708.4808253811,127708.4808253811,0.0,0.0,91500.81669109403,56415.399010245346,38983.79742316521,24674.109106354586,63657.906529519794,20972.992740401398,1526.5372659600869,0.0,0.8872545949241135,2.8334857208918143,0.0014959128700940735,0.0,-0.706977780919317,355528.74808577064,1554347.5668358062,4.371932157961029,1554347.5668358062,4.371932157961029,0.85,0.09568233047960642,4.028046144702076,101325.0,128370.95281906973,1.2669228010764346,1.0,0.0,4.028046144701496,1.2844753278808811,1.2847661712534053,3.1359466836529433,22715.930603585886,2316.3802729358026,19308.53944609676,1968.9230722108732,0.85,0.8499999310197204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.213450917366,4632.441516551485,5.550709177742137,5.043802202799827,-2.2591990112316394,7.303001214031466,3.5085316126129142,3.5,1.0024376036036897,0.6,0.00022641791974915457,0.9749574988509119,0.00023223363071314543,198.96492275750634,0.0,0.0,0.0,0.001396176879668034,7.838143693207768e-05,0.0001480364828170769,0.0005962977838865817,0.0956823304796442,0.07162781716707749,0.024054513312566705,0.09568233047464558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536099.980527604,579.6170476158362,0.0,0.0956823304796442,0.07162781716704922,0.02405451331255721,0.3752418024304153,0.3752418024304153,0.12601606258035805,0.0,4.208598209396371,5.054980573985176,1.707290986638725,4.2299474924851665,5.0559941960570995,1.7882778049852845,24674.109106354586,20972.992740401398,0.85,1.067407926879718,0.6628874818416703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661389405976686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.70932604668,1526.5372659600869,0.3752418024304153,0.12601606258035805,6.112871282664199,3.5085316126129142
2829.0,-30.04915982222163,5.0437928048037675,34.99747939256623,24.156166857015364,5.067415673467764,-26.53754329302284,-40.053036623261846,1.5557991442689127,-0.7017570821163304,-4.936851091520692,39.99574765534444,42198.16823997721,25751.127759527208,25751.127759527208,67949.29599950442,77283.56011850406,77283.56011850406,25751.127759527208,103034.68787803127,103034.68787803127,103034.68787803127,127709.14391516746,127709.14391516746,0.0,0.0,91500.84570247623,56415.45382394926,38983.768753918856,24674.456037136188,63658.22479105504,20973.28763156576,1526.5558477561121,0.0,0.8872547768090744,2.833424982474414,0.0014959128700940735,0.0,-0.7017570821163304,355529.7755231969,1554349.8872846954,4.371926050349277,1554349.8872846954,4.371926050349277,0.85,0.09568146372282327,4.028046144702076,101325.0,128370.95126013909,1.2669227856909853,1.0,0.0,4.0280461447025875,1.2844748154450871,1.2847656587015805,3.135947934725607,22715.937805931928,2316.3810073707054,19308.550609625432,1968.9242105739916,0.85,0.8500001529579506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.269534863232,4632.441516551485,5.550685849574455,5.0437928048037675,-2.2591188596387104,7.302911664442478,3.5086023045854677,3.5,1.0024578013101337,0.6,0.00022641791974915457,0.9749274026559291,0.00023224079980964683,198.96468010918247,0.0,0.0,0.0,0.001396176879668034,7.838370652527665e-05,0.0001480342132238779,0.0005962886418604465,0.09568146372286729,0.07162789729158114,0.024053566431286144,0.09568146371835554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536100.2464449061,579.6169606292702,0.0,0.09568146372286729,0.0716278972915482,0.024053566431275077,0.37524204797925625,0.37524204797925625,0.12601104358681095,0.0,4.213889758750042,5.055197820694389,1.7273615039703714,4.235094009404349,5.056207798424907,1.80779673184918,24674.456037136188,20973.28763156576,0.85,1.0674079621688153,0.6628863493835081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661389771149643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.713619574046,1526.5558477561121,0.37524204797925625,0.12601104358681095,6.112871282664199,3.5086023045854677
2830.0,-30.048863960163132,5.043781739159551,34.997508313236004,24.15628203833478,5.067502818337299,-26.537268302451807,-40.05277720335869,1.5559071606260007,-0.6965723335457028,-4.93677863424854,39.995801165267586,42198.28939426596,25751.327877305943,25751.327877305943,67949.6172715719,77283.67367675778,77283.67367675778,25751.327877305943,103035.00155406373,103035.00155406373,103035.00155406373,127709.8030556135,127709.8030556135,0.0,0.0,91500.87475950479,56415.49047701318,38983.76031387956,24674.80150154978,63658.56181542934,20973.581276317313,1526.5743821483754,0.0,0.8872549510741463,2.83336452395502,0.0014959128700940735,0.0,-0.6965723335457028,355530.77907652454,1554352.194272716,4.3719201986114316,1554352.194272716,4.3719201986114316,0.85,0.09568060257555742,4.028046144702076,101325.0,128370.94752984085,1.2669227488758041,1.0,0.0,4.028046144702059,1.2844743103802643,1.284765153522396,3.1359491678035867,22715.945019610102,2316.3817429611645,19308.549877906215,1968.9241359593966,0.85,0.8499998508201015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.325203148312,4632.441516551485,5.5506623807769975,5.043781739159551,-2.25904062855061,7.302822367710162,3.508672473194656,3.5,1.0024778494841875,0.6,0.00022641791974915457,0.9748973696237009,0.00023224795430164025,198.96443796263893,0.0,0.0,0.0,0.001396176879668034,7.838600872284828e-05,0.00014803191102630628,0.0005962793685023938,0.09568060257561474,0.07162797789678968,0.024052624678825057,0.09568060257088572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536100.5108194996,579.616874147337,0.0,0.09568060257561474,0.07162797789674677,0.02405262467881065,0.37524229425167865,0.37524229425167865,0.1260060508640158,0.0,4.219145879623795,5.055414994541593,1.7472960449633206,4.240206300702823,5.056421403338504,1.8271840257098688,24674.80150154978,20973.581276317313,0.85,1.0674073578442438,0.6628847430863272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661390216522652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.717910401843,1526.5743821483754,0.37524229425167865,0.1260060508640158,6.112871282664199,3.508672473194656
2831.0,-30.04856878584474,5.043769030150807,34.997537074477734,24.156395717896544,5.06758832563226,-26.536994094622553,-40.052521660085745,1.5560136344101112,-0.691423383915037,-4.936707885313622,39.9958543628841,42198.42392325254,25751.52508104927,25751.52508104927,67949.94900430182,77283.78766631511,77283.78766631511,25751.52508104927,103035.31274736438,103035.31274736438,103035.31274736438,127710.45824317951,127710.45824317951,0.0,0.0,91500.90386320924,56415.540120147,38983.73749229138,24675.145495815137,63658.88298810652,20973.873671442867,1526.5928685694541,0.0,0.8872551178021606,2.8333043451621482,0.0014959128700940735,0.0,-0.691423383915037,355531.75897169556,1554354.4877998936,4.371914599965845,1554354.4877998936,4.371914599965845,0.85,0.09567974700450588,4.028046144702076,101325.0,128370.9421292598,1.2669226955762132,1.0,0.0,4.028046144702655,1.2844738125286206,1.284764655558024,3.1359503832720788,22715.952244876,2316.3824797332422,19308.55518985624,1968.924677627553,0.85,0.8499998143028162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.380459452713,4632.441516551485,5.550638777335166,5.043769030150807,-2.258964297669267,7.302733327820075,3.508742123066657,3.5,1.0024977494476164,0.6,0.00022641791974915457,0.9748674073986505,0.00023225509236515687,198.96419637955952,0.0,0.0,0.0,0.001396176879668034,7.838827657874754e-05,0.00014802964317040703,0.000596270233474182,0.09567974700456455,0.0716280589751381,0.024051688029426442,0.09567974700037507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536100.7736511216,579.6167881701272,0.0,0.09567974700456455,0.07162805897509418,0.024051688029411697,0.3752425412433771,0.3752425412433771,0.12600108428893592,0.0,4.224366836119486,5.05563205950051,1.767095699869003,4.245284501398601,5.056634786073801,1.8464408256738807,24675.145495815137,20973.873671442867,0.85,1.0674071836446928,0.6628835119701446,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661390740925884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.722198844338,1526.5928685694541,0.3752425412433771,0.12600108428893592,6.112871282664199,3.508742123066657
2832.0,-30.04827420712594,5.04375470165895,34.99756567671542,24.15650786077606,5.067672200427577,-26.53672058603621,-40.05226625651119,1.5561185793378676,-0.6863098255532805,-4.93663882905265,39.99590725399468,42198.556465051544,25751.719419022873,25751.719419022873,67950.27588407442,77283.90210956785,77283.90210956785,25751.719419022873,103035.62152859072,103035.62152859072,103035.62152859072,127711.10957988154,127711.10957988154,0.0,0.0,91500.93300099453,56415.587356478245,38983.71738279587,24675.48805129081,63659.205434086674,20974.164843597187,1526.6113084891708,0.0,0.8872552770513641,2.833244442428462,0.0014959128700940735,0.0,-0.6863098255532805,355532.71542444185,1554356.7681150737,4.3719092524564225,1554356.7681150737,4.3719092524564225,0.85,0.0956788969856705,4.028046144702076,101325.0,128370.94340980992,1.2669227082142602,1.0,0.0,4.028046144702282,1.284473321826003,1.2847641647442967,3.135951581287667,22715.959478602785,2316.3832173680908,19308.562038480675,1968.9253759928902,0.85,0.8499998451163071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.435307392872,4632.441516551485,5.550615045324133,5.04375470165895,-2.2588898472840295,7.30264454894298,3.508811258747619,3.5,1.0025175024993198,0.6,0.00022641791974915457,0.9748375066213603,0.0002322622162270766,198.9639552845287,0.0,0.0,0.0,0.001396176879668034,7.839054325548298e-05,0.0001480273764936716,0.0005962611031956965,0.09567889698570693,0.07162814052595254,0.024050756459754394,0.09567889698193881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536101.0349684344,579.616702688262,0.0,0.09567889698570693,0.07162814052592527,0.024050756459745234,0.375242788948673,0.375242788948673,0.12599614373863294,0.0,4.229552918061415,5.055849012850729,1.7867615632860634,4.25032900349936,5.056848076242318,1.8655682429163676,24675.48805129081,20974.164843597187,0.85,1.0674069118633716,0.6628822363914724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661391343208543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.72648337118,1526.6113084891708,0.375242788948673,0.12599614373863294,6.112871282664199,3.508811258747619
2833.0,-30.04798037531386,5.04373877711561,34.99759412037171,24.156618466973327,5.067754442439586,-26.536447912979853,-40.052014764491446,1.556221980105541,-0.6812314894045244,-4.936571452650288,39.995959839408286,42198.70217409433,25751.910945200765,25751.910945200765,67950.6131192951,77284.01696066889,77284.01696066889,25751.910945200765,103035.92790586966,103035.92790586966,103035.92790586966,127711.75707584337,127711.75707584337,0.0,0.0,91500.96218782404,56415.64740124938,38983.68309619407,24675.82916997372,63659.51226616779,20974.45479447766,1526.629701747745,0.0,0.8872554288841007,2.833184814940808,0.0014959128700940735,0.0,-0.6812314894045244,355533.6486126556,1554359.0352527148,4.371904153989507,1554359.0352527148,4.371904153989507,0.85,0.095678052488998,4.028046144702076,101325.0,128370.94307575336,1.2669227049173784,1.0,0.0,4.028046144703233,1.2844728383439523,1.2847636811527714,3.1359527616756484,22715.96672450526,2316.3839562445137,19308.574932369535,1968.926690803642,0.85,0.8500001415982029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.48975052088,4632.441516551485,5.550591192126154,5.04373877711561,-2.2588172599214116,7.3025560370370215,3.5088798847028264,3.5,1.0025371099150933,0.6,0.00022641791974915457,0.9748076826432356,0.00023226932222693611,198.96371480137847,0.0,0.0,0.0,0.001396176879668034,7.839277527683853e-05,0.00014802514447231603,0.0005962521125106804,0.09567805248902894,0.07162822254395515,0.0240498299450738,0.0956780524853734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536101.2947754301,579.6166177004353,0.0,0.09567805248902894,0.07162822254393197,0.024049829945066017,0.375243037362786,0.375243037362786,0.12599122909123775,0.0,4.234704389645913,5.056065808929816,1.8062947558897235,4.255339963245774,5.057061050750747,1.8845674970617665,24675.82916997372,20974.45479447766,0.85,1.0674070645591145,0.6628813302504843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661392022238904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.730765805318,1526.629701747745,0.375243037362786,0.12599122909123775,6.112871282664199,3.5088798847028264
2834.0,-30.047687276860348,5.04372127962836,34.99762240587122,24.156727571412944,5.0678350713315234,-26.536176061259923,-40.05175957046447,1.5563238557310772,-0.6761881788349342,-4.936505737988471,39.99601212002726,42198.829728114215,25752.099698470032,25752.099698470032,67950.92942658425,77284.13219226389,77284.13219226389,25752.099698470032,103036.23189073392,103036.23189073392,103036.23189073392,127712.4007429085,127712.4007429085,0.0,0.0,91500.99139895602,56415.68893480635,38983.66940461074,24676.16885217459,63659.838256785326,20974.7435243484,1526.6480479709899,0.0,0.8872555733887585,2.833125462132882,0.0014959128700940735,0.0,-0.6761881788349342,355534.55878647097,1554361.2892521329,4.371899301596896,1554361.2892521329,4.371899301596896,0.85,0.09567721348198252,4.028046144702076,101325.0,128370.94045897701,1.2669226790918038,1.0,0.0,4.028046144700155,1.284472361993528,1.2847632046944872,3.1359539246531267,22715.97397644104,2316.384695736163,19308.58037278335,1968.9272455714595,0.85,0.8500001097381283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.543792312586,4632.441516551485,5.550567221962542,5.04372127962836,-2.2587465143535654,7.302467793981926,3.508948005301684,3.5,1.0025565729433383,0.6,0.00022641791974915457,0.9747779340816665,0.0002322764106908737,198.96347491901594,0.0,0.0,0.0,0.001396176879668034,7.839504021400351e-05,0.00014802287953515108,0.0005962429892392651,0.09567721348206061,0.0716283050214852,0.0240489084605754,0.09567721347818021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536101.5530765685,579.6165332051901,0.0,0.09567721348206061,0.07162830502142674,0.024048908460555775,0.37524328647904714,0.37524328647904714,0.12598634022804842,0.0,4.239821495861861,5.056282387008025,1.8256963679608589,4.2603175591535205,5.057273598864924,1.9034395665264014,24676.16885217459,20974.7435243484,0.85,1.0674065672691455,0.6628799394352272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661392776906546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.735043095716,1526.6480479709899,0.37524328647904714,0.12598634022804842,6.112871282664199,3.508948005301684
2835.0,-30.04739481819212,5.043702232097205,34.997650533742764,24.15683517409491,5.067914120459364,-26.535904943301418,-40.051508287992306,1.5564242455686865,-0.6711795427172547,-4.936441661874331,39.9960640997358,42198.970821287,25752.285703738547,25752.285703738547,67951.25652502556,77284.24782888828,77284.24782888828,25752.285703738547,103036.53353262684,103036.53353262684,103036.53353262684,127713.04064680451,127713.04064680451,0.0,0.0,91501.0206346416,56415.74362704032,38983.641119556974,24676.507114177668,63660.14823373464,20975.031047051016,1526.6663475869634,0.0,0.8872557106693908,2.833066381998402,0.0014959128700940735,0.0,-0.6711795427172547,355535.4462683735,1554363.5302818883,4.371894691784367,1554363.5302818883,4.371894691784367,0.8499999999999999,0.09567637993398095,4.028046144702076,101325.0,128370.94023627264,1.2669226768938824,1.0,0.0,4.028046144701125,1.2844718925907022,1.2847627351853745,3.1359550706693553,22715.981234472485,2316.385435849397,19308.582813374793,1968.9274944425256,0.85,0.8499999455921887,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.5974361970875,4632.441516551485,5.550543136097337,5.043702232097205,-2.2586775857189343,7.302379817816139,3.50901562485489,3.5,1.0025758928156827,0.6,0.00022641791974915457,0.9747482514323522,0.0002322834838805228,198.96323556085335,0.0,0.0,0.0,0.001396176879668034,7.839727049385155e-05,0.000148020649255303,0.0005962340055691215,0.09567637993401047,0.07162838795181513,0.024047991982195344,0.09567637993119534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536101.8098910414,579.6164491962509,0.0,0.09567637993401047,0.07162838795179303,0.024047991982187926,0.37524353628833207,0.37524353628833207,0.12598147703179988,0.0,4.244904496405013,5.0564987304539954,1.84496741911272,4.265262119157057,5.057485889679299,1.9221851969768409,24676.507114177668,20975.031047051016,0.85,1.067406508001453,0.6628789280595018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661393606116411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.73931548889,1526.6663475869634,0.37524353628833207,0.12598147703179988,6.112871282664199,3.50901562485489
2836.0,-30.04710306742827,5.043681656953878,34.99767850461325,24.156941309943818,5.067991589145376,-26.535634620518604,-40.051253338437505,1.556523142235665,-0.6662052871935771,-4.936379213763472,39.99611578244854,42199.09384658811,25752.469017199204,25752.469017199204,67951.56286378732,77284.36385822119,77284.36385822119,25752.469017199204,103036.8328754204,103036.8328754204,103036.8328754204,127713.67685235542,127713.67685235542,0.0,0.0,91501.04990970547,56415.77989807228,38983.6333462591,24676.84397693503,63660.47732319413,20975.317380394776,1526.6846015788456,0.0,0.887255840765046,2.833007571781405,0.0014959128700940735,0.0,-0.6662052871935771,355536.3112025176,1554365.7585069262,4.371890323240547,1554365.7585069262,4.371890323240547,0.85,0.09567555182072798,4.028046144702076,101325.0,128370.93778652452,1.2669226527167483,1.0,0.0,4.028046144703271,1.2844714301699793,1.284762272659946,3.135956199640056,22715.988502279957,2316.386176959508,19308.59124798047,1968.9283545329413,0.85,0.8500000449481873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.650685584185,4632.441516551485,5.55051894256058,5.043681656953878,-2.2586104585462863,7.3022921155001645,3.5090827476490385,3.5,1.002595070756868,0.6,0.00022641791974915457,0.9747186416021542,0.00023229054014704112,198.96299678263767,0.0,0.0,0.0,0.001396176879668034,7.839953338116647e-05,0.0001480183863679881,0.0005962248905545968,0.09567555182072253,0.0716284713335615,0.02404708048716103,0.0956755518177081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536102.0652381845,579.6163656672859,0.0,0.09567555182072253,0.07162847133356558,0.0240470804871624,0.37524378678218706,0.37524378678218706,0.12597663938281622,0.0,4.249953660329652,5.056714819466777,1.8641089758455678,4.270173926569896,5.057697867151489,1.940805620180754,24676.84397693503,20975.317380394776,0.85,1.0674058021715425,0.6628774338644999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661394508783286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.74358483498,1526.6846015788456,0.37524378678218706,0.12597663938281622,6.112871282664199,3.5090827476490385
2837.0,-30.046812012312035,5.043659576368622,34.99770631910715,24.157045978959673,5.068067502917897,-26.535365079294113,-40.05100226551292,1.5566205698999909,-0.6612652016850689,-4.936318373993318,39.99616716934914,42199.23021391855,25752.649670230723,25752.649670230723,67951.87988414927,77284.48026287503,77284.48026287503,25752.649670230723,103037.12993310575,103037.12993310575,103037.12993310575,127714.3093744996,127714.3093744996,0.0,0.0,91501.07921226775,56415.82916331161,38983.61116550682,24677.179441393844,63660.79060690067,20975.602525184768,1526.7028095683186,0.0,0.8872559637711509,2.8329490309271668,0.0014959128700940735,0.0,-0.6612652016850689,355537.1538618895,1554367.9739823062,4.37188619276091,1554367.9739823062,4.37188619276091,0.85,0.09567472910917865,4.028046144702076,101325.0,128370.93349946535,1.266922610406764,1.0,0.0,4.028046144701366,1.2844709746183398,1.284761817005156,3.1359573118411226,22715.99577691417,2316.386918765753,19308.596665892648,1968.9289070062305,0.85,0.8500000112482679,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.703543801724,4632.441516551485,5.550494644131784,5.043659576368622,-2.2585451108044414,7.302204687173063,3.50914937786763,3.5,1.00261410796218,0.6,0.00022641791974915457,0.9746891033401113,0.00023229757978544626,198.9627585743335,0.0,0.0,0.0,0.001396176879668034,7.840176191921008e-05,0.00014801615782994448,0.0005962159139005219,0.09567472910924851,0.07162855515854628,0.024046173950702233,0.0956747291060943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536102.3191238475,579.6162826163891,0.0,0.09567472910924851,0.07162855515849398,0.024046173950684674,0.37524403795249145,0.37524403795249145,0.12597182716301716,0.0,4.254969237683667,5.05693062416367,1.883122060309347,4.275053172308276,5.057909478020292,1.9593016968893835,24677.179441393844,20975.602525184768,0.85,1.067405529154447,0.6628763138443377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661395483844144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.747849748008,1526.7028095683186,0.37524403795249145,0.12597182716301716,6.112871282664199,3.50914937786763
2838.0,-30.04652156607747,5.043636012305754,34.99773397796358,24.157149181142472,5.068141873706545,-26.53509624037201,-40.05075510414315,1.5567165480010756,-0.6563589144548132,-4.936259120619136,39.99621826502455,42199.38022645483,25752.82768754419,25752.82768754419,67952.20791399902,77284.59707415376,77284.59707415376,25752.82768754419,103037.42476169796,103037.42476169796,103037.42476169796,127714.93828939718,127714.93828939718,0.0,0.0,91501.1085432285,56415.89169552947,38983.574275221144,24677.51352769922,63661.08780292036,20975.886498544336,1526.720972230979,0.0,0.8872560797831038,2.8328907570122617,0.0014959128700940735,0.0,-0.6563589144548132,355537.9745516851,1554370.176904196,4.37188229714189,1554370.176904196,4.37188229714189,0.85,0.09567391177028506,4.028046144702076,101325.0,128370.93578218514,1.2669226329354566,1.0,0.0,4.028046144700966,1.284470525844875,1.2847613681300756,3.135958407494468,22716.003058598562,2316.387661290916,19308.599047572552,1968.9291498699915,0.85,0.8499998436240647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.756014144458,4632.441516551485,5.550470242192865,5.043636012305754,-2.2584815188645457,7.3021175311703,3.5092155196526678,3.5,1.0026330056150479,0.6,0.00022641791974915457,0.974659627834073,0.00023230460489300186,198.96252086492504,0.0,0.0,0.0,0.001396176879668034,7.84039557952658e-05,0.00014801396395388878,0.0005962070768665337,0.09567391177032859,0.07162863942143587,0.024045272348892723,0.09567391176765958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536102.5715706957,579.6162000361425,0.0,0.09567391177032859,0.07162863942140328,0.024045272348881784,0.37524428979076624,0.37524428979076624,0.1259670402536193,0.0,4.25995149759666,5.057146159678041,1.9020076383590094,4.279900206164314,5.058120921729994,1.9776741717245727,24677.51352769922,20975.886498544336,0.85,1.0674056988212792,0.6628755756906654,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661396530248352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.75211044993,1526.720972230979,0.37524428979076624,0.1259670402536193,6.112871282664199,3.5092155196526678
2839.0,-30.046231868622442,5.0436109862363265,34.997761481911404,24.15725098634141,5.068214720316477,-26.534828227769363,-40.05050427569074,1.5568110794634202,-0.6514862708173723,-4.936201445609883,39.996269070655956,42199.51202453599,25753.003128331344,25753.003128331344,67952.51515286733,77284.71424108653,77284.71424108653,25753.003128331344,103037.71736941788,103037.71736941788,103037.71736941788,127715.56361053002,127715.56361053002,0.0,0.0,91501.13791591101,56415.935699360714,38983.558018389216,24677.84624111215,63661.40425950137,20976.169304945328,1526.7390897011262,0.0,0.8872561888366436,2.8328327488361205,0.0014959128700940735,0.0,-0.6514862708173723,355538.7733808734,1554372.3673231103,4.371878635183281,1554372.3673231103,4.371878635183281,0.85,0.0956730997770015,4.028046144702076,101325.0,128370.9362275939,1.2669226373312994,1.0,0.0,4.028046144702993,1.2844700838358958,1.2847609260210124,3.1359594866334777,22716.010350640772,2316.388404872283,19308.607376496835,1968.9299991839043,0.85,0.8499999374208851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.808099887016,4632.441516551485,5.550445745581257,5.0436109862363265,-2.2584196694208307,7.302030655657157,3.5092811771209833,3.5,1.0026517648917095,0.6,0.00022641791974915457,0.9746302292746148,0.0002323116120845851,198.96228376890477,0.0,0.0,0.0,0.001396176879668034,7.840618227943584e-05,0.00014801173746971873,0.0005961981084855563,0.09567309977700943,0.07162872411921066,0.02404437565779877,0.09567309977464583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536102.82258456,579.6161179246391,0.0,0.09567309977700943,0.07162872411920472,0.02404437565779678,0.3752445422909567,0.3752445422909567,0.12596227853254288,0.0,4.2649006898133734,5.057361391066479,1.9207667472814478,4.284715174792495,5.058331937117089,1.9959243432044218,24677.84624111215,20976.169304945328,0.85,1.0674052189592649,0.6628743508785824,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661397646955042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.756368655744,1526.7390897011262,0.3752445422909567,0.12596227853254288,6.112871282664199,3.5092811771209833
2840.0,-30.045942832275934,5.043584519393677,34.99778883175127,24.157351324707292,5.068286042256287,-26.534560962620812,-40.050253517087526,1.5569041726011594,-0.6466469589230996,-4.9361453295461235,39.9963195897906,42199.641599501825,25753.176021118015,25753.176021118015,67952.81762061984,77284.83177684805,77284.83177684805,25753.176021118015,103038.00779796607,103038.00779796607,103038.00779796607,127716.18539425478,127716.18539425478,0.0,0.0,91501.16730784031,56415.97713049411,38983.54464149578,24678.177596288704,63661.72223778448,20976.450956845398,1526.7571623922606,0.0,0.8872562910177579,2.832775004475221,0.0014959128700940735,0.0,-0.6466469589230996,355539.55061944725,1554374.5453935885,4.371875203997536,1554374.5453935885,4.371875203997536,0.85,0.09567229309993047,4.028046144702076,101325.0,128370.93433460675,1.2669226186489686,1.0,0.0,4.0280461446994416,1.2844696485525136,1.284760490639069,3.135960549353063,22716.017647461176,2316.3891489408898,19308.61715110085,1968.9309959161235,0.85,0.8500000946802774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.859804214856,4632.441516551485,5.550421156631455,5.043584519393677,-2.258359540943831,7.301944060337508,3.509346354277216,3.5,1.0026703869363474,0.6,0.00022641791974915457,0.974600898757829,0.00023231860347936681,198.96204721451622,0.0,0.0,0.0,0.001396176879668034,7.84084082020181e-05,0.00014800951154713646,0.0005961891423666804,0.09567229309998708,0.07162880924670437,0.024043483853282716,0.09567229309778787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536103.0721829684,579.6160362761495,0.0,0.09567229309998708,0.07162880924666198,0.024043483853268488,0.37524479544591977,0.37524479544591977,0.12595754188004862,0.0,4.26981706839922,5.057576306188423,1.9394003752431672,4.2894983706230505,5.058542624399081,2.014053023019244,24678.177596288704,20976.450956845398,0.85,1.0674046386431015,0.6628730753133083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661398832946715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.76062154256,1526.7571623922606,0.37524479544591977,0.12595754188004862,6.112871282664199,3.509346354277216
2841.0,-30.04565445232836,5.043556632817502,34.99781602828389,24.15745030101391,5.0683558849875325,-26.534294436152383,-40.05000670496372,1.5569958688115295,-0.641840746643993,-4.93609075123552,39.99636982403228,42199.78464940891,25753.346389140937,25753.346389140937,67953.13103854985,77284.94967678108,77284.94967678108,25753.346389140937,103038.29606592201,103038.29606592201,103038.29606592201,127716.80366099336,127716.80366099336,0.0,0.0,91501.19673081364,56416.031703441586,38983.51669708006,24678.507595071354,63662.024292151415,20976.731455810652,1526.77518994591,0.0,0.8872563864277385,2.832717523252561,0.0014959128700940735,0.0,-0.641840746643993,355540.30655928934,1554376.7111831224,4.371872000183239,1554376.7111831224,4.371872000183239,0.85,0.09567149170576598,4.028046144702076,101325.0,128370.93472433936,1.2669226224953305,1.0,0.0,4.028046144703328,1.2844692198011496,1.2847600617906232,3.1359615961258016,22716.02495198855,2316.389893795389,19308.623836567444,1968.931677643991,0.85,0.850000115661837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.911130284781,4632.441516551485,5.5503964765722325,5.043556632817502,-2.258301110673505,7.3018577434910075,3.509411055090077,3.5,1.0026888728828791,0.6,0.00022641791974915457,0.9745716357992774,0.0002323255791899402,198.96181119790114,0.0,0.0,0.0,0.001396176879668034,7.841059914972045e-05,0.00014800732059943412,0.0005961803171282348,0.09567149170588354,0.0716288947957832,0.024042596910100345,0.09567149170318923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536103.3203738432,579.6159550880768,0.0,0.09567149170588354,0.07162889479569519,0.0240425969100708,0.37524504924900165,0.37524504924900165,0.12595283017598108,0.0,4.274700878022031,5.057790897593463,1.9579094603726048,4.294250004591504,5.058752998666137,2.0320609526995668,24678.507595071354,20976.731455810652,0.85,1.0674044973296186,0.6628721772300212,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661400087217147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.764870841747,1526.77518994591,0.37524504924900165,0.12595283017598108,6.112871282664199,3.509411055090077
2842.0,-30.04536678302042,5.0435273470211754,34.997843072416984,24.15754784541207,5.068424232639253,-26.534028698754582,-40.04975996268911,1.557086148373426,-0.6370673389376407,-4.9360377055356395,39.996419778099195,42199.92530095621,25753.51429555925,25753.51429555925,67953.43959651545,77285.06792671095,77285.06792671095,25753.51429555925,103038.5822222702,103038.5822222702,103038.5822222702,127717.41848758038,127717.41848758038,0.0,0.0,91501.22618624478,56416.08356049003,38983.491806394166,24678.836265310176,63662.32807170434,20977.010825513647,1526.7931738518237,0.0,0.8872564750769405,2.8326603018125738,0.0014959128700940735,0.0,-0.6370673389376407,355541.04127492977,1554378.8648946,4.371869023392557,1554378.8648946,4.371869023392557,0.8499999999999999,0.09567069557454312,4.028046144702076,101325.0,128370.93266432396,1.2669226021645592,1.0,0.0,4.028046144703159,1.284468797674003,1.2847596395678944,3.1359626267265623,22716.032264573878,2316.390639471571,19308.627452718727,1968.9320463888002,0.85,0.850000001225167,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.962081235175,4632.441516551485,5.550371715258407,5.0435273470211754,-2.25824436774379,7.301771714764966,3.5094752835052536,3.5,1.0027072238586439,0.6,0.00022641791974915457,0.9745424458961763,0.0002323325379028962,198.96157576344734,0.0,0.0,0.0,0.001396176879668034,7.841278953394683e-05,0.00014800513021520775,0.0005961714941594962,0.09567069557459182,0.07162898076866842,0.0240417148059234,0.09567069557249211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536103.5671804941,579.6158743527967,0.0,0.09567069557459182,0.07162898076863196,0.024041714805911166,0.37524530369421655,0.37524530369421655,0.12594814329747506,0.0,4.279552378561675,5.058005148748919,1.976295028051652,4.298970366597985,5.058962975793065,2.049949476939446,24678.836265310176,20977.010825513647,0.85,1.067404250752155,0.6628712235189619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661401408769277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.769116625623,1526.7931738518237,0.37524530369421655,0.12594814329747506,6.112871282664199,3.5094752835052536
2843.0,-30.045079818782437,5.043496682341023,34.99786996499181,24.157644027750962,5.068491125688283,-26.533763741408947,-40.04951336011288,1.5571750483147961,-0.6323265844524144,-4.935986171523288,39.99646945187084,42200.06357121663,25753.679761618336,25753.679761618336,67953.74333283497,77285.18650240853,77285.18650240853,25753.679761618336,103038.86626402686,103038.86626402686,103038.86626402686,127718.02986222436,127718.02986222436,0.0,0.0,91501.25566386734,56416.13273267521,38983.469923546814,24679.163598197494,63662.63352174431,20977.289058467868,1526.8111131429232,0.0,0.8872565570708801,2.832603340514036,0.0014959128700940735,0.0,-0.6323265844524144,355541.75505354383,1554381.006524427,4.371866270082232,1554381.006524427,4.371866270082232,0.8499999999999999,0.09566990467060926,4.028046144702076,101325.0,128370.93761949624,1.2669226510683074,1.0,0.0,4.028046144703299,1.2844683819979263,1.2847592237976964,3.1359636415780447,22716.039582668436,2316.3913857095376,19308.63694875346,1968.933014714858,0.85,0.8500001454252304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.012660106133,4632.441516551485,5.550346873628847,5.043496682341023,-2.258189289839574,7.3016859721805965,3.5095390433447244,3.5,1.0027254409556356,0.6,0.00022641791974915457,0.9745133284763674,0.00023233947975155413,198.9613409065924,0.0,0.0,0.0,0.001396176879668034,7.841497873456143e-05,0.00014800294101459315,0.0005961626759584007,0.09566990467063853,0.07162906715553925,0.024040837515099275,0.09566990466909038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536103.8126023259,579.6157940705077,0.0,0.09566990467063853,0.07162906715551734,0.02404083751509192,0.37524555877555693,0.37524555877555693,0.12594348112541634,0.0,4.284371797858114,5.058219023497486,1.9945580359826067,4.303659587070854,5.059172472026205,2.0677193121305777,24679.163598197494,20977.289058467868,0.85,1.0674039004312477,0.6628702150187201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661402796631012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.773357785678,1526.8111131429232,0.37524555877555693,0.12594348112541634,6.112871282664199,3.5095390433447244
2844.0,-30.0447934793096,5.043464658850479,34.997896706990566,24.15773884803059,5.068556558662159,-26.53349949233904,-40.049266862310446,1.5572625716916213,-0.6276180898152006,-4.935936132574762,39.99651885113517,42200.19974172596,25753.84281886523,25753.84281886523,67954.04256059119,77285.30543897337,77285.30543897337,25753.84281886523,103039.1482578386,103039.1482578386,103039.1482578386,127718.63788046193,127718.63788046193,0.0,0.0,91501.28516425223,56416.179467004826,38983.450774719335,24679.489622623318,63662.94039734265,20977.56617922982,1526.8290091150375,0.0,0.8872566324730036,2.8325466360148917,0.0014959128700940735,0.0,-0.6276180898152006,355542.44812513894,1554383.1363213053,4.371863738121685,1554383.1363213053,4.371863738121685,0.85,0.09566911896979612,4.028046144702076,101325.0,128370.93583786125,1.266922633484937,1.0,0.0,4.028046144702891,1.2844679727586175,1.2847588144657234,3.135964640715135,22716.04690641395,2316.3921325237416,19308.638841975757,1968.933207769805,0.85,0.8499999547246885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.062869922354,4632.441516551485,5.550321954860967,5.043464658850479,-2.258135857870036,7.301600516720516,3.509602338411247,3.5,1.0027435252603563,0.6,0.00022641791974915457,0.9744842753850124,0.00023234640667721225,198.9611065616095,0.0,0.0,0.0,0.001396176879668034,7.841716706152238e-05,0.00014800075268763218,0.0005961538612764222,0.09566911896979696,0.07162915395499693,0.02403996501480004,0.09566911896864036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536104.0566679364,579.6157142318523,0.0,0.09566911896979696,0.07162915395499629,0.024039965014799825,0.3752458144857965,0.3752458144857965,0.1259388435402692,0.0,4.289159395193678,5.058432535112104,2.0126994211626084,4.308318042759538,5.059381689819986,2.085371304249918,24679.489622623318,20977.56617922982,0.85,1.0674034553928278,0.662869158702689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661404249838624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.777594409814,1526.8290091150375,0.3752458144857965,0.1259388435402692,6.112871282664199,3.509602338411247
2845.0,-30.044507890983226,5.043431296289617,34.99792329932951,24.157832271326356,5.06862054717813,-26.533236063747253,-40.0490204692818,1.557348719942171,-0.6229417358023852,-4.9358875757811855,39.99656797593561,42200.33336895141,25754.003507303503,25754.003507303503,67954.3368762549,77285.4246913518,77285.4246913518,25754.003507303503,103039.42819865531,103039.42819865531,103039.42819865531,127719.24253275468,127719.24253275468,0.0,0.0,91501.31469975159,56416.22337735132,38983.43480266696,24679.81433409937,63663.24913676633,20977.842183984463,1526.8468612248062,0.0,0.8872567013488508,2.8324901881877707,0.0014959128700940735,0.0,-0.6229417358023852,355543.12066899025,1554385.254287115,4.371861425310051,1554385.254287115,4.371861425310051,0.85,0.09566833844102154,4.028046144702076,101325.0,128370.93160647819,1.2669225917244331,1.0,0.0,4.028046144702753,1.2844675699493397,1.2847584115652377,3.1359656241542515,22716.05423887696,2316.392880226883,19308.64211735627,1968.9335417656664,0.85,0.8499998245430697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.112713672371,4632.441516551485,5.550296963997832,5.043431296289617,-2.258084055570242,7.301515351859859,3.509665172462168,3.5,1.0027614778463338,0.6,0.00022641791974915457,0.9744552994384652,0.00023235331562117734,198.96087283192722,0.0,0.0,0.0,0.001396176879668034,7.84193545147587e-05,0.00014799856523439587,0.000596145050113847,0.0956683384409825,0.07162924116074029,0.024039097280242214,0.09566833844034855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536104.299377538,579.615634836763,0.0,0.0956683384409825,0.07162924116076952,0.024039097280252022,0.37524607081970845,0.37524607081970845,0.1259342304215431,0.0,4.293915400657625,5.058645652752375,2.030720135925094,4.312945839978795,5.0595904147139095,2.1029064601613072,24679.81433409937,20977.842183984463,0.85,1.0674029019516444,0.6628680430414945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661405767440859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.781828083294,1526.8468612248062,0.37524607081970845,0.1259342304215431,6.112871282664199,3.509665172462168
2846.0,-30.044222984492464,5.043396614121528,34.99794974295745,24.15792440241205,5.0686831174302265,-26.53297339063362,-40.048781759664394,1.5574335235714099,-0.6182972698690037,-4.935840486043162,39.99661682905302,42200.49606274708,25754.16186017061,25754.16186017061,67954.65792291769,77285.54425569125,77285.54425569125,25754.16186017061,103039.70611586186,103039.70611586186,103039.70611586186,127719.84385956445,127719.84385956445,0.0,0.0,91501.34424905962,56416.296056115665,38983.38688104884,24680.13774370259,63663.52462475143,20978.1170821472,1526.8646697759293,0.0,0.8872567637649094,2.8324339953850814,0.0014959128700940735,0.0,-0.6182972698690037,355543.7728939651,1554387.3605417635,4.3718593294146455,1554387.3605417635,4.3718593294146455,0.8499999999999999,0.09566756305620043,4.028046144702076,101325.0,128370.93851031375,1.2669226598599925,1.0,0.0,4.028046144703159,1.2844671734274467,1.2847580149535602,3.1359665922436286,22716.0615747681,2316.393628279596,19308.65123744208,1968.9344717556028,0.85,0.8499999515272134,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.162194291335,4632.441516551485,5.550271904688,5.043396614121528,-2.2580338651739567,7.301430479295485,3.509727549187725,3.5,1.0027792997679215,0.6,0.00022641791974915457,0.9744263935973986,0.0002323602082587914,198.96063966081635,0.0,0.0,0.0,0.001396176879668034,7.842147380922182e-05,0.00014799644593993275,0.0005961365134979554,0.09566756305622136,0.07162932876863284,0.024038234287588514,0.09566756305525109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536104.5407448692,579.615555880746,0.0,0.09566756305622136,0.07162932876861718,0.024038234287583254,0.37524632777099826,0.37524632777099826,0.12592964164953854,0.0,4.298640044935496,5.058858351289871,2.0486211188886614,4.317543216174158,5.059798648708238,2.120325667686984,24680.13774370259,20978.1170821472,0.85,1.0674033258990805,0.6628677301718252,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266140734850226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.786056253455,1526.8646697759293,0.37524632777099826,0.12592964164953854,6.112871282664199,3.509727549187725
