time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2847.0,-30.043938802797964,5.043360631463534,34.99797603887731,24.15801513651388,5.068744267938424,-26.532711511822363,-40.04853561110792,1.5575169769627966,-0.6136844292347519,-4.9357948519224335,39.996665413960955,42200.624935347485,25754.317918959365,25754.317918959365,67954.94285430685,77285.66412618032,77285.66412618032,25754.317918959365,103039.98204513968,103039.98204513968,103039.98204513968,127720.44191365076,127720.44191365076,0.0,0.0,91501.37382311205,56416.334632279126,38983.37687870325,24680.459868511087,63663.83674721434,20978.390888234422,1526.8824355009974,0.0,0.8872568197664576,2.832378055390615,0.0014959128700940735,0.0,-0.6136844292347519,355544.4049577972,1554389.4552347914,4.371857448914985,1554389.4552347914,4.371857448914985,0.85,0.09566679279062547,4.028046144702076,101325.0,128370.93873301813,1.266922662057914,1.0,0.0,4.028046144702501,1.2844667832191883,1.2847576246569472,3.1359675449191498,22716.068916802273,2316.3943769587245,19308.6617146704,1968.9355401355613,0.85,0.8500001380251346,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.2113146740785,4632.441516551485,5.550246782407217,5.043360631463534,-2.2579852717069526,7.301345903170486,3.509789472227501,3.5,1.0027969920650004,0.6,0.00022641791974915457,0.9743975622135828,0.0002323670835493377,198.96040708343247,0.0,0.0,0.0,0.001396176879668034,7.842365920298623e-05,0.00014799426054616833,0.0005961277106310279,0.09566679279065218,0.07162941677678071,0.02403737601387147,0.09566679278975769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536104.7807870895,579.6154773581848,0.0,0.09566679279065218,0.07162941677676071,0.024037376013864756,0.3752465853328432,0.3752465853328432,0.12592507710499198,0.0,4.303333564178672,5.05907060800871,2.0664033238230672,4.322110422687672,5.060006371836948,2.1376299346526935,24680.459868511087,20978.390888234422,0.85,1.0674025683392427,0.6628665046203644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661408992100491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.79028028379,1526.8824355009974,0.3752465853328432,0.12592507710499198,6.112871282664199,3.509789472227501
2848.0,-30.043655345514885,5.043323367226219,34.99800218806494,24.15810457840564,5.068804014119571,-26.532450425394508,-40.04829333918167,1.557599093999202,-0.6091030217277762,-4.935750655887725,39.99671373187679,42200.76704021504,25754.471708477755,25754.471708477755,67955.23874869279,77285.7842890777,77285.7842890777,25754.471708477755,103040.25599755545,103040.25599755545,103040.25599755545,127721.03670638718,127721.03670638718,0.0,0.0,91501.40341437794,56416.3861655154,38983.35249873615,24680.78070883174,63664.133207567895,20978.66360250698,1526.9001580253116,0.0,0.8872568694386777,2.8323223676642235,0.0014959128700940735,0.0,-0.6091030217277762,355545.01710512117,1554391.5384192197,4.371855780950645,1554391.5384192197,4.371855780950645,0.85,0.09566602761263976,4.028046144702076,101325.0,128370.94107141402,1.266922685136087,1.0,0.0,4.028046144702236,1.2844663992596403,1.2847572406104595,3.135968482339297,22716.076263109844,2316.395126073618,19308.664548671113,1968.9358291232086,0.85,0.8499999878952574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.260077658282,4632.441516551485,5.550221599103732,5.043323367226219,-2.2579382558214687,7.301261623047688,3.509850945149209,3.5,1.0028145557569168,0.6,0.00022641791974915457,0.974368805240922,0.00023237394150069345,198.96017509945642,0.0,0.0,0.0,0.001396176879668034,7.842581023363975e-05,0.00014799210951551482,0.0005961190461802969,0.09566602761270226,0.07162950517798015,0.024036522434722103,0.09566602761180716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536105.0195102184,579.6153992671149,0.0,0.09566602761270226,0.07162950517793336,0.024036522434706404,0.37524684349812765,0.37524684349812765,0.12592053667053335,0.0,4.30799617999287,5.059282394883553,2.084067663524479,4.32664763415994,5.060213546044679,2.1548200205523926,24680.78070883174,20978.66360250698,0.85,1.0674022455804801,0.6628656499983344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661410697329614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.794499290914,1526.9001580253116,0.37524684349812765,0.12592053667053335,6.112871282664199,3.509850945149209
2849.0,-30.04337253712965,5.043284840146914,34.99802819154188,24.158192693162732,5.068862388870918,-26.532190060125114,-40.048051172029204,1.557679911866408,-0.6045527589253084,-4.935707879095074,39.99676178608333,42200.90695546604,25754.623249516684,25754.623249516684,67955.53020498273,77285.90476005644,77285.90476005644,25754.623249516684,103040.52800957311,103040.52800957311,103040.52800957311,127721.62828674883,127721.62828674883,0.0,0.0,91501.43302116796,56416.43521657755,38983.33089398935,24681.100277175712,63664.43117116506,20978.935235599354,1526.917837653473,0.0,0.8872569128648571,2.8322669305140473,0.0014959128700940735,0.0,-0.6045527589253084,355545.60959548166,1554393.6102358422,4.3718543227248325,1554393.6102358422,4.3718543227248325,0.85,0.09566526749323617,4.028046144702076,101325.0,128370.93661732657,1.2669226411776617,1.0,0.0,4.028046144700619,1.2844660213749197,1.2847568626401744,3.135969404928571,22716.083613271425,2316.395875581511,19308.66868848455,1968.936251266697,0.85,0.8499998951053271,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.3084860573,4632.441516551485,5.550196355889141,5.043284840146914,-2.2578927972682523,7.301177637415166,3.509911971490058,3.5,1.0028319918543023,0.6,0.00022641791974915457,0.9743401150118006,0.00023238078393848368,198.95994364708332,0.0,0.0,0.0,0.001396176879668034,7.842796038855971e-05,0.00014798995936059488,0.0005961103852570611,0.0956652674932576,0.07162959396688864,0.02403567352636896,0.0956652674927918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536105.2569304707,579.6153216022292,0.0,0.0956652674932576,0.0716295939668726,0.024035673526363578,0.3752471022591643,0.3752471022591643,0.12591602022845755,0.0,4.312628122959154,5.059493711626828,2.1016150052644775,4.33115512016974,5.060420284981603,2.1718966133930167,24681.100277175712,20978.935235599354,0.85,1.0674018279104833,0.6628647453396191,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661412463293478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.798713258395,1526.917837653473,0.3752471022591643,0.12591602022845755,6.112871282664199,3.509911971490058
2850.0,-30.043090493157276,5.043245068468056,34.99805405037221,24.15827951570975,5.068919381316317,-26.531930521060243,-40.047809144575126,1.557759409219294,-0.600033423867103,-4.9356665181979436,39.99680957986266,42201.04427721535,25754.772601462922,25754.772601462922,67955.81687867828,77286.02550929882,77286.02550929882,25754.772601462922,103040.79811076174,103040.79811076174,103040.79811076174,127722.21670313372,127722.21670313372,0.0,0.0,91501.46265604928,56416.48142396568,38983.312480092885,24681.41859237198,63664.73107246487,20979.205803516183,1526.9354753966095,0.0,0.8872569500501364,2.8322117413903367,0.0014959128700940735,0.0,-0.600033423867103,355546.18247513054,1554395.670825935,4.371853074064887,1554395.670825935,4.371853074064887,0.85,0.09566451241147117,4.028046144702076,101325.0,128370.93856598985,1.266922660409473,1.0,0.0,4.028046144700036,1.2844656496648204,1.2847564908459088,3.1359703124433023,22716.09097040693,2316.3966258005466,19308.678648773002,1968.937266933459,0.85,0.8500000582814672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.35654266789,4632.441516551485,5.550171062212319,5.043245068468056,-2.257848887278114,7.30109395574617,3.5099725547665113,3.5,1.0028493013618605,0.6,0.00022641791974915457,0.9743115032380831,0.00023238760806647995,198.9597128208474,0.0,0.0,0.0,0.001396176879668034,7.843010935757713e-05,0.00014798781039157744,0.0005961017291106954,0.09566451241150199,0.07162968314478042,0.024034829266721573,0.09566451241095938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536105.4930640622,579.6152443582239,0.0,0.09566451241150199,0.07162968314475734,0.024034829266713832,0.3752473616094726,0.3752473616094726,0.12591152765863814,0.0,4.317229626119399,5.0597045310116755,2.119046305817278,4.335633094330831,5.060626424003885,2.1888609997468507,24681.41859237198,20979.205803516183,0.85,1.0674013026353504,0.6628637797775507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266141428910415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.802923674863,1526.9354753966095,0.3752473616094726,0.12591152765863814,6.112871282664199,3.5099725547665113
2851.0,-30.042809154433616,5.043204070329565,34.99807976556927,24.158365046046697,5.068975019364034,-26.531671752150384,-40.04756722189484,1.5578376170807913,-0.5955448361146978,-4.935626551980015,39.9968571138647,42201.17921095899,25754.919776618968,25754.919776618968,67956.09898757795,77286.1465297762,77286.1465297762,25754.919776618968,103041.06630639517,103041.06630639517,103041.06630639517,127722.80195615816,127722.80195615816,0.0,0.0,91501.49229938275,56416.52498056564,38983.2970209079,24681.735649762988,63665.03267067089,20979.47530229854,1526.9530705124957,0.0,0.8872569810997831,2.8321568003336837,0.0014959128700940735,0.0,-0.5955448361146978,355546.73603850964,1554397.7202203795,4.3718520314359495,1554397.7202203795,4.3718520314359495,0.85,0.09566376233320678,4.028046144702076,101325.0,128370.93834328547,1.2669226582115516,1.0,0.0,4.028046144701198,1.2844652839842758,1.2847561250825634,3.135971205237639,22716.098329640765,2316.397376233552,19308.680918730613,1968.9374984047167,0.85,0.8499998828379769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.4042501930335,4632.441516551485,5.550145717487352,5.043204070329565,-2.257806504082417,7.301010574411982,3.510032698376967,3.5,1.002866485250562,0.6,0.00022641791974915457,0.9742829639107943,0.00023239441531473345,198.95948257232422,0.0,0.0,0.0,0.001396176879668034,7.843225745070687e-05,0.0001479856622984477,0.0005960930764924455,0.09566376233331321,0.07162977270235275,0.024033989630960456,0.09566376233299093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536105.7279142047,579.6151675340539,0.0,0.09566376233331321,0.07162977270227307,0.024033989630933717,0.375247621541903,0.375247621541903,0.12590705884501968,0.0,4.3218009010169,5.059914826015699,2.1363624373837524,4.340081715865324,5.060831970772483,2.2057137457362614,24681.735649762988,20979.47530229854,0.85,1.0674006772148232,0.6628627590479532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661416173897138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.80712820454,1526.9530705124957,0.375247621541903,0.12590705884501968,6.112871282664199,3.510032698376967
2852.0,-30.042528553182432,5.043161863543988,34.99810533820302,24.15844928417357,5.069029298876353,-26.531413782835244,-40.04733298262579,1.557914528529187,-0.5910867300955829,-4.93558797000841,39.99690439176514,42201.34301291891,25755.06481426925,25755.06481426925,67956.40782718816,77286.26781961381,77286.26781961381,25755.06481426925,103041.33263388307,103041.33263388307,103041.33263388307,127723.38410134208,127723.38410134208,0.0,0.0,91501.52196056563,56416.597153870825,38983.24978521645,24682.051467459005,63665.30125267546,20979.743747340155,1526.9706238164854,0.0,0.8872570060535558,2.8321021049750144,0.0014959128700940735,0.0,-0.5910867300955829,355547.27042916004,1554399.7585724308,4.371851193502926,1554399.7585724308,4.371851193502926,0.8500000000000001,0.09566301723472373,4.028046144702076,101325.0,128370.9445233318,1.2669227192038668,1.0,0.0,4.028046144700462,1.28446492436564,1.2847557653824995,3.1359720832325655,22716.105693305883,2316.398127118423,19308.69347814694,1968.938779108762,0.85,0.8500001601875333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.451611335167,4632.441516551485,5.550120326943548,5.043161863543988,-2.257765633890489,7.300927497434477,3.5100924057193024,3.5,1.0028835444912292,0.6,0.00022641791974915457,0.9742545002917624,0.00023240120490215712,198.95925292788175,0.0,0.0,0.0,0.001396176879668034,7.843433737269791e-05,0.00014798358237645665,0.0005960846984706883,0.09566301723472848,0.07162986263806047,0.02403315459666801,0.09566301723469266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536105.9614990564,579.6150911237687,0.0,0.09566301723472848,0.07162986263805692,0.024033154596666818,0.3752478820487649,0.3752478820487649,0.12590261367031047,0.0,4.326342171900421,5.060124579053536,2.153564295098647,4.344501239912802,5.061036925182748,2.2224558189163304,24682.051467459005,20979.743747340155,0.85,1.0674010252065267,0.6628625355188348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661418116812828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.811328007196,1526.9706238164854,0.3752478820487649,0.12590261367031047,6.112871282664199,3.5100924057193024
2853.0,-30.042248615689097,5.043118465858599,34.998130769325726,24.15853226501497,5.069082252306849,-26.53115654347887,-40.04709130441768,1.5579901800966025,-0.5866588749764219,-4.935550749887296,39.99695141518948,42201.47320165332,25755.207722246763,25755.207722246763,67956.68092390009,77286.389388527,77286.389388527,25755.207722246763,103041.59711077376,103041.59711077376,103041.59711077376,127723.9631568401,127723.9631568401,0.0,0.0,91501.5516328003,56416.63544592676,38983.24020763727,24682.366046066338,63665.606253703605,20980.011139156388,1526.9881348411727,0.0,0.8872570250193736,2.8320476548305176,0.0014959128700940735,0.0,-0.5866588749764219,355547.78595844755,1554401.7859552447,4.37185055664193,1554401.7859552447,4.37185055664193,0.85,0.09566227708237184,4.028046144702076,101325.0,128370.94379954258,1.2669227120606226,1.0,0.0,4.028046144702163,1.2844645706380884,1.2847554115748532,3.1359729468451185,22716.11305971471,2316.3988782830743,19308.69831747059,1968.9392725824405,0.85,0.8500000975832916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.498628742253,4632.441516551485,5.550094889097593,5.043118465858599,-2.2577262542041794,7.300844720062778,3.5101516801228696,3.5,1.0029004800351056,0.6,0.00022641791974915457,0.9742261048968013,0.0002324079786110215,198.9590238271878,0.0,0.0,0.0,0.001396176879668034,7.843648340201764e-05,0.00014798143634713694,0.0005960760541655606,0.09566227708237941,0.0716299529431808,0.024032324139198615,0.09566227708252974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536106.1938266492,579.6150151247494,0.0,0.09566227708237941,0.07162995294317512,0.024032324139196714,0.37524814312248944,0.37524814312248944,0.12589819201820274,0.0,4.330853655396254,5.060333791170478,2.1706526898967127,4.348891874910862,5.0612413852244345,2.239087714702066,24682.366046066338,20980.011139156388,0.85,1.0674002011870711,0.6628614048452315,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266142011700711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.81552241378,1526.9881348411727,0.37524814312248944,0.12589819201820274,6.112871282664199,3.5101516801228696
2854.0,-30.041969428968752,5.0430738945529425,34.99815606002855,24.15861398857089,5.069133889199589,-26.530900111497683,-40.046853467915184,1.5580645717285373,-0.5822610588973021,-4.935514888377482,39.99699818737412,42201.61652509229,25755.348556678742,25755.348556678742,67956.96508177104,77286.51120903641,77286.51120903641,25755.348556678742,103041.85976571515,103041.85976571515,103041.85976571515,127724.53916992724,127724.53916992724,0.0,0.0,91501.58132746893,56416.68664352493,38983.21631549333,24682.679404212086,63665.89571970541,20980.277493580274,1527.0056045900164,0.0,0.8872570380013433,2.831993447396422,0.0014959128700940735,0.0,-0.5822610588973021,355548.28266964504,1554403.8025093158,4.371850120715048,1554403.8025093158,4.371850120715048,0.8500000000000001,0.09566154185551305,4.028046144702076,101325.0,128370.94513576885,1.2669227252481505,1.0,0.0,4.028046144703448,1.2844642228018655,1.28475506365987,3.135973796074677,22716.120431692972,2316.39963001565,19308.704423172607,1968.9398951907745,0.85,0.8500000905186952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.545305070051,4632.441516551485,5.55006941286396,5.0430738945529425,-2.2576883566628965,7.300762251215839,3.5102105249270172,3.5,1.0029172928362906,0.6,0.00022641791974915457,0.9741977865454566,0.0002324147343344326,198.9587953414516,0.0,0.0,0.0,0.001396176879668034,7.843859537115117e-05,0.00014797932437800342,0.0005960675470564346,0.09566154185558634,0.07163004361908246,0.02403149823650388,0.09566154185568668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536106.4249129741,579.6149395317636,0.0,0.09566154185558634,0.07163004361902758,0.024031498236485472,0.3752484047567235,0.3752484047567235,0.12589379376866436,0.0,4.335335573641942,5.0605424397428465,2.1876285245857616,4.353253829480195,5.061445197601699,2.2556106691575906,24682.679404212086,20980.277493580274,0.85,1.0673998113677285,0.6628606422328297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266142217363897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.81971287646,1527.0056045900164,0.3752484047567235,0.12589379376866436,6.112871282664199,3.5102105249270172
2855.0,-30.04169096126486,5.04302816670983,34.998181211406525,24.15869445484134,5.069184209510809,-26.53064445828941,-40.0466195778921,1.558137706535358,-0.5778930563637346,-4.935480370093314,39.99704471061488,42201.77309445924,25755.487341173564,25755.487341173564,67957.26043563281,77286.63327994916,77286.63327994916,25755.487341173564,103042.12062112273,103042.12062112273,103042.12062112273,127725.11217051673,127725.11217051673,0.0,0.0,91501.61103060843,56416.75084511864,38983.17798387755,24682.99154939401,63666.16953327156,20980.542816984907,1527.0230331522148,0.0,0.8872570450697336,2.831939481435184,0.0014959128700940735,0.0,-0.5778930563637346,355548.7607766495,1554405.8083311382,4.371849883362673,1554405.8083311382,4.371849883362673,0.85,0.09566081152569793,4.028046144702076,101325.0,128370.94853201053,1.2669227587664498,1.0,0.0,4.028046144701644,1.2844638808424187,1.2847547216229933,3.1359746309567478,22716.12780577421,2316.400381962669,19308.711792126673,1968.9406466149678,0.85,0.8500001389857735,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.59164288575,4632.441516551485,5.550043900255254,5.04302816670983,-2.2576519241168342,7.300680090826663,3.5102689433595753,3.5,1.0029339838170215,0.6,0.00022641791974915457,0.9741695420095823,0.0002324214728394038,198.95856744467946,0.0,0.0,0.0,0.001396176879668034,7.844067234713496e-05,0.00014797724740201962,0.0005960591809013304,0.09566081152574239,0.07163013466072815,0.024030676865014238,0.09566081152596917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536106.6547693694,579.6148643411009,0.0,0.09566081152574239,0.07163013466069486,0.02403067686500307,0.3752486669446516,0.3752486669446516,0.12588941880479806,0.0,4.339788141840415,5.0607505060403355,2.204492663870326,4.357587313729596,5.061648381883401,2.272025416208635,24682.99154939401,20980.542816984907,0.85,1.0673998598285193,0.6628602506454365,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661424285889549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.8238976299,1527.0230331522148,0.3752486669446516,0.12588941880479806,6.112871282664199,3.5102689433595753
2856.0,-30.041413234600743,5.042981299228863,34.9982062245219,24.158773698750906,5.069233231482033,-26.53038960183569,-40.04637821400536,1.5582095987169853,-0.5735546869102564,-4.935447179273855,39.99709098614636,42201.89577823311,25755.624097715932,25755.624097715932,67957.51987594904,77286.75558907783,77286.75558907783,25755.624097715932,103042.37968679376,103042.37968679376,103042.37968679376,127725.6821694019,127725.6821694019,0.0,0.0,91501.64074639449,56416.78093554988,38983.17756760512,24683.302482608135,63666.48005021326,20980.807110216912,1527.0404202334437,0.0,0.8872570462998748,2.8318857563450295,0.0014959128700940735,0.0,-0.5735546869102564,355549.22049770865,1554407.8034757776,4.371849842055258,1554407.8034757776,4.371849842055258,0.8499999999999999,0.09566008606262442,4.028046144702076,101325.0,128370.94496874057,1.2669227235997096,1.0,0.0,4.028046144701589,1.2844635446933435,1.2847543853978038,3.1359754516534317,22716.135182995073,2316.4011342298413,19308.711423644094,1968.9406090402017,0.85,0.8499998467212099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.637644732185,4632.441516551485,5.550018352963281,5.042981299228863,-2.257616939203216,7.300598238432079,3.5103269386178244,3.5,1.002950553890807,0.6,0.00022641791974915457,0.9741413735159808,0.00023242819359159492,198.95834015489115,0.0,0.0,0.0,0.001396176879668034,7.844281574537612e-05,0.00014797510400377847,0.0005960505471943086,0.09566008606267992,0.07163022606179047,0.024029860000889462,0.09566008606317515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536106.8834019391,579.6147895507657,0.0,0.09566008606267992,0.0716302260617489,0.024029860000875525,0.3752489296793093,0.3752489296793093,0.1258850670105047,0.0,4.344211564902594,5.060957968165951,2.2212459418138906,4.361892492363609,5.061850904352298,2.2883326681353537,24683.302482608135,20980.807110216912,0.85,1.0673987288499611,0.6628589446903427,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661426452949336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.82807728527,1527.0404202334437,0.3752489296793093,0.1258850670105047,6.112871282664199,3.5103269386178244
2857.0,-30.041136167863854,5.042933308852514,34.99823110048373,24.158851720299594,5.069280978185087,-26.530135466843777,-40.046144533529855,1.5582802771650104,-0.5692456651472639,-4.93541529916519,39.99713701745666,42202.047596802375,25755.758845161934,25755.758845161934,67957.8064419643,77286.87815512392,77286.87815512392,25755.758845161934,103042.63700028586,103042.63700028586,103042.63700028586,127726.24921828396,127726.24921828396,0.0,0.0,91501.6704699663,56416.83991164475,38983.14506480172,24683.612217998103,63666.75728279982,20981.070385298386,1527.0577662748442,0.0,0.8872570417644345,2.831832270251128,0.0014959128700940735,0.0,-0.5692456651472639,355549.6620651997,1554409.7880918344,4.3718499943526625,1554409.7880918344,4.3718499943526625,0.85,0.0956593654389335,4.028046144702076,101325.0,128370.94769686913,1.266922750524245,1.0,0.0,4.0280461447010785,1.2844632142195411,1.2847540548491725,3.1359762584945465,22716.14256214882,2316.401886694113,19308.721261517887,1968.9416122241425,0.85,0.8500000036842255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.683313130822,4632.441516551485,5.549992772031215,5.042933308852514,-2.2575833838858674,7.300516692738381,3.510384513872249,3.5,1.0029670039634997,0.6,0.00022641791974915457,0.9741132728311178,0.0002324348985525102,198.95811340570057,0.0,0.0,0.0,0.001396176879668034,7.844489096374641e-05,0.00014797302878540817,0.0005960421881189527,0.09565936543891443,0.07163031781802745,0.024029047620886982,0.09565936543988196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536107.1108279129,579.6147151551221,0.0,0.09565936543891443,0.07163031781804173,0.024029047620891773,0.3752491929534084,0.3752491929534084,0.12588073826904114,0.0,4.34860606010119,5.0611648332476875,2.2378891563771504,4.366169634017922,5.0620528900619775,2.3045330801765544,24683.612217998103,20981.070385298386,0.85,1.0673985819649048,0.662858442897384,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661428674017476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.832251377396,1527.0577662748442,0.3752491929534084,0.12588073826904114,6.112871282664199,3.510384513872249
2858.0,-30.040859838474805,5.0428842119631785,34.9982558404188,24.158928519487404,5.069327451586876,-26.529882122807486,-40.045907185971714,1.558349735919571,-0.5649657854306156,-4.935384722852772,39.99718280728055,42202.18122562201,25755.891626720273,25755.891626720273,67958.07285234227,77287.00095877478,77287.00095877478,25755.891626720273,103042.89258549505,103042.89258549505,103042.89258549505,127726.8133548063,127726.8133548063,0.0,0.0,91501.70021410406,56416.88048095127,38983.13303683643,24683.920769311255,63667.053806147684,20981.332653914567,1527.0750719158964,0.0,0.88725703148771,2.831779021163314,0.0014959128700940735,0.0,-0.5649657854306156,355550.08557284495,1554411.7622992117,4.371850339439011,1554411.7622992117,4.371850339439011,0.85,0.09565864963125575,4.028046144702076,101325.0,128370.94814227786,1.2669227549200874,1.0,0.0,4.028046144701931,1.28446288944887,1.2847537300049638,3.135977051412055,22716.14994640826,2316.40263967902,19308.727832114102,1968.9422822384915,0.85,0.8500000166254882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.728650587757,4632.441516551485,5.549967163768182,5.0428842119631785,-2.257551247431969,7.300435459395148,3.5104416722740988,3.5,1.0029833349354569,0.6,0.00022641791974915457,0.9740852478005229,0.00023244158584723927,198.95788726046442,0.0,0.0,0.0,0.001396176879668034,7.844699879989763e-05,0.00014797092094925694,0.0005960336976576701,0.09565864963132226,0.07163040992884102,0.024028239702481233,0.09565864963197347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536107.337060805,579.6146411497496,0.0,0.09565864963132226,0.07163040992879123,0.024028239702464524,0.3752494567611481,0.3752494567611481,0.12587643246151503,0.0,4.352971844617002,5.061371090914463,2.2544231571748696,4.37041893742213,5.062254240306913,2.320627691120251,24683.920769311255,20981.332653914567,0.85,1.067397795086605,0.6628574545654093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661430948300576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.83642150654,1527.0750719158964,0.3752494567611481,0.12587643246151503,6.112871282664199,3.5104416722740988
2859.0,-30.04058420345411,5.042834024802191,34.99828044543353,24.15900413123893,5.069372666668693,-26.529629529530066,-40.04567748690022,1.5584179927446629,-0.5607148455445667,-4.935355433566744,39.99722835727803,42202.34386763417,25756.022459318567,25756.022459318567,67958.36632695273,77287.12399823127,77287.12399823127,25756.022459318567,103043.14645754984,103043.14645754984,103043.14645754984,127727.37459715374,127727.37459715374,0.0,0.0,91501.72996574242,56416.949835145206,38983.0890339969,24684.2281396039,63667.31717360079,20981.593918663315,1527.0923369523207,0.0,0.8872570155504635,2.8317260083506297,0.0014959128700940735,0.0,-0.5607148455445667,355550.49125745037,1554413.726169181,4.371850874602354,1554413.726169181,4.371850874602354,0.85,0.09565793860965201,4.028046144702076,101325.0,128370.95476773297,1.2669228203082454,1.0,0.0,4.0280461447022855,1.2844625702982617,1.2847534107820902,3.1359778306087454,22716.15733252979,2316.4033928538074,19308.731117577983,1968.9426172625701,0.85,0.8499998848805148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.773659544944,4632.441516551485,5.549941528896736,5.042834024802191,-2.2575205119685973,7.300354536770788,3.510498416893903,3.5,1.0029995476839724,0.6,0.00022641791974915457,0.9740572940584666,0.00023244825651453323,198.95766168400453,0.0,0.0,0.0,0.001396176879668034,7.844903876122804e-05,0.00014796888098792655,0.0005960254805992978,0.0956579386096717,0.07163050238803866,0.02402743622163305,0.0956579386110971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536107.5621088148,579.6145675319668,0.0,0.0956579386096717,0.0716305023880239,0.024027436221628107,0.3752497210968605,0.3752497210968605,0.1258721494709801,0.0,4.357309125749623,5.061576733466609,2.2708487476101027,4.374640588022203,5.062454975806816,2.336617136349105,24684.2281396039,20981.593918663315,0.85,1.0673979891700414,0.6628572671369459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661433275022307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.840586099705,1527.0923369523207,0.3752497210968605,0.1258721494709801,6.112871282664199,3.510498416893903
2860.0,-30.04030935780513,5.042782763244738,34.99830491661598,24.159078520629578,5.069416627023393,-26.529377772149687,-40.04544038381425,1.5584850413679503,-0.5564926925292184,-4.935327425402735,39.99727366912718,42202.47245210026,25756.151386894257,25756.151386894257,67958.6238389945,77287.24724036209,77287.24724036209,25756.151386894257,103043.39862725635,103043.39862725635,103043.39862725635,127727.93296378903,127727.93296378903,0.0,0.0,91501.75973169044,56416.98494342861,38983.0830980687,24684.53433653268,63667.61743460139,20981.854186052777,1527.109561703742,0.0,0.887256993974615,2.8316732303726053,0.0014959128700940735,0.0,-0.5564926925292184,355550.8791948719,1554415.6797718788,4.371851599106658,1554415.6797718788,4.371851599106658,0.8499999999999999,0.09565723235002419,4.028046144702076,101325.0,128370.95443367641,1.2669228170113636,1.0,0.0,4.028046144702553,1.284462256797035,1.2847530972098775,3.135978596013016,22716.16472220383,2316.40414639085,19308.735617421917,1968.9430761189517,0.85,0.8499998064615487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.818342432135,4632.441516551485,5.549915873974095,5.042782763244738,-2.2574911676769016,7.30027393092164,3.510554750786944,3.5,1.003015643081984,0.6,0.00022641791974915457,0.9740294212327603,0.00023245490825379115,198.95743675406652,0.0,0.0,0.0,0.001396176879668034,7.845114452917462e-05,0.00014796677521997995,0.0005960169984688389,0.09565723235002449,0.07163059519425,0.024026637155774487,0.09565723235140317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536107.785980232,579.6144942990599,0.0,0.09565723235002449,0.07163059519424977,0.024026637155774418,0.3752499859551392,0.3752499859551392,0.12586788917981,0.0,4.361618102500529,5.061781724250579,2.2871667841411067,4.378834732873543,5.062654925025129,2.3525024664895113,24684.53433653268,20981.854186052777,0.85,1.0673969998767552,0.6628561606761888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266143565341302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.844745993338,1527.109561703742,0.3752499859551392,0.12586788917981,6.112871282664199,3.510554750786944
2861.0,-30.04003523469591,5.042730443044926,34.99832925504399,24.159151722583943,5.069459350897856,-26.529126788711554,-40.04521092921493,1.5585509049134993,-0.552299112285823,-4.9353006813763285,39.99731874470683,42202.62994981185,25756.278423977536,25756.278423977536,67958.9083737894,77287.37068884587,77287.37068884587,25756.278423977536,103043.6491128234,103043.6491128234,103043.6491128234,127728.4884772851,127728.4884772851,0.0,0.0,91501.78949588106,56417.048756847165,38983.045265593224,24684.839364461684,63667.884630054905,20982.113459792432,1527.1267460350464,0.0,0.8872569668407079,2.8316206863626765,0.0014959128700940735,0.0,-0.552299112285823,355551.2496243701,1554417.623191878,4.371852510247332,1554417.623191878,4.371852510247332,0.85,0.09565653082271647,4.028046144702076,101325.0,128370.96078075108,1.2669228796521201,1.0,0.0,4.028046144700843,1.2844619488370603,1.2847527891801716,3.135979347888842,22716.172111441578,2316.4048998834037,19308.74580161175,1968.9441146173006,0.85,0.8499999782923994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.862701612835,4632.441516551485,5.5498901992999015,5.042730443044926,-2.2574631966976266,7.300193639742552,3.510610676925116,3.5,1.0030316219786046,0.6,0.00022641791974915457,0.9740016225386969,0.00023246154268101235,198.9572124159518,0.0,0.0,0.0,0.001396176879668034,7.845318241887925e-05,0.00014796473733027534,0.0005960087897550709,0.09565653082278949,0.07163068834133837,0.024025842481451128,0.09565653082426066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536108.0086843413,579.6144214479955,0.0,0.09565653082278949,0.07163068834128368,0.024025842481432785,0.37525025132902534,0.37525025132902534,0.12586365147358858,0.0,4.365898969595037,5.061986040454428,2.3033780662490244,4.3830015690904816,5.062854140072659,2.3682842716345363,24684.839364461684,20982.113459792432,0.85,1.0673969893717639,0.6628558526018592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661438082720415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.848899261055,1527.1267460350464,0.37525025132902534,0.12586365147358858,6.112871282664199,3.510610676925116
2862.0,-30.03976182184281,5.0426770797654275,34.99835346182785,24.159223806951218,5.069500853403728,-26.528876566639873,-40.04497780753297,1.5586155982007732,-0.548133853752347,-4.935275187988335,39.99736358711709,42202.76934947441,25756.40359353981,25756.40359353981,67959.17294301421,77287.49435213389,77287.49435213389,25756.40359353981,103043.8979456737,103043.8979456737,103043.8979456737,127729.04118215399,127729.04118215399,0.0,0.0,91501.81926794851,56417.094265289015,38983.027780732766,24685.14323648029,63668.171017213055,20982.371751008246,1527.1438904013355,0.0,0.887256934206281,2.831568374519205,0.0014959128700940735,0.0,-0.548133853752347,355551.6027327012,1554419.5565588488,4.3718536060922775,1554419.5565588488,4.3718536060922775,0.85,0.09565583400199054,4.028046144702076,101325.0,128370.95961155309,1.2669228681130331,1.0,0.0,4.028046144700943,1.284461646349038,1.2847524866236568,3.135980086405398,22716.17950263482,2316.4056535753616,19308.752668836016,1968.9448148792928,0.85,0.8500000040322105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.906739442455,4632.441516551485,5.549864507002377,5.0426770797654275,-2.257436583776994,7.3001136635424215,3.5106661982702474,3.5,1.0030474852200706,0.6,0.00022641791974915457,0.9739738967238322,0.00023246816009213315,198.95698865960364,0.0,0.0,0.0,0.001396176879668034,7.845525292771652e-05,0.00014796266682143804,0.0005960004496499313,0.09565583400196413,0.07163078182587905,0.024025052176085082,0.09565583400393668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536108.2302364579,579.6143489737603,0.0,0.09565583400196413,0.07163078182589883,0.024025052176091716,0.37525051721113345,0.37525051721113345,0.12585943623758206,0.0,4.370151931487271,5.062189677940239,2.3194833773399637,4.3871413342359915,5.063052685520461,2.3839632651939837,24685.14323648029,20982.371751008246,0.85,1.067396343529973,0.6628550604675709,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661440562197943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.85304721542,1527.1438904013355,0.37525051721113345,0.12585943623758206,6.112871282664199,3.5106661982702474
2863.0,-30.03948913570584,5.0426226887186925,34.9983775380818,24.159294668957614,5.069541144551499,-26.52862711972853,-40.04474859740583,1.5586791285741841,-0.543996713870456,-4.935250934795777,39.997408198694416,42202.92196177244,25756.526925608203,25756.526925608203,67959.44888738064,77287.61822087882,77287.61822087882,25756.526925608203,103044.14514648702,103044.14514648702,103044.14514648702,127729.59110882049,127729.59110882049,0.0,0.0,91501.84904933962,56417.152790233115,38982.995843451674,24685.445962333462,63668.441805785136,20982.629067983442,1527.16099513566,0.0,0.8872568961143723,2.8315162932894733,0.0014959128700940735,0.0,-0.543996713870456,355551.9386606936,1554421.4799747835,4.371854885196342,1554421.4799747835,4.371854885196342,0.85,0.09565514186236462,4.028046144702076,101325.0,128370.96501213414,1.266922921412624,1.0,0.0,4.0280461447007365,1.2844613492986199,1.2847521895059777,3.1359808116465246,22716.18689614275,2316.4064075033525,19308.756211712822,1968.9451761521848,0.85,0.8499998833427226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.950458251325,4632.441516551485,5.549838800760021,5.0426226887186925,-2.2574113159771696,7.300034004695862,3.5107213177526733,3.5,1.003063233643621,0.6,0.00022641791974915457,0.973946245450586,0.00023247476008740576,198.95676549848875,0.0,0.0,0.0,0.001396176879668034,7.845728874468657e-05,0.000147960631004468,0.0005959922492852338,0.09565514186239134,0.07163087564521713,0.024024266217174215,0.09565514186389291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536108.4506481226,579.6142768725778,0.0,0.09565514186239134,0.07163087564519711,0.0240242662171675,0.37525078359485436,0.37525078359485436,0.12585524335636053,0.0,4.3743771912865554,5.062392627551503,2.33548351080492,4.391254220925305,5.063250526880267,2.3995402755112423,24685.445962333462,20982.629067983442,0.85,1.0673961378650483,0.6628546382603278,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661443091108115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.857190078415,1527.16099513566,0.37525078359485436,0.12585524335636053,6.112871282664199,3.5107213177526733
2864.0,-30.039217214558853,5.042567284964173,34.99840148490172,24.15936441337692,5.069580223771722,-26.528378482531036,-40.044515720196046,1.5587414917438953,-0.5398875215622638,-4.9352279118513644,39.99745258113215,42203.05628377006,25756.648450542278,25756.648450542278,67959.70473431234,77287.74227743442,77287.74227743442,25756.648450542278,103044.39072797669,103044.39072797669,103044.39072797669,127730.13827624283,127730.13827624283,0.0,0.0,91501.87883747004,56417.192843805664,38982.98443740486,24685.747548266132,63668.731985670995,20982.885416026213,1527.178060369249,0.0,0.8872568526110161,2.831464441560474,0.0014959128700940735,0.0,-0.5398875215622638,355552.2575508741,1554423.3935133028,4.371856346013746,1554423.3935133028,4.371856346013746,0.85,0.09565445437800155,4.028046144702076,101325.0,128370.96345320353,1.2669229060271752,1.0,0.0,4.028046144699605,1.2844610577058564,1.284751897847189,3.1359815235632507,22716.194291323776,2316.4071616019514,19308.765420970045,1968.9461152350748,0.85,0.8500000120330382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.993860330375,4632.441516551485,5.549813084369986,5.042567284964173,-2.2573873808108815,7.299954665775054,3.510776038253184,3.5,1.0030788680723384,0.6,0.00022641791974915457,0.9739186725930911,0.00023248134173904818,198.95654296392544,0.0,0.0,0.0,0.001396176879668034,7.84593571822623e-05,0.00014795856256689228,0.0005959839175232313,0.09565445437796957,0.07163096979592376,0.02402348458204581,0.09565445438012217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536108.6699277037,579.6142051417147,0.0,0.09565445437796957,0.07163096979594771,0.02402348458205384,0.37525105047389284,0.37525105047389284,0.12585107271506507,0.0,4.378574944133504,5.062594866727068,2.351379268624271,4.395340390289107,5.06344758572817,2.4150161366815723,24685.747548266132,20982.885416026213,0.85,1.0673952914533786,0.6628537269011121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661445668725306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.861327496634,1527.178060369249,0.37525105047389284,0.12585107271506507,6.112871282664199,3.510776038253184
2865.0,-30.038945967095135,5.042510883532503,34.99842530337357,24.15943300528454,5.069618121912898,-26.528130569736287,-40.04429049147291,1.5588027245540335,-0.5358060473209889,-4.935206098932361,39.997496736333154,42203.21968680398,25756.7681718004,25756.7681718004,67959.98785860438,77287.86653827802,77287.86653827802,25756.7681718004,103044.63471007842,103044.63471007842,103044.63471007842,127730.68270706868,127730.68270706868,0.0,0.0,91501.90862454369,56417.26177306954,38982.94094608239,24686.04799699026,63668.98894307265,20983.14079744172,1527.195085810007,0.0,0.8872568037905487,2.8314128185815184,0.0014959128700940735,0.0,-0.5358060473209889,355552.55967996333,1554425.2972579966,4.371857985376765,1554425.2972579966,4.371857985376765,0.85,0.09565377151770696,4.028046144702076,101325.0,128370.97263975891,1.2669229966914277,1.0,0.0,4.02804614470315,1.284460771398467,1.284751611474971,3.1359822225761773,22716.20168624245,2316.407915673798,19308.775766367096,1968.9471701719851,0.85,0.8500001907476027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.0369479301435,4632.441516551485,5.5497873558812465,5.042510883532503,-2.2573647583014056,7.299875641833909,3.510830362601769,3.5,1.0030943893147912,0.6,0.00022641791974915457,0.9738911688861116,0.0002324879072557154,198.9563209811864,0.0,0.0,0.0,0.001396176879668034,7.846135773320942e-05,0.00014795656201594515,0.0005959758592117015,0.09565377151779264,0.07163106427072938,0.02402270724706327,0.09565377151954677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536108.8880846046,579.6141337780966,0.0,0.09565377151779264,0.0716310642706652,0.02402270724704175,0.37525131784138527,0.37525131784138527,0.12584692420034363,0.0,4.382745383855536,5.062796398806711,2.3671713718589444,4.399400051611394,5.063643989774448,2.4303912659875664,24686.04799699026,20983.14079744172,0.85,1.06739543044053,0.6628536181804062,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661448294335877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.865458679087,1527.195085810007,0.37525131784138527,0.12584692420034363,6.112871282664199,3.510830362601769
2866.0,-30.03867546012401,5.0424534991009375,34.998448994624844,24.159500444680475,5.069654836672819,-26.52788344172084,-40.044057823810704,1.5588628182696287,-0.531752069119193,-4.935185491219736,39.99754066767863,42203.34919906883,25756.886131787884,25756.886131787884,67960.23533085671,77287.9909919143,77287.9909919143,25756.886131787884,103044.87712370217,103044.87712370217,103044.87712370217,127731.22445096102,127731.22445096102,0.0,0.0,91501.93842510867,56417.296632263104,38982.935325383965,24686.34732725885,63669.28265264281,20983.395228170022,1527.2120724294125,0.0,0.887256749666086,2.831361421939323,0.0014959128700940735,0.0,-0.531752069119193,355552.84511670796,1554427.191352917,4.371859802845021,1554427.191352917,4.371859802845021,0.85,0.09565309326102325,4.028046144702076,101325.0,128370.97002298252,1.2669229708658527,1.0,0.0,4.0280461447042315,1.2844604904172876,1.2847513304301692,3.1359829085855875,22716.209084510472,2316.408670087183,19308.7782702674,1968.9474254987588,0.85,0.8500000241428267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.079723314077,4632.441516551485,5.549761621719258,5.0424534991009375,-2.2573434398300747,7.299796938931012,3.5108842936448217,3.5,1.0031097981842347,0.6,0.00022641791974915457,0.9738637410973249,0.00023249445501896665,198.95609960494286,0.0,0.0,0.0,0.001396176879668034,7.846342440862733e-05,0.00014795449534052725,0.0005959675345477521,0.09565309326107137,0.07163115907044626,0.024021934190625104,0.09565309326330385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536109.1051355272,579.6140627762559,0.0,0.09565309326107137,0.07163115907041023,0.024021934190613027,0.37525158569156986,0.37525158569156986,0.1258427976956751,0.0,4.386888714911208,5.062997219570548,2.3828606062135123,4.403433422100534,5.063839674463793,2.4456666788715893,24686.34732725885,20983.395228170022,0.85,1.0673943933312997,0.6628525945441452,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661450967227554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.86958542946,1527.2120724294125,0.37525158569156986,0.1258427976956751,6.112871282664199,3.5108842936448217
2867.0,-30.038405681,5.0423951461885395,34.998472559734026,24.15956676648932,5.069690389476014,-26.527637084971264,-40.04383283955974,1.558921793447296,-0.5277254364957571,-4.935166075166536,39.99758437599681,42203.50760156897,25757.00234948778,25757.00234948778,67960.50995105675,77288.11562328048,77288.11562328048,25757.00234948778,103045.11797276826,103045.11797276826,103045.11797276826,127731.76351090653,127731.76351090653,0.0,0.0,91501.96822761644,56417.360205904835,38982.89780190178,24686.64553813827,63669.54334004005,20983.648707417527,1527.2290198724033,0.0,0.8872566903035335,2.831310251178927,0.0014959128700940735,0.0,-0.5277254364957571,355553.11404873774,1554429.075831569,4.371861796205487,1554429.075831569,4.371861796205487,0.85,0.09565241957869544,4.028046144702076,101325.0,128370.97815169214,1.2669230510899792,1.0,0.0,4.028046144699762,1.284460214666194,1.2847510546166374,3.1359835818261494,22716.216483260807,2316.4094245497504,19308.78189842547,1968.9477954679194,0.85,0.8499999070115299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.122188680848,4632.441516551485,5.549735883340043,5.0423951461885395,-2.257323410468024,7.299718556656563,3.5109378341471866,3.5,1.0031250954706248,0.6,0.00022641791974915457,0.9738363879377615,0.0002325009853335087,198.95587882484222,0.0,0.0,0.0,0.001396176879668034,7.846542288384409e-05,0.00014795249686531047,0.0005959594845973598,0.09565241957864198,0.07163125418936872,0.02402116538927327,0.09565241958128885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536109.3210845636,579.6139921348527,0.0,0.09565241957864198,0.07163125418940874,0.02402116538928669,0.37525185401910977,0.37525185401910977,0.12583869308640572,0.0,4.391005124878006,5.063197311671445,2.3984477300058984,4.407440638670778,5.064034586838147,2.460843040293298,24686.64553813827,20983.648707417527,0.85,1.0673943362228928,0.662852368457751,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266145368670482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.873706386876,1527.2290198724033,0.37525185401910977,0.12583869308640572,6.112871282664199,3.5109378341471866
