time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2868.0,-30.038136662621802,5.042335839034568,34.998495999798294,24.15963200563567,5.069724775830094,-26.527391529534817,-40.04360418822614,1.5589796427431049,-0.5237259445843847,-4.935147843212492,39.99762786398879,42203.64772583523,25757.11685847667,25757.11685847667,67960.7645843119,77288.2404229079,77288.2404229079,25757.11685847667,103045.35728138457,103045.35728138457,103045.35728138457,127732.29992431084,127732.29992431084,0.0,0.0,91501.99803414277,56417.40533707022,38982.88077452506,24686.942642926264,63669.82341745132,20983.901246487323,1527.2459287377478,0.0,0.8872566257303409,2.8312593044013727,0.0014959128700940735,0.0,-0.5237259445843847,355553.3665784391,1554430.9508139004,4.371863964536462,1554430.9508139004,4.371863964536462,0.85,0.0956517504478803,4.028046144702076,101325.0,128370.97920953791,1.2669230615301053,1.0,0.0,4.028046144702945,1.2844599441795175,1.2847507840687147,3.135984242214027,22716.223883008788,2316.4101791140492,19308.791151430785,1968.9487390118732,0.85,0.8500000374566354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.164346210583,4632.441516551485,5.549710145366179,5.042335839034568,-2.257304659750888,7.299640498785456,3.5109909868504485,3.5,1.003140281957271,0.6,0.00022641791974915457,0.9738091127361578,0.00023250749740159793,198.95565866780376,0.0,0.0,0.0,0.001396176879668034,7.846745398099427e-05,0.0001479504657681603,0.0005959513032443146,0.0956517504479211,0.07163134962664582,0.02402040082127528,0.09565175045020517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536109.5359450585,579.6139218495267,0.0,0.0956517504479211,0.07163134962661526,0.024020400821265036,0.37525212281820886,0.37525212281820886,0.12583461025823775,0.0,4.395094805441431,5.063396654655946,2.413933527420511,4.411421898628134,5.064228682987903,2.4759212273874596,24686.942642926264,20983.901246487323,0.85,1.067393640135092,0.6628516534297093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266145645207964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.87782177999,1527.2459287377478,0.37525212281820886,0.12583461025823775,6.112871282664199,3.5109909868504485
2869.0,-30.037868379709987,5.04227559179036,34.99851931587085,24.159696092270337,5.069758016339214,-26.52714675060395,-40.043379448447354,1.5590363872331787,-0.519753428636534,-4.935130779103971,39.99767113256804,42203.80102818592,25757.229669304874,25757.229669304874,67961.03069749079,77288.36538649742,77288.36538649742,25757.229669304874,103045.59505580229,103045.59505580229,103045.59505580229,127732.8336961531,127732.8336961531,0.0,0.0,91502.02783847836,56417.46348016673,38982.84928701293,24687.238640350817,63670.08792736374,20984.152844298194,1527.2627985865402,0.0,0.8872565560267736,2.8312085813053938,0.0014959128700940735,0.0,-0.519753428636534,355553.6029338088,1554432.8163384201,4.371866305142741,1554432.8163384201,4.371866305142741,0.85,0.09565108583863231,4.028046144702076,101325.0,128370.98204901873,1.266923089553602,1.0,0.0,4.028046144700592,1.2844596788587057,1.2847505186878263,3.1359848899898184,22716.2312822129,2316.4109336228885,19308.792528475267,1968.9488794313315,0.85,0.8499998212112896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.206198035562,4632.441516551485,5.5496844075160645,5.04227559179036,-2.2572871709020244,7.299562762692384,3.511043754435981,3.5,1.0031553584102804,0.6,0.00022641791974915457,0.9737819129225797,0.00023251399183377099,198.95543911313538,0.0,0.0,0.0,0.001396176879668034,7.846945037938531e-05,0.00014794846936976925,0.0005959432616594722,0.09565108583864552,0.07163144537531085,0.02401964046333467,0.09565108584143177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536109.7497215277,579.6138519187994,0.0,0.09565108583864552,0.07163144537530096,0.024019640463331354,0.37525239208250366,0.37525239208250366,0.1258305490992332,0.0,4.399157936508857,5.063595231070622,2.429318727864029,4.415377350467452,5.064421973197,2.490901765418471,24687.238640350817,20984.152844298194,0.85,1.0673933853369615,0.6628513074511999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661459262677248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.88193092547,1527.2627985865402,0.37525239208250366,0.1258305490992332,6.112871282664199,3.511043754435981
2870.0,-30.037600830290437,5.042214418378534,34.99854250903201,24.15975909624251,5.06979012094377,-26.526902745408286,-40.04315477851776,1.5590920360616167,-0.5158076651410397,-4.935114873368015,39.99771418463095,42203.951830416176,25757.340809419115,25757.340809419115,67961.29263983529,77288.49051416822,77288.49051416822,25757.340809419115,103045.83132358734,103045.83132358734,103045.83132358734,127733.36486748153,127733.36486748153,0.0,0.0,91502.05764396575,56417.51896021369,38982.820759724505,24687.5335438942,63670.354303618704,20984.40351231007,1527.2796299883137,0.0,0.8872564812297697,2.831158079970606,0.0014959128700940735,0.0,-0.5158076651410397,355553.82324374473,1554434.6725276592,4.371868816784004,1554434.6725276592,4.371868816784004,0.85,0.0956504257273975,4.028046144702076,101325.0,128370.98672581057,1.2669231357099489,1.0,0.0,4.028046144702019,1.284459418660997,1.2847502584312012,3.1359855252579094,22716.23868170295,2316.411688160886,19308.803993200385,1968.9500485079395,0.85,0.85000004902893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.247746285759,4632.441516551485,5.549658673151393,5.042214418378534,-2.2572709321682574,7.299485350546791,3.5110961395823694,3.5,1.0031703255949627,0.6,0.00022641791974915457,0.9737547882901452,0.00023252046867644247,198.95522015921765,0.0,0.0,0.0,0.001396176879668034,7.847144620423178e-05,0.0001479464735449228,0.0005959352223848939,0.09565042572736443,0.07163154143361537,0.024018884293749054,0.0956504257301314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536109.9624282768,579.6137823379886,0.0,0.09565042572736443,0.07163154143364014,0.02401888429375736,0.37525266180534506,0.37525266180534506,0.1258265094965414,0.0,4.403194707190323,5.063793031848775,2.444604072813547,4.419307208226996,5.064614469845139,2.505785432600362,24687.5335438942,20984.40351231007,0.85,1.0673930337462048,0.6628509027790586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661462117827047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.886034304378,1527.2796299883137,0.37525266180534506,0.1258265094965414,6.112871282664199,3.5110961395823694
2871.0,-30.03733403571195,5.042152332516344,34.99856558034841,24.15982101755219,5.0698210946667475,-26.526659532653035,-40.04293024828655,1.5591465916078486,-0.5118884786595572,-4.935100115755585,39.997757021939,42204.10005745226,25757.450303462832,25757.450303462832,67961.55036091509,77288.61579525968,77288.61579525968,25757.450303462832,103046.06609872251,103046.06609872251,103046.06609872251,127733.8934588068,127733.8934588068,0.0,0.0,91502.08745064732,56417.5717128399,38982.795264230466,24687.82736008428,63670.62262431475,20984.653256071637,1527.2964230882612,0.0,0.8872564013846531,2.831107799227674,0.0014959128700940735,0.0,-0.5118884786595572,355554.0276503991,1554436.519461972,4.371871497938373,1554436.519461972,4.371871497938373,0.85,0.09564977008860812,4.028046144702076,101325.0,128370.99318423739,1.266923199449666,1.0,0.0,4.028046144699646,1.2844591635752596,1.2847500032877048,3.1359861480454634,22716.246081489477,2316.4124427291154,19308.812063590256,1968.9508714586793,0.85,0.8500001274120816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.28899305504,4632.441516551485,5.549632945072978,5.042152332516344,-2.2572559313020863,7.29940826381843,3.5111481449227857,3.5,1.003185184263653,0.6,0.00022641791974915457,0.9737277409963894,0.0002325269274114212,198.95500182351765,0.0,0.0,0.0,0.001396176879668034,7.847344083497214e-05,0.00014794447891418243,0.00059592718792023,0.09564977008871196,0.07163163779831981,0.024018132290392152,0.0956497700911633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536110.1740740112,579.6137131042512,0.0,0.09564977008871196,0.07163163779824204,0.024018132290366073,0.3752529319803528,0.3752529319803528,0.12582249133780016,0.0,4.407205301578131,5.063990041596583,2.4597903030695534,4.423211637096017,5.064806133323202,2.5205729680499758,24687.82736008428,20984.653256071637,0.85,1.0673925832627513,0.662850437421908,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266146501686927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.89013193176,1527.2964230882612,0.3752529319803528,0.12582249133780016,6.112871282664199,3.5111481449227857
2872.0,-30.03706798309062,5.04208934777015,34.998588530865774,24.159881856199377,5.069850954365224,-26.526417099060826,-40.042705822829134,1.5592000703354372,-0.5079956940997477,-4.935086493725899,39.99779964601698,42204.24575339309,25757.55816954327,25757.55816954327,67961.80392293635,77288.74122392778,77288.74122392778,25757.55816954327,103046.29939347104,103046.29939347104,103046.29939347104,127734.41948642465,127734.41948642465,0.0,0.0,91502.11725427212,56417.62178373752,38982.77274503844,24688.120092953606,63670.89283799205,20984.902079010564,1527.313177835995,0.0,0.887256316551309,2.8310577382136723,0.0014959128700940735,0.0,-0.5079956940997477,355554.2163314666,1554438.3572032254,4.371874346594993,1554438.3572032254,4.371874346594993,0.85,0.09564911889539296,4.028046144702076,101325.0,128370.99240477207,1.2669231917569412,1.0,0.0,4.028046144702356,1.2844589135245088,1.2847497531803351,3.1359867585404215,22716.253480517124,2316.4131972199602,19308.81222988898,1968.9508884164297,0.85,0.8499998578748658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.329940406453,4632.441516551485,5.549607224710169,5.04208934777015,-2.257242154435533,7.299331502205684,3.5111997730516564,3.5,1.0031999351576162,0.6,0.00022641791974915457,0.9737007697283064,0.00023253336834922335,198.95478409548758,0.0,0.0,0.0,0.001396176879668034,7.84754345817877e-05,0.00014794248516736687,0.0005959191570160562,0.09564911889532579,0.07163173446456028,0.024017384430765502,0.09564911889905657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536110.3846662632,579.6136442151194,0.0,0.09564911889532579,0.07163173446461059,0.02401738443078237,0.3752532026009716,0.3752532026009716,0.12581849451149124,0.0,4.411189898688235,5.064186245587564,2.4748781379153115,4.427090799626171,5.0649969553572305,2.5352650085404775,24688.120092953606,20984.902079010564,0.85,1.067392035727571,0.6628499126088909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661467959153887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.894223355477,1527.313177835995,0.3752532026009716,0.12581849451149124,6.112871282664199,3.5111997730516564
2873.0,-30.03680265978178,5.042025477518713,34.99861136164896,24.159941647108667,5.0698797095497685,-26.52617543230822,-40.0424815370701,1.5592524820762022,-0.5041290932595075,-4.935073996684337,39.997842059513815,42204.38896194839,25757.664430172434,25757.664430172434,67962.05339212083,77288.866802877,77288.866802877,25757.664430172434,103046.53123304943,103046.53123304943,103046.53123304943,127734.94298692548,127734.94298692548,0.0,0.0,91502.14705624433,56417.66921531585,38982.7531565872,24688.41175387604,63671.16491046324,20985.149990794635,1527.3298946582374,0.0,0.8872562267713935,2.831007895176157,0.0014959128700940735,0.0,-0.5041290932595075,355554.3894271072,1554440.1858668178,4.3718773613551365,1554440.1858668178,4.3718773613551365,0.85,0.09564847212324315,4.028046144702076,101325.0,128370.99763832489,1.2669232434080917,1.0,0.0,4.028046144702813,1.2844586684627683,1.2847495080631053,3.1359873568550203,22716.260879134505,2316.41395166897,19308.817961838886,1968.951472912655,0.85,0.8499998333605401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.370590384983,4632.441516551485,5.549581514462937,5.042025477518713,-2.2572295891840173,7.299255066702731,3.511251026540748,3.5,1.0032145790116422,0.6,0.00022641791974915457,0.9736738731973397,0.00023253979179460355,198.95456696477567,0.0,0.0,0.0,0.001396176879668034,7.847742713433878e-05,0.0001479404926148158,0.0005959111309224348,0.09564847212328015,0.0716318314300607,0.02401664069321944,0.09564847212619819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536110.5942181197,579.6135756663147,0.0,0.09564847212328015,0.071631831430033,0.024016640693210155,0.37525347366053646,0.37525347366053646,0.12581451890596013,0.0,4.415148683645384,5.064381638561542,2.4898682933040845,4.430944903424802,5.065186966455428,2.549862254809966,24688.41175387604,20985.149990794635,0.85,1.0673913927551286,0.662849329383211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661470944038018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.898308808464,1527.3298946582374,0.37525347366053646,0.12581451890596013,6.112871282664199,3.511251026540748
2874.0,-30.03653809142833,5.041960734951298,34.99863407374803,24.160000320430868,5.069907362450425,-26.525934555240262,-40.042257321160264,1.5593038262623555,-0.5002885052270472,-4.93506261439217,39.99788426412756,42204.52959317301,25757.769108089917,25757.769108089917,67962.29870126292,77288.99252260629,77288.99252260629,25757.769108089917,103046.76163069622,103046.76163069622,103046.76163069622,127735.46397995579,127735.46397995579,0.0,0.0,91502.17685839013,56417.71392895683,38982.73658825922,24688.70234925957,63671.43893751879,20985.396996870633,1527.3465736899639,0.0,0.8872561320925048,2.8309582690474264,0.0014959128700940735,0.0,-0.5002885052270472,355554.5470841486,1554442.0055263448,4.371880540620556,1554442.0055263448,4.371880540620556,0.85,0.09564782974696986,4.028046144702076,101325.0,128371.00042212951,1.2669232708821072,1.0,0.0,4.02804614470277,1.2844584283926868,1.2847492679386647,3.13598794298278,22716.268277794978,2316.414706122374,19308.82926001057,1968.9526250055392,0.85,0.8500000538770199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.410945008587,4632.441516551485,5.549555816812567,5.041960734951298,-2.257218223487952,7.299178958439249,3.5113019079278485,3.5,1.0032291165508138,0.6,0.00022641791974915457,0.9736470539962108,0.00023254619712538641,198.95435045236297,0.0,0.0,0.0,0.001396176879668034,7.847941911310123e-05,0.00014793850063605336,0.0005959031071400603,0.09564782974696534,0.07163192869128257,0.024015901055682774,0.09564782975047466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536110.802737971,579.6135074550916,0.0,0.09564782974696534,0.07163192869128596,0.02401590105568391,0.37525374515285914,0.37525374515285914,0.12581056440972077,0.0,4.41908183715617,5.064576209955305,2.5047614838316576,4.434774109165119,5.065376132406584,2.5643654135499787,24688.70234925957,20985.396996870633,0.85,1.067390651685362,0.6628486853358002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661473970887676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.902388519313,1527.3465736899639,0.37525374515285914,0.12581056440972077,6.112871282664199,3.5113019079278485
2875.0,-30.036274267227142,5.041895133111778,34.99865666818155,24.160058015864365,5.069933934021797,-26.52569445603191,-40.04204082358626,1.5593541228265595,-0.49647377063138265,-4.935052334786214,39.99792626104167,42204.6990527668,25757.8722207424,25757.8722207424,67962.57127350921,77289.11837391052,77289.11837391052,25757.8722207424,103046.99059465292,103046.99059465292,103046.99059465292,127735.9824756413,127735.9824756413,0.0,0.0,91502.20665564177,56417.78733449816,38982.68813460401,24688.99188098839,63671.6800155924,20985.64309884013,1527.3632147754233,0.0,0.8872560325704388,2.8309088590581624,0.0014959128700940735,0.0,-0.49647377063138265,355554.68946649507,1554443.8162321625,4.37188388251772,1554443.8162321625,4.37188388251772,0.85,0.09564719173930863,4.028046144702076,101325.0,128371.00910760011,1.2669233566010374,1.0,0.0,4.028046144701862,1.2844581932210595,1.2847490327137876,3.135988517151244,22716.27567524043,2316.4154604518803,19308.837117953248,1968.953426292694,0.85,0.8500001229954647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.451006267475,4632.441516551485,5.54953013313312,5.041895133111778,-2.257208044006117,7.299103177117894,3.511352419715876,3.5,1.0032435484902502,0.6,0.00022641791974915457,0.9736203110230253,0.00023255258460174008,198.9541345494047,0.0,0.0,0.0,0.001396176879668034,7.84813425649908e-05,0.0001479365771841638,0.0005958953593870921,0.09564719173934423,0.0716320262435452,0.024015165495799032,0.09564719174252798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536111.0102316628,579.6134395795373,0.0,0.09564719173934423,0.07163202624351854,0.024015165495790095,0.37525401707180756,0.37525401707180756,0.12580663091181682,0.0,4.422989532290558,5.064769945334717,2.519558405812802,4.438578564154852,5.065564428007178,2.578775112549067,24688.99188098839,20985.64309884013,0.85,1.0673908911601833,0.6628488370721708,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661477039077846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.906461950002,1527.3632147754233,0.37525401707180756,0.12580663091181682,6.112871282664199,3.511352419715876
2876.0,-30.03601117286212,5.041828684849105,34.9986791459988,24.160114593710773,5.0699594299024415,-26.525455121247536,-40.0418168521486,1.5594033782878358,-0.4926846656630346,-4.93504314835112,39.997968053186916,42204.83465225903,25757.97379152069,25757.97379152069,67962.80844377972,77289.24436156335,77289.24436156335,25757.97379152069,103047.21815308405,103047.21815308405,103047.21815308405,127736.49851624973,127736.49851624973,0.0,0.0,91502.23644920855,56417.826739904005,38982.677454782824,24689.28036316569,63671.95781794851,20985.888308690835,1527.3798185125054,0.0,0.8872559282436482,2.830859663330904,0.0014959128700940735,0.0,-0.4926846656630346,355554.81670810113,1554445.6181107527,4.37188738575549,1554445.6181107527,4.37188738575549,0.85,0.0956465580773016,4.028046144702076,101325.0,128371.01055517855,1.2669233708875258,1.0,0.0,4.028046144703069,1.2844579629174004,1.284748802357981,3.13598907943483,22716.283071771086,2316.416214688103,19308.841529114616,1968.9538761059707,0.85,0.8500000404163476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.490776134429,4632.441516551485,5.549504466100155,5.041828684849105,-2.2571990393225096,7.299027724171615,3.511402564385873,3.5,1.0032578755388208,0.6,0.00022641791974915457,0.9735936428199523,0.00023255895456891995,198.9539192441812,0.0,0.0,0.0,0.001396176879668034,7.848333246356929e-05,0.0001479345872855853,0.0005958873439837946,0.09564655807730074,0.0716321240851248,0.024014433992175933,0.09564655808088178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536111.2167136756,579.6133720349162,0.0,0.09564655807730074,0.07163212408512545,0.024014433992176155,0.3752542894110526,0.3752542894110526,0.12580271830108306,0.0,4.426871951468627,5.064962841615454,2.5342597594514586,4.442358482688064,5.06575188991701,2.5930920620780853,24689.28036316569,20985.888308690835,0.85,1.0673899589847646,0.6628480747039617,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661480147990418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.91052929179,1527.3798185125054,0.3752542894110526,0.12580271830108306,6.112871282664199,3.511402564385873
2877.0,-30.035748837562032,5.041761402837159,34.99870150822254,24.160170193668478,5.069983855181308,-26.525216576687956,-40.04159679226575,1.5594515943072516,-0.48892103417574617,-4.935035044909268,39.99800964189042,42204.98334269608,25758.073841433546,25758.073841433546,67963.05718412963,77289.3704736934,77289.3704736934,25758.073841433546,103047.44431512695,103047.44431512695,103047.44431512695,127737.0121146052,127737.0121146052,0.0,0.0,91502.26624109694,56417.87911009964,38982.652367774775,24689.56779947825,63672.22016725302,20986.132629556512,1527.3963848877095,0.0,0.8872558191585609,2.8308106809381277,0.0014959128700940735,0.0,-0.48892103417574617,355554.9289490033,1554447.4112199487,4.371891048774916,1554447.4112199487,4.371891048774916,0.85,0.09564592873512164,4.028046144702076,101325.0,128371.01367303974,1.2669234016584232,1.0,0.0,4.028046144701455,1.2844577374739372,1.2847485768634708,3.135989629852503,22716.29046788506,2316.4169688818365,19308.84249182504,1968.9539742751133,0.85,0.8499998060476789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.5302565527545,4632.441516551485,5.54947881791122,5.041761402837159,-2.257191197598589,7.298952600435749,3.5114523443818193,3.5,1.0032720983948056,0.6,0.00022641791974915457,0.973567052342987,0.00023256530631789263,198.95370456060812,0.0,0.0,0.0,0.001396176879668034,7.848528765494356e-05,0.00014793263209421102,0.0005958794683827173,0.09564592873515304,0.07163222221232478,0.024013706522828263,0.09564592873872331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536111.4221905638,579.6133048190849,0.0,0.09564592873515304,0.07163222221230126,0.02401370652282038,0.3752545621647866,0.3752545621647866,0.12579882646688734,0.0,4.430729269459107,5.065154887060544,2.548866240691723,4.446114010733538,5.0659384735196795,2.607316942732666,24689.56779947825,20986.132629556512,0.85,1.0673894675826525,0.6628476788124052,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26614832970165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.914590806657,1527.3963848877095,0.3752545621647866,0.12579882646688734,6.112871282664199,3.5114523443818193
2878.0,-30.03548724715672,5.041693299596529,34.99872375585086,24.160224745888286,5.070007231661739,-26.52497880740619,-40.04137683715669,1.5594987919112033,-0.48518271708974225,-4.9350280134961535,39.99805102847895,42205.12948779929,25758.17238887563,25758.17238887563,67963.30187667493,77289.49670146454,77289.49670146454,25758.17238887563,103047.66909034018,103047.66909034018,103047.66909034018,127737.52328388052,127737.52328388052,0.0,0.0,91502.29602561654,56417.92881195118,38982.63023740596,24689.854193540352,63672.48443094631,20986.3760645093,1527.4129138666822,0.0,0.8872557053660346,2.8307619110131785,0.0014959128700940735,0.0,-0.48518271708974225,355555.0263409491,1554449.195615885,4.371894869868304,1554449.195615885,4.371894869868304,0.85,0.09564530368677324,4.028046144702076,101325.0,128371.01846118378,1.2669234489137309,1.0,0.0,4.028046144701356,1.2844575167923524,1.284748356131917,3.1359901686442906,22716.297862169667,2316.417722889026,19308.848971366817,1968.9546350044936,0.85,0.8499998146054685,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.569449440772,4632.441516551485,5.549453190230524,5.041693299596529,-2.257184506473998,7.298877806070527,3.5115017621162976,3.5,1.0032862177475137,0.6,0.00022641791974915457,0.9735405381490817,0.00023257164019037737,198.95349048708522,0.0,0.0,0.0,0.001396176879668034,7.848724196042051e-05,0.00014793067778873405,0.0005958715963500752,0.09564530368678435,0.07163232062102663,0.024012983065757724,0.09564530369046557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536111.6266688857,579.6132379298958,0.0,0.09564530368678435,0.0716323206210183,0.024012983065754934,0.37525483532709186,0.37525483532709186,0.12579495529923232,0.0,4.434561655408345,5.0653460665838566,2.563378533602304,4.449845296406409,5.066124151698432,2.6214503923743564,24689.854193540352,20986.3760645093,0.85,1.0673888805200002,0.6628472230194087,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661486485555513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.91864588474,1527.4129138666822,0.37525483532709186,0.12579495529923232,6.112871282664199,3.5115017621162976
2879.0,-30.035226388972994,5.041624387472713,34.998745889919896,24.160278250370197,5.070029553831686,-26.524741802562072,-40.04116075867785,1.559544967420752,-0.48146948141345547,-4.935022044393676,39.998092216056094,42205.288816894004,25758.26945485793,25758.26945485793,67963.55827175194,77289.62305450204,77289.62305450204,25758.26945485793,103047.89250935997,103047.89250935997,103047.89250935997,127738.03206960188,127738.03206960188,0.0,0.0,91502.32580497091,56417.9915673631,38982.59359734201,24690.139560241903,63672.73315758392,20986.618626205618,1527.4294060884909,0.0,0.8872555869044481,2.8307133515730545,0.0014959128700940735,0.0,-0.48146948141345547,355555.10901958845,1554450.9714332973,4.371898847746999,1554450.9714332973,4.371898847746999,0.85,0.09564468290961174,4.028046144702076,101325.0,128371.02497528672,1.2669235132029284,1.0,0.0,4.028046144696112,1.2844573008898421,1.28474814018052,3.1359906957681964,22716.30525517196,2316.418476765456,19308.860971437716,1968.955858671179,0.85,0.8500000662317896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.608356696803,4632.441516551485,5.549427585309842,5.041624387472713,-2.257178954557436,7.2988033420301495,3.5115508199767693,3.5,1.0033002342790769,0.6,0.00022641791974915457,0.9735140989471003,0.00023257795649188424,198.95327701323745,0.0,0.0,0.0,0.001396176879668034,7.848916186576789e-05,0.0001479287578833867,0.0005958638628827426,0.09564468290961001,0.07163241930970686,0.02401226359990315,0.09564468291362281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536111.8301639718,579.6131713623364,0.0,0.09564468290961001,0.07163241930970816,0.02401226359990358,0.37525510889175184,0.37525510889175184,0.125791104688372,0.0,4.438369289775778,5.065536381236939,2.577797319745457,4.453552562980235,5.066308987522234,2.635493080074184,24690.139560241903,20986.618626205618,0.85,1.0673887377120854,0.6628471360329382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661489713014131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.922694784607,1527.4294060884909,0.37525510889175184,0.125791104688372,6.112871282664199,3.5115508199767693
2880.0,-30.034966285787565,5.041554678682065,34.99876791140279,24.160330776963406,5.0700508472802905,-26.524505580089595,-40.04094481989739,1.5595901415822908,-0.4777812133273187,-4.935017125950953,39.998133204860224,42205.44556407123,25758.365054877788,25758.365054877788,67963.81061894902,77289.74951407194,77289.74951407194,25758.365054877788,103048.11456894974,103048.11456894974,103048.11456894974,127738.53846508818,127738.53846508818,0.0,0.0,91502.35558003318,56418.05163003236,38982.55994444536,24690.423896138433,63672.983840583795,20986.860311717668,1527.4458610983627,0.0,0.8872554638314751,2.8306650024209756,0.0014959128700940735,0.0,-0.4777812133273187,355555.1771447288,1554452.7386821506,4.371902980474421,1554452.7386821506,4.371902980474421,0.85,0.09564406637569603,4.028046144702076,101325.0,128371.03310399633,1.2669235934270549,1.0,0.0,4.028046144703071,1.2844570896693983,1.2847479289122496,3.1359912114610538,22716.312647108694,2316.4192305332294,19308.86948476909,1968.9567267893817,0.85,0.8500001644072591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.646980193751,4632.441516551485,5.549402004243456,5.041554678682065,-2.257174529091201,7.298729207773266,3.511599520318746,3.5,1.0033141486624988,0.6,0.00022641791974915457,0.9734877370389076,0.00023258425466956374,198.95306415770025,0.0,0.0,0.0,0.001396176879668034,7.849108057323982e-05,0.00014792683917591476,0.0005958561342405075,0.09564406637572218,0.07163251827281795,0.024011548102904227,0.09564406637964326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536112.0326770028,579.6131051160194,0.0,0.09564406637572218,0.07163251827279836,0.024011548102897663,0.37525538285327986,0.37525538285327986,0.1257872745250655,0.0,4.442152336538243,5.065725816161887,2.5921232629429483,4.4572359126236165,5.0664929065511615,2.6494456026211424,24690.423896138433,20986.860311717668,0.85,1.0673884985366486,0.6628469881314151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661492978807338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.926737735317,1527.4458610983627,0.37525538285327986,0.1257872745250655,6.112871282664199,3.511599520318746
2881.0,-30.034706888626538,5.041484185282507,34.99878982132881,24.16038232566791,5.070071107876471,-26.524270096312538,-40.040725214034296,1.5596343155624839,-0.47411765739906286,-4.935013248079215,39.99817399847199,42205.584216470794,25758.45920794688,25758.45920794688,67964.04342441767,77289.87609784609,77289.87609784609,25758.45920794688,103048.33530579298,103048.33530579298,103048.33530579298,127739.04252475356,127739.04252475356,0.0,0.0,91502.38534702585,56418.09346565079,38982.546534861176,24690.70721896058,63673.25375382176,20987.101136116493,1527.462279691258,0.0,0.8872553361859927,2.8306168613255993,0.0014959128700940735,0.0,-0.47411765739906286,355555.2308576971,1554454.4975160325,4.371907266745199,1554454.4975160325,4.371907266745199,0.8500000000000001,0.09564345406314996,4.028046144702076,101325.0,128371.03388346161,1.266923601119779,1.0,0.0,4.028046144700889,1.2844568831255607,1.2847477223216444,3.135991715736182,22716.320037042075,2316.4199840967176,19308.87001698016,1968.9567810598076,0.85,0.8499999113190164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.685321789866,4632.441516551485,5.549376448900296,5.041484185282507,-2.2571712185104458,7.298655403792953,3.511647865479355,3.5,1.00332796156553,0.6,0.00022641791974915457,0.9734614474544137,0.00023259053590795389,198.952851880392,0.0,0.0,0.0,0.001396176879668034,7.849303190876649e-05,0.00014792488784038808,0.0005958482741709623,0.09564345406311961,0.07163261750924887,0.024010836553870738,0.09564345406745671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536112.2342256671,579.6130391851592,0.0,0.09564345406311961,0.0716326175092716,0.024010836553878354,0.37525565720580856,0.37525565720580856,0.1257834646998541,0.0,4.445910976613959,5.065914381046127,2.606357021917802,4.460895590680138,5.066676013216579,2.6633085949781616,24690.70721896058,20987.101136116493,0.85,1.0673876300901048,0.6628463558600153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661496282356217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.930774256165,1527.462279691258,0.37525565720580856,0.1257834646998541,6.112871282664199,3.511647865479355
2882.0,-30.03444826363371,5.041412919161381,34.998811620659794,24.160432861559116,5.070090352395642,-26.52403540910674,-40.04050948480142,1.5596774978686696,-0.4704787168174107,-4.9350104014883005,39.99821459698559,42205.73591066789,25758.551934535117,25758.551934535117,67964.28784520301,77290.00277946763,77290.00277946763,25758.551934535117,103048.55471400275,103048.55471400275,103048.55471400275,127739.54423940595,127739.54423940595,0.0,0.0,91502.41511306708,56418.14824426736,38982.5187431108,24690.9895254032,63673.508268514,20987.34109659272,1527.478661472411,0.0,0.8872552040140828,2.8305689280393858,0.0014959128700940735,0.0,-0.4704787168174107,355555.27028555033,1554456.2479401075,4.371911705012013,1554456.2479401075,4.371911705012013,0.85,0.09564284594511678,4.028046144702076,101325.0,128371.04056459283,1.2669236670574175,1.0,0.0,4.0280461447022375,1.2844566812185478,1.2847475203689138,3.1359922086906966,22716.327426739255,2316.42073763612,19308.88053235252,1968.9578533293754,0.85,0.8500000977105194,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.723383321562,4632.441516551485,5.549350921489553,5.041412919161381,-2.2571690118914747,7.298581931052856,3.5116958577682915,3.5,1.0033416736480834,0.6,0.00022641791974915457,0.9734352368906328,0.00023259679860406884,198.95264023543749,0.0,0.0,0.0,0.001396176879668034,7.849494884167558e-05,0.000147922970907479,0.000595840552676748,0.09564284594513117,0.0716327170144532,0.024010128930677974,0.09564284594929852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536112.4348104293,579.6129735696036,0.0,0.09564284594513117,0.07163271701444242,0.02401012893067436,0.37525593194464524,0.37525593194464524,0.1257796751032381,0.0,4.449645372430098,5.066102059777393,2.620499258867767,4.464531684670874,5.0668581871757965,2.67708273229141,24690.9895254032,20987.34109659272,0.85,1.067387202203381,0.6628460887169031,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661499623089385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.9348053031,1527.478661472411,0.37525593194464524,0.1257796751032381,6.112871282664199,3.5116958577682915
2883.0,-30.0341903976165,5.041340891990064,34.99883331036466,24.160482419561617,5.070108586669746,-26.52380150599327,-40.04029386034233,1.5597196950465295,-0.46686421565061664,-4.93500857928533,39.99825500253142,42205.88500788958,25758.64326055808,25758.64326055808,67964.52826844766,77290.12955098145,77290.12955098145,25758.64326055808,103048.77281153953,103048.77281153953,103048.77281153953,127740.04363743025,127740.04363743025,0.0,0.0,91502.44486731173,56418.20032421986,38982.49393676874,24691.270825890722,63673.76476265946,20987.580202007113,1527.4950068870435,0.0,0.8872550673435262,2.830521201012782,0.0014959128700940735,0.0,-0.46686421565061664,355555.29552548233,1554457.9900474704,4.371916294342082,1554457.9900474704,4.371916294342082,0.85,0.09564224199946814,4.028046144702076,101325.0,128371.04457327156,1.2669237066200005,1.0,0.0,4.028046144700067,1.2844564839177497,1.2847473230234407,3.1359926903993207,22716.33481350782,2316.4214908768868,19308.883051474604,1968.9581102083387,0.85,0.8499999322070636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.761166600311,4632.441516551485,5.5493254254234,5.041340891990064,-2.2571679001350615,7.2985087921251255,3.5117434994638894,3.5,1.0033552855611112,0.6,0.00022641791974915457,0.9734091040037754,0.00023260304307599365,198.95242921203658,0.0,0.0,0.0,0.001396176879668034,7.849686488683145e-05,0.00014792105486232312,0.0005958328347584449,0.09564224199951263,0.07163281678708208,0.024009425212430543,0.09564224200403158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536112.6344418192,579.6129082659113,0.0,0.09564224199951263,0.07163281678704876,0.02400942521241938,0.3752562070644783,0.3752562070644783,0.12577590562633487,0.0,4.4533556887236045,5.066288833476108,2.6345506536976018,4.468144363634735,5.067039393409345,2.69076876040117,24691.270825890722,20987.580202007113,0.85,1.0673866783561767,0.6628457601841158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661503000443521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.938829527502,1527.4950068870435,0.3752562070644783,0.12577590562633487,6.112871282664199,3.5117434994638894
2884.0,-30.033933277607247,5.041268115347572,34.9988548914031,24.16053096475082,5.070125818166735,-26.523568374570353,-40.04007837558163,1.5597609151298348,-0.4632739724574435,-4.935007769029402,39.99829521677835,42206.03155310569,25758.733197098987,25758.733197098987,67964.76475020467,77290.25641619641,77290.25641619641,25758.733197098987,103048.9896132954,103048.9896132954,103048.9896132954,127740.54073858757,127740.54073858757,0.0,0.0,91502.47461127781,56418.249748187205,38982.472070100666,24691.551125292168,63674.02319539283,20987.818456498342,1527.5113159439343,0.0,0.8872549262311518,2.8304736792455962,0.0014959128700940735,0.0,-0.4632739724574435,355555.30674808525,1554459.723905289,4.371921032827223,1554459.723905289,4.371921032827223,0.85,0.09564164220041481,4.028046144702076,101325.0,128371.04551976512,1.2669237159611657,1.0,0.0,4.028046144700988,1.2844562911855977,1.2847471302476485,3.135993160953768,22716.342197724636,2316.4222438574475,19308.891045895783,1968.9589254124278,0.85,0.850000007828278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.798673401556,4632.441516551485,5.549299960961628,5.041268115347572,-2.25716787012624,7.298435985473812,3.5117907927991445,3.5,1.0033687979426127,0.6,0.00022641791974915457,0.9733830474730023,0.0002326092696364064,198.9522187995734,0.0,0.0,0.0,0.001396176879668034,7.849877973382101e-05,0.00014791914001533357,0.000595825121666411,0.09564164220037386,0.07163291682273644,0.024008725377637413,0.09564164220488065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536112.833128074,579.6128432713793,0.0,0.09564164220037386,0.07163291682276711,0.024008725377647696,0.37525648255932237,0.37525648255932237,0.1257721561622712,0.0,4.457042088865478,5.066474693504858,2.648511851119167,4.471733796571982,5.067219675325191,2.7043671939029537,24691.551125292168,20987.818456498342,0.85,1.0673860601150502,0.6628453713940842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661506413865549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.942847167924,1527.5113159439343,0.37525648255932237,0.1257721561622712,6.112871282664199,3.5117907927991445
2885.0,-30.033676890833945,5.041194600691066,34.99887636472419,24.160578566975914,5.070142065048517,-26.52333600151785,-40.039866767451144,1.5598011757324002,-0.45970781509464587,-4.935007959792105,39.99833524133651,42206.1912745772,25758.82175878073,25758.82175878073,67965.01303335793,77290.38337399751,77290.38337399751,25758.82175878073,103049.20513277824,103049.20513277824,103049.20513277824,127741.03556198778,127741.03556198778,0.0,0.0,91502.50434606979,56418.31224664926,38982.435666022815,24691.83042920955,63674.266095232364,20988.055864828115,1527.527588718962,0.0,0.8872547807265361,2.830426361708637,0.0014959128700940735,0.0,-0.45970781509464587,355555.30410591274,1554461.4495884404,4.371925918802768,1554461.4495884404,4.371925918802768,0.85,0.09564104652282797,4.028046144702076,101325.0,128371.05693336423,1.266923828604631,1.0,0.0,4.028046144702575,1.2844561029397328,1.2847469419591593,3.135993620555107,22716.3495796639,2316.4229966057624,19308.895511496117,1968.9593807769338,0.85,0.849999928191887,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.835905493994,4632.441516551485,5.5492745291347,5.041194600691066,-2.257168909892755,7.298363510583821,3.5118377399986427,3.5,1.0033822114281836,0.6,0.00022641791974915457,0.973357065997486,0.00023261547859327851,198.9520089875922,0.0,0.0,0.0,0.001396176879668034,7.850066017421001e-05,0.00014791725957494456,0.0005958175471657516,0.0956410465228599,0.07163301711780633,0.02400802940505358,0.09564104652750739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536113.0308771561,579.6127785834132,0.0,0.0956410465228599,0.0716330171177824,0.024008029405045563,0.37525675842326167,0.37525675842326167,0.12576842660409965,0.0,4.4607047364395385,5.066659636480097,2.6623834815615623,4.475300144697485,5.067399047237757,2.717878602851556,24691.83042920955,20988.055864828115,0.85,1.0673858876003102,0.6628453512358174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661509862806768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.946858458854,1527.527588718962,0.37525675842326167,0.12576842660409965,6.112871282664199,3.5118377399986427
2886.0,-30.033421255535718,5.041120359278511,34.99889773129318,24.160625191312306,5.0701573211502735,-26.52310440386979,-40.03965149223802,1.5598404694843397,-0.4561655565044589,-4.935009144478811,39.998375078575265,42206.33273953002,25758.90896950657,25758.90896950657,67965.24170903659,77290.51042161613,77290.51042161613,25758.90896950657,103049.4193911227,103049.4193911227,103049.4193911227,127741.52814028834,127741.52814028834,0.0,0.0,91502.53407379732,56418.35639171146,38982.419646762064,24692.10874916564,63674.5283959277,20988.292436790794,1527.5438257197995,0.0,0.8872546308574936,2.8303792467185303,0.0014959128700940735,0.0,-0.4561655565044589,355555.2876975722,1554463.1671957758,4.3719309513348295,1554463.1671957758,4.3719309513348295,0.85,0.0956404549451258,4.028046144702076,101325.0,128371.06099771906,1.2669238687166944,1.0,0.0,4.028046144704535,1.2844559192146086,1.2847467581924341,3.13599406911921,22716.356959849345,2316.423749175238,19308.900948891132,1968.9599352369191,0.85,0.8499998914006848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.872864632412,4632.441516551485,5.549249132988997,5.041120359278511,-2.2571710103276543,7.298291369606165,3.5118843432695095,3.5,1.0033955266484313,0.6,0.00022641791974915457,0.9733311614190062,0.00023262166950358703,198.95179979101488,0.0,0.0,0.0,0.001396176879668034,7.850257324459936e-05,0.00014791534650455523,0.0005958098412299454,0.0956404549450975,0.07163311767100355,0.02400733727409395,0.09564045495015419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536113.2277007666,579.6127141981802,0.0,0.0956404549450975,0.07163311767102475,0.02400733727410105,0.3752570346507493,0.3752570346507493,0.12576471684437665,0.0,4.46434379971015,5.066843659610868,2.676166192568246,4.478843587974325,5.067577501563903,2.731303696380735,24692.10874916564,20988.292436790794,0.85,1.067385081934636,0.6628448424005811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266151334672425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.950863631297,1527.5438257197995,0.3752570346507493,0.12576471684437665,6.112871282664199,3.5118843432695095
2887.0,-30.03316642380435,5.04104540219017,34.99891899199706,24.16067087268459,5.070171606269488,-26.52287362653288,-40.03944012857971,1.5598788089979807,-0.45264712597355583,-4.935011315268072,39.99841472814569,42206.4871336235,25758.994850600946,25758.994850600946,67965.48198422445,77290.63752639275,77290.63752639275,25758.994850600946,103049.63237699369,103049.63237699369,103049.63237699369,127742.01845698361,127742.01845698361,0.0,0.0,91502.56379089158,56418.413398122335,38982.38932529916,24692.386079989923,63674.77540528908,20988.528167991433,1527.5600264796813,0.0,0.8872544766639653,2.8303323341965076,0.0014959128700940735,0.0,-0.45264712597355583,355555.25762889907,1554464.8767129485,4.371936129082299,1554464.8767129485,4.371936129082299,0.85,0.0956398674409989,4.028046144702076,101325.0,128371.0666210045,1.2669239242142067,1.0,0.0,4.0280461447025715,1.2844557399512508,1.2847465788884858,3.135994506790053,22716.36433739498,2316.4245014755274,19308.9073454041,1968.9605874997171,0.85,0.8499998969297375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.9095525390085,4632.441516551485,5.54922377505426,5.04104540219017,-2.2571741618564993,7.2982195640466685,3.511930604777874,3.5,1.0034087442222497,0.6,0.00022641791974915457,0.9733053390094375,0.00023262784110440307,198.95159125246636,0.0,0.0,0.0,0.001396176879668034,7.850445159639607e-05,0.0001479134681527585,0.0005958022751422322,0.09563986744103807,0.07163321847777664,0.024006648963261438,0.09563986744557705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536113.4235971838,579.612650116243,0.0,0.09563986744103807,0.0716332184777473,0.024006648963251602,0.37525731123656697,0.37525731123656697,0.12576102677672038,0.0,4.467959425490335,5.067026729400027,2.6898606379494368,4.482364189294515,5.067754883795828,2.744643155148424,24692.386079989923,20988.528167991433,0.85,1.0673847147732376,0.6628446957995499,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661516865084508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.954862295406,1527.5600264796813,0.37525731123656697,0.12576102677672038,6.112871282664199,3.511930604777874
2888.0,-30.032912316178738,5.04096974041658,34.998940147769325,24.160715646017366,5.070184923840518,-26.522643597642684,-40.039228869695194,1.5599162053044067,-0.44915228071835145,-4.935014460419559,39.998454193176016,42206.6390502833,25759.079412830746,25759.079412830746,67965.71846311406,77290.76471020289,77290.76471020289,25759.079412830746,103049.84412303363,103049.84412303363,103049.84412303363,127742.50655931143,127742.50655931143,0.0,0.0,91502.59348847163,56418.4678285518,38982.36184435536,24692.66243627779,63675.02428063315,20988.76307083612,1527.5761915747316,0.0,0.8872543181952942,2.8302856222896975,0.0014959128700940735,0.0,-0.44915228071835145,355555.21406560927,1554466.578275146,4.371941450388366,1554466.578275146,4.371941450388366,0.85,0.0956392839877688,4.028046144702076,101325.0,128371.07380322056,1.266923995097168,1.0,0.0,4.028046144704471,1.284455565098078,1.284746403995721,3.1359949336935635,22716.37171009603,2316.425253281807,19308.91468994751,1968.9613364347163,0.85,0.8499999443734179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.945970908286,4632.441516551485,5.549198455618924,5.04096974041658,-2.2571783520760715,7.298148092492651,3.511976526655022,3.5,1.0034218647585778,0.6,0.00022641791974915457,0.9732795907102116,0.00023263399531879138,198.95138330691657,0.0,0.0,0.0,0.001396176879668034,7.850632905860659e-05,0.000147911590690548,0.0005957947126378133,0.09563928398775712,0.07163331953559961,0.024005964452157504,0.09563928399289044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536113.6185818632,579.6125863325482,0.0,0.09563928398775712,0.07163331953560836,0.024005964452160435,0.3752575881738947,0.3752575881738947,0.1257573562964102,0.0,4.471551776110346,5.067208844433424,2.7034674385360518,4.485862179701201,5.067931327452527,2.7578974743329923,24692.66243627779,20988.76307083612,0.85,1.0673842567153276,0.6628444908676778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661520417362475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.958853382577,1527.5761915747316,0.3752575881738947,0.1257573562964102,6.112871282664199,3.511976526655022
