time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2889.0,-30.032658939961284,5.040893384866179,34.99896119952613,24.160759441461437,5.070197291696395,-26.52241432200011,-40.039017715584464,1.559952673735227,-0.4456808542198587,-4.935018567940917,39.998493475028454,42206.78846286015,25759.162666048065,25759.162666048065,67965.95112890821,77290.89197457331,77290.89197457331,25759.162666048065,103050.05464062138,103050.05464062138,103050.05464062138,127742.99246188096,127742.99246188096,0.0,0.0,91502.62317819125,56418.5196664781,38982.33723523683,24692.937821259577,63675.27505649641,20988.99714807064,1527.5923209273153,0.0,0.8872541555065668,2.8302391101417204,0.0014959128700940735,0.0,-0.4456808542198587,355555.15717159596,1554468.2719410046,4.371946913403358,1554468.2719410046,4.371946913403358,0.85,0.0956387045596293,4.028046144702076,101325.0,128371.07358051617,1.2669239928992466,1.0,0.0,4.028046144704469,1.284455394583401,1.2847462334424344,3.135995350004761,22716.37908084566,2316.426004889097,19308.922967111386,1968.9621804705366,0.85,0.8500000329450645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.982121427859,4632.441516551485,5.549173174782634,5.040893384866179,-2.257183568424392,7.298076953290572,3.512022111023639,3.5,1.0034348888638969,0.6,0.00022641791974915457,0.9732539172549338,0.00023264013196861013,198.9511759603376,0.0,0.0,0.0,0.001396176879668034,7.850820563116859e-05,0.000147909714117986,0.0005957871537169396,0.09563870455966235,0.07163342084001283,0.024005283719649526,0.09563870456456466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536113.8126615327,579.6125228448929,0.0,0.09563870455966235,0.07163342083998808,0.02400528371964123,0.3752578654565552,0.3752578654565552,0.1257537052984896,0.0,4.4751210120699625,5.06739000978672,2.716987189108977,4.489337713721056,5.06810686485511,2.771067145783377,24692.937821259577,20988.99714807064,0.85,1.0673837069192849,0.6628442268276319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661524003037339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.96283845788,1527.5923209273153,0.3752578654565552,0.1257537052984896,6.112871282664199,3.512022111023639
2890.0,-30.032406339716534,5.040816346190551,34.99898214818331,24.1608022939414,5.070208705959213,-26.52218584007367,-40.038806666247524,1.5599882063163586,-0.4422326999834354,-4.935023634233132,39.99853257552588,42206.935215504476,25759.244641075416,25759.244641075416,67966.1798565799,77291.01930191023,77291.01930191023,25759.244641075416,103050.26394298565,103050.26394298565,103050.26394298565,127743.47618803638,127743.47618803638,0.0,0.0,91502.65285904073,56418.568772635066,38982.31565156184,24693.212245050738,63675.52789661258,20989.230408293126,1527.608415039705,0.0,0.8872539886102746,2.830192796214639,0.0014959128700940735,0.0,-0.4422326999834354,355555.0869988863,1554469.9577886406,4.371952517707923,1554469.9577886406,4.371952517707923,0.85,0.09563812913629165,4.028046144702076,101325.0,128371.08376924122,1.2669240934541448,1.0,0.0,4.028046144703978,1.2844552284444999,1.2847460672659146,3.1359957556326177,22716.38644939319,2316.426756271835,19308.927691702404,1968.9626622447427,0.85,0.8499999652109366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.018005780159,4632.441516551485,5.549147937168805,5.040816346190551,-2.2571898045514414,7.298006150741992,3.512067359999963,3.5,1.0034478171428465,0.6,0.00022641791974915457,0.9732283231525867,0.00023264624997319962,198.95096924919432,0.0,0.0,0.0,0.001396176879668034,7.851008131402227e-05,0.00014790783843513232,0.0005957795983798522,0.09563812913625376,0.07163352239060788,0.02400460674564588,0.09563812914175127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536114.0058452009,579.6124596503324,0.0,0.09563812913625376,0.07163352239063626,0.024004606745655386,0.37525814307927796,0.37525814307927796,0.1257500736766469,0.0,4.478667293634658,5.0675702143468015,2.7304205316607977,4.492790934249683,5.068281403513367,2.7841529843128114,24693.212245050738,20989.230408293126,0.85,1.0673830606780972,0.6628438995281547,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266152762159217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.966817350898,1527.608415039705,0.37525814307927796,0.1257500736766469,6.112871282664199,3.512067359999963
2891.0,-30.03215447360611,5.0407386350036285,34.99900299461901,24.160844238381856,5.070219188239474,-26.521958112085294,-40.0385995284654,1.5600228267186427,-0.4388076720509275,-4.93502964568392,39.99857149540232,42207.09513812924,25759.3253424307,25759.3253424307,67966.42048055994,77291.14669236416,77291.14669236416,25759.3253424307,103050.47203479486,103050.47203479486,103050.47203479486,127743.9577412759,127743.9577412759,0.0,0.0,91502.68252282913,56418.63096859409,38982.2795047056,24693.485706481028,63675.76521118663,20989.462850508873,1527.6244735448754,0.0,0.8872538175719767,2.83014668011658,0.0014959128700940735,0.0,-0.4388076720509275,355555.0037339138,1554471.6358501806,4.371958261100716,1554471.6358501806,4.371958261100716,0.85,0.09563755769034288,4.028046144702076,101325.0,128371.09078442899,1.2669241626886651,1.0,0.0,4.028046144703022,1.2844550665706949,1.2847459053554566,3.13599615084735,22716.393813705152,2316.4275072226656,19308.937826344914,1968.9636956906706,0.85,0.8500001357916033,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.053625600525,4632.441516551485,5.549122741790454,5.0407386350036285,-2.257197046815794,7.297935681819423,3.5121122756409253,3.5,1.0034606501831216,0.6,0.00022641791974915457,0.9732028041574672,0.00023265235034456339,198.95076313924508,0.0,0.0,0.0,0.001396176879668034,7.851192227355357e-05,0.00014790599747560102,0.0005957721829099096,0.09563755769034826,0.07163362418164737,0.024003933508700892,0.09563755769562225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536114.1981364922,579.61239674768,0.0,0.09563755769034826,0.07163362418164333,0.024003933508699542,0.37525842103653934,0.37525842103653934,0.12574646132674697,0.0,4.4821907715620455,5.067749451371981,2.7437680580790698,4.4962219736329985,5.068454973855864,2.7971554003691494,24693.485706481028,20989.462850508873,0.85,1.0673828615194958,0.6628439406757888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661531272522222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.97078914447,1527.6244735448754,0.37525842103653934,0.12574646132674697,6.112871282664199,3.5121122756409253
2892.0,-30.031903329094586,5.04066026177575,34.99902373975183,24.1608852747828,5.070228737313723,-26.521731126847875,-40.03838868867604,1.5600565350670188,-0.43540555150235605,-4.935036593733946,39.99861023759181,42207.23690533615,25759.404787345335,25759.404787345335,67966.64169268149,77291.27415774588,77291.27415774588,25759.404787345335,103050.67894509122,103050.67894509122,103050.67894509122,127744.43716535011,127744.43716535011,0.0,0.0,91502.71217590773,56418.67492349809,38982.263613788484,24693.7582202589,63676.02183404738,20989.694487220066,1527.640497100139,0.0,0.887253642424753,2.8301007599199743,0.0014959128700940735,0.0,-0.43540555150235605,355554.9074959511,1554473.3062519075,4.371964142471045,1554473.3062519075,4.371964142471045,0.85,0.09563699020074215,4.028046144702076,101325.0,128371.09501581205,1.266924204449169,1.0,0.0,4.028046144699911,1.284454908961398,1.2847457477104722,3.1359965356503863,22716.4011753583,2316.4282579023725,19308.939891289054,1968.9639062563724,0.85,0.8499999512349913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.0889825293025,4632.441516551485,5.54909759039345,5.04066026177575,-2.2572052853087,7.2978655470844505,3.5121568600098545,3.5,1.0034733885742442,0.6,0.00022641791974915457,0.9731773589932021,0.00023265843338504566,198.95055762022815,0.0,0.0,0.0,0.001396176879668034,7.851379617606082e-05,0.00014790412357309376,0.0005957646347441398,0.09563699020074812,0.07163372621200396,0.02400326398874415,0.09563699020608096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536114.3895499033,579.612334132193,0.0,0.09563699020074812,0.0716337262119995,0.02400326398874265,0.37525869932287087,0.37525869932287087,0.12574286814378416,0.0,4.485691610507843,5.067927731856059,2.757030363146498,4.499631042231613,5.068627647784581,2.8100749906051306,24693.7582202589,20989.694487220066,0.85,1.06738203384967,0.6628434957092132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661534955324525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.97475465089,1527.640497100139,0.37525869932287087,0.12574286814378416,6.112871282664199,3.5121568600098545
2893.0,-30.03165297203132,5.040581236783742,34.999044384437205,24.160925403144233,5.070237367160294,-26.52150494223771,-40.03818176044149,1.5600893373666505,-0.43202626123036225,-4.935044472396189,39.99864880209263,42207.3916550417,25759.482999040927,25759.482999040927,67966.87465408263,77291.40166729622,77291.40166729622,25759.482999040927,103050.88466633714,103050.88466633714,103050.88466633714,127744.91445055463,127744.91445055463,0.0,0.0,91502.74181979838,56418.73180754375,38982.233346949586,24694.029784217495,63676.263131167085,20989.92531658487,1527.6564854491787,0.0,0.8872534631991703,2.8300550352745777,0.0014959128700940735,0.0,-0.43202626123036225,355554.7983684605,1554474.9689935364,4.371970160792594,1554474.9689935364,4.371970160792594,0.85,0.09563642664323989,4.028046144702076,101325.0,128371.09607365789,1.2669242148892956,1.0,0.0,4.028046144701073,1.284454755588528,1.284745594302874,3.135996910110278,22716.408534730464,2316.429008349484,19308.94736012323,1968.9646678655026,0.85,0.850000004648725,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.12407818645,4632.441516551485,5.549072486038427,5.040581236783742,-2.2572145120655462,7.297795748849289,3.5122011151444505,3.5,1.0034860328984145,0.6,0.00022641791974915457,0.9731519943249644,0.00023266449749837013,198.95035274602614,0.0,0.0,0.0,0.001396176879668034,7.851563535364542e-05,0.00014790228439550914,0.0005957572264519606,0.09563642664321616,0.07163382847834524,0.024002598164870922,0.09563642664885985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536114.5800854266,579.6122718038749,0.0,0.09563642664321616,0.07163382847836301,0.024002598164876876,0.3752589779339197,0.3752589779339197,0.12573929402262674,0.0,4.489169957372667,5.068105035414476,2.77020806446734,4.503018211165852,5.0687992745415045,2.8229124592481867,24694.029784217495,20989.92531658487,0.85,1.0673816476019846,0.6628434141635865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661538669502908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.97871409682,1527.6564854491787,0.3752589779339197,0.12573929402262674,6.112871282664199,3.5122011151444505
2894.0,-30.031403388953517,5.040501570140871,34.99906492953679,24.16096458854156,5.070245073898609,-26.521279546521576,-40.03797497190533,1.5601212314666786,-0.4286696342831533,-4.935053274549183,39.99868719079603,42207.54374994519,25759.559997144526,25759.559997144526,67967.10374708971,77291.52921759083,77291.52921759083,25759.559997144526,103051.08921473534,103051.08921473534,103051.08921473534,127745.38962198261,127745.38962198261,0.0,0.0,91502.77144407346,56418.785976427826,38982.20607516181,24694.300407247276,63676.50648240909,20990.155346160183,1527.672438946855,0.0,0.887253279924258,2.830009504765182,0.0014959128700940735,0.0,-0.4286696342831533,355554.6764497462,1554476.6241580234,4.371976315090689,1554476.6241580234,4.371976315090689,0.85,0.09563586699609994,4.028046144702076,101325.0,128371.10748725694,1.2669243275327604,1.0,0.0,4.0280461447018325,1.284454606462139,1.2847454451427183,3.1359972742024715,22716.415889232874,2316.4297583000184,19308.951248593152,1968.9650643790849,0.85,0.8499999006333216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.158914159408,4632.441516551485,5.549047431050519,5.040501570140871,-2.257224718352205,7.2977262884930765,3.5122450430414873,3.5,1.0034985837261392,0.6,0.00022641791974915457,0.9731267087820851,0.0002326705430092732,198.95014850561813,0.0,0.0,0.0,0.001396176879668034,7.851747332938032e-05,0.00014790044641977427,0.0005957498230008877,0.09563586699612031,0.07163393097900166,0.024001936017118662,0.09563586700179742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536114.7697524041,579.6122097596718,0.0,0.09563586699612031,0.07163393097898639,0.02400193601711355,0.37525925686432926,0.37525925686432926,0.125735738859823,0.0,4.49262596117012,5.068281343655428,2.78330178248342,4.506383640266051,5.068969845994388,2.83566844031094,24694.300407247276,20990.155346160183,0.85,1.0673811661741512,0.6628432695440853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266154241457039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.982666139014,1527.672438946855,0.37525925686432926,0.125735738859823,6.112871282664199,3.5122450430414873
2895.0,-30.031154566563607,5.0404212719152985,34.99908537587208,24.16100293574857,5.0702518807557455,-26.52105492541773,-40.03776825321836,1.5601522396098604,-0.42533553880184627,-4.935062987686081,39.99872540425577,42207.693235210594,25759.63578706877,25759.63578706877,67967.32902227936,77291.65680559711,77291.65680559711,25759.63578706877,103051.29259266588,103051.29259266588,103051.29259266588,127745.86268051575,127745.86268051575,0.0,0.0,91502.80104968541,56418.83747929889,38982.18174487391,24694.57008784988,63676.75183272379,20990.384574672396,1527.6883572328095,0.0,0.887253092661654,2.8299641680755827,0.0014959128700940735,0.0,-0.42533553880184627,355554.5419128895,1554478.271765909,4.371982603295655,1554478.271765909,4.371982603295655,0.85,0.09563531123282831,4.028046144702076,101325.0,128371.11144025961,1.2669243665458634,1.0,0.0,4.028046144702556,1.2844544614782276,1.2847453001259783,3.1359976281808835,22716.42323910199,2316.4305077780887,19308.956027550343,1968.9655516970977,0.85,0.8499998359915066,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.193492010012,4632.441516551485,5.549022424723442,5.0404212719152985,-2.2572358915199446,7.297657163435243,3.5122886456655276,3.5,1.003511041618722,0.6,0.00022641791974915457,0.9731015010108117,0.00023267657023852328,198.9499448881185,0.0,0.0,0.0,0.001396176879668034,7.851931072403893e-05,0.00014789860902511564,0.0005957424218904167,0.09563531123276957,0.07163403370820533,0.024001277524564244,0.09563531123860841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536114.9585535715,579.6121479986838,0.0,0.09563531123276957,0.07163403370824932,0.024001277524578986,0.37525953610804713,0.37525953610804713,0.12573220255384931,0.0,4.496059762937364,5.0684566421522845,2.7963120947635502,4.5097274488842345,5.0691393737830595,2.848343349675247,24694.57008784988,20990.384574672396,0.85,1.0673805912843473,0.6628430631337551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266154619004772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.98661102094,1527.6883572328095,0.37525953610804713,0.12573220255384931,6.112871282664199,3.5122886456655276
2896.0,-30.030906480490167,5.040340352029401,34.99910572431172,24.16104037491607,5.070257785266381,-26.520831057228687,-40.037561709154375,1.560182362004894,-0.42202375458128927,-4.935073604117375,39.998763445488606,42207.840196332174,25759.710386307783,25759.710386307783,67967.55058263996,77291.78444403021,77291.78444403021,25759.710386307783,103051.494830338,103051.494830338,103051.494830338,127746.33367201727,127746.33367201727,0.0,0.0,91502.83063852366,56418.886390825384,38982.16027522031,24694.83884167927,63676.99911689958,20990.613015427378,1527.7042410361519,0.0,0.8872529014390309,2.829919023155604,0.0014959128700940735,0.0,-0.42202375458128927,355554.3948644562,1554479.911952455,4.371989024478381,1554479.911952455,4.371989024478381,0.85,0.09563475933312508,4.028046144702076,101325.0,128371.11684084067,1.2669244198454543,1.0,0.0,4.028046144703546,1.2844543206358157,1.2847451592516754,3.135997972047896,22716.430584806876,2316.4312568315254,19308.961696785125,1968.96612979816,0.85,0.8499998106964602,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.227813302616,4632.441516551485,5.54899746895049,5.040340352029401,-2.257248022482156,7.297588374511557,3.5123319249843816,3.5,1.0035234071383947,0.6,0.00022641791974915457,0.9730763685357398,0.0002326825797751747,198.94974187357968,0.0,0.0,0.0,0.001396176879668034,7.852114660628155e-05,0.00014789677314287303,0.0005957350268720272,0.09563475933318827,0.0716341366652948,0.024000622667893455,0.09563475933894919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536115.146503837,579.6120865160409,0.0,0.09563475933318827,0.07163413666524748,0.024000622667877596,0.37525981565869265,0.37525981565869265,0.125728685002537,0.0,4.499471519817007,5.068630936552154,2.809239583566523,4.51304984953606,5.069307934664778,2.860937779489916,24694.83884167927,20990.613015427378,0.85,1.067379925644167,0.6628427969547707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661549995457797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.990548983187,1527.7042410361519,0.37525981565869265,0.125728685002537,6.112871282664199,3.5123319249843816
2897.0,-30.03065919620188,5.040258820248003,34.999125975664235,24.16107690604406,5.070262794731737,-26.520608000154038,-40.03735900679601,1.5602115986839475,-0.4187342016883804,-4.93508511692052,39.998801314480396,42208.00008831568,25759.78381376766,25759.78381376766,67967.78390208335,77291.9121070987,77291.9121070987,25759.78381376766,103051.69592086636,103051.69592086636,103051.69592086636,127746.80258697722,127746.80258697722,0.0,0.0,91502.86021422576,56418.94819544319,38982.124465313966,24695.106666110856,63677.23113142482,20990.840666194228,1527.7200900577475,0.0,0.8872527062920798,2.8298740697252396,0.0014959128700940735,0.0,-0.4187342016883804,355554.23540042,1554481.544710873,4.3719955774404955,1554481.544710873,4.3719955774404955,0.85,0.09563421127282654,4.028046144702076,101325.0,128371.12368900016,1.2669244874315337,1.0,0.0,4.02804614470126,1.2844541839347496,1.2847450225196564,3.1359983058038767,22716.437927250594,2316.4320055524154,19308.96825626504,1968.966798678962,0.85,0.8499998247129248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.261879579941,4632.441516551485,5.548972565954974,5.040258820248003,-2.2572611027665967,7.2975199230146,3.512374882938661,3.5,1.0035356808396174,0.6,0.00022641791974915457,0.9730513179826703,0.00023268857003201448,198.9495395155725,0.0,0.0,0.0,0.001396176879668034,7.852294837982375e-05,0.00014789497136933081,0.0005957277692450569,0.09563421127277069,0.07163423984616389,0.0239999714266068,0.09563421127878832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536115.3336031241,579.612025311761,0.0,0.09563421127277069,0.07163423984620572,0.02399997142662081,0.3752600955108308,0.3752600955108308,0.12572518610387107,0.0,4.5028613724023785,5.068804207338474,2.822084840385628,4.516350915232124,5.069475407005825,2.87345235678265,24695.106666110856,20990.840666194228,0.85,1.0673797006311905,0.6628428927947836,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661553830330425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.99448048864,1527.7200900577475,0.3752600955108308,0.12572518610387107,6.112871282664199,3.512374882938661
2898.0,-30.030412656066986,5.040176686248642,34.99914613073408,24.161112564057134,5.070266931568418,-26.520385700077465,-40.0371526722796,1.5602399755788618,-0.41546671555585135,-4.93509751606665,39.99883901272951,42208.141742192296,25759.856079923393,25759.856079923393,67967.99782211569,77292.03979744008,77292.03979744008,25759.856079923393,103051.89587736348,103051.89587736348,103051.89587736348,127747.26944400268,127747.26944400268,0.0,0.0,91502.8897651984,56418.99170995025,38982.108950275724,24695.373566639195,63677.48251691492,20991.067531643315,1527.7359043907466,0.0,0.8872525072658071,2.8298293067458777,0.0014959128700940735,0.0,-0.41546671555585135,355554.0636595976,1554483.1701104518,4.372002260670804,1554483.1701104518,4.372002260670804,0.85,0.09563366702807634,4.028046144702076,101325.0,128371.13198473805,1.2669245693041011,1.0,0.0,4.028046144700242,1.2844540512537785,1.2847448898086422,3.135998629744854,22716.445263554986,2316.432753647269,19308.980173133903,1968.9680138614006,0.85,0.8500000747965689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.295692360077,4632.441516551485,5.54894771617347,5.040176686248642,-2.257275121664536,7.297451807913178,3.512417521437989,3.5,1.0035478632679968,0.6,0.00022641791974915457,0.9730263435068186,0.0002326945424037925,198.94933776693162,0.0,0.0,0.0,0.001396176879668034,7.852478247801899e-05,0.00014789313727113558,0.0005957203814128926,0.09563366702809409,0.07163434324740246,0.023999323780691625,0.09563366703401756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536115.5198588419,579.611964383427,0.0,0.09563366702809409,0.07163434324738917,0.023999323780687174,0.37526037565826,0.37526037565826,0.12572170575690772,0.0,4.506229462882914,5.068976444601731,2.8348484349791647,4.519630800510811,5.069641825255701,2.8858875700780686,24695.373566639195,20991.067531643315,0.85,1.0673788462673766,0.6628425005806466,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661557694202863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.9984042012,1527.7359043907466,0.37526037565826,0.12572170575690772,6.112871282664199,3.512417521437989
2899.0,-30.030166902732553,5.040093959504838,34.99916619035594,24.161147383879893,5.07027018153518,-26.520164196812406,-40.036953951325245,1.5602674756150576,-0.4122211166599641,-4.935110797178157,39.9988765427255,42208.31206365904,25759.92720925641,25759.92720925641,67968.23927291545,77292.16751313751,77292.16751313751,25759.92720925641,103052.09472239391,103052.09472239391,103052.09472239391,127747.73427950926,127747.73427950926,0.0,0.0,91502.919300995,56419.06385151653,38982.06161053163,24695.639557115348,63677.70116764698,20991.293623548045,1527.7516847378959,0.0,0.8872523043737066,2.8297847323235352,0.0014959128700940735,0.0,-0.4122211166599641,355553.87970315263,1554484.7882572233,4.372009073716318,1554484.7882572233,4.372009073716318,0.85,0.09563312658014438,4.028046144702076,101325.0,128371.14167237827,1.2669246649136765,1.0,0.0,4.028046144703049,1.284453922672735,1.2847447611984841,3.13599894367591,22716.45259609179,2316.433501357935,19308.988478137282,1968.9688607360602,0.85,0.8500001660232488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.3292531530815,4632.441516551485,5.54892292306932,5.040093959504838,-2.257290072660344,7.297384032165182,3.512459842381928,3.5,1.003559954966265,0.6,0.00022641791974915457,0.9730014494218545,0.00023270049585608462,198.94913666255232,0.0,0.0,0.0,0.001396176879668034,7.852654893704538e-05,0.0001478913708121092,0.0005957132660344216,0.09563312658014438,0.07163444686891025,0.023998679711234122,0.09563312658638079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536115.7052832863,579.6119037270124,0.0,0.09563312658014438,0.07163444686891025,0.02399867971123412,0.3752606560947356,0.3752606560947356,0.12571824386063596,0.0,4.509575942175843,5.069147640909193,2.8475309646171354,4.522889680518176,5.06980718105234,2.898244116252272,24695.639557115348,20991.293623548045,0.85,1.067378972962177,0.6628428993147135,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661561586616528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.002321248692,1527.7516847378959,0.3752606560947356,0.12571824386063596,6.112871282664199,3.512459842381928
2900.0,-30.029921844443564,5.040010649605906,34.99918615531802,24.161181330587738,5.070272574462416,-26.519943404792,-40.03674782635642,1.5602941348108592,-0.408997251501944,-4.935124941005292,39.99891390478387,42208.44863331335,25759.997187871857,25759.997187871857,67968.4458211852,77292.29527086361,77292.29527086361,25759.997187871857,103052.29245873546,103052.29245873546,103052.29245873546,127748.19709034095,127748.19709034095,0.0,0.0,91502.94881323558,56419.10217568531,38982.051819500295,24695.904631605492,63677.95645110578,20991.518936864668,1527.767430332463,0.0,0.8872520977119975,2.8297403466409974,0.0014959128700940735,0.0,-0.408997251501944,355553.68379668414,1554486.3991633167,4.37201601334615,1554486.3991633167,4.37201601334615,0.85,0.09563258989870249,4.028046144702076,101325.0,128371.14378806982,1.2669246857939287,1.0,0.0,4.028046144701108,1.2844537980232065,1.2847446365207313,3.135999248008219,22716.459922780592,2316.4342484722706,19308.99313507267,1968.9693356113119,0.85,0.8500000968772939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.36256343294,4632.441516551485,5.548898181882379,5.040010649605906,-2.2573059383458665,7.297316587951772,3.512501847624628,3.5,1.0035719564641794,0.6,0.00022641791974915457,0.9729766264270415,0.00023270643261041635,198.94893612734597,0.0,0.0,0.0,0.001396176879668034,7.852838125023275e-05,0.00014788953849892184,0.0005957058853923513,0.09563258989870072,0.07163455070191241,0.0239980391967883,0.09563258990473358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536115.8898780178,579.611843342008,0.0,0.09563258989870072,0.07163455070191374,0.023998039196788744,0.37526093681412176,0.37526093681412176,0.1257148003160399,0.0,4.512900952191671,5.069317811475457,2.8601329243552414,4.526127689503369,5.069971608707988,2.9105221089498627,24695.904631605492,20991.518936864668,0.85,1.0673779375029695,0.6628423866856108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661565507122485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.00623075196,1527.767430332463,0.37526093681412176,0.1257148003160399,6.112871282664199,3.512501847624628
2901.0,-30.029677547528312,5.039926765844907,34.999206026447474,24.161214439105265,5.070274109788756,-26.51972338376205,-40.036545612942405,1.5603199460224983,-0.4057949502137035,-4.935139947625621,39.99895110161556,42208.59827309978,25760.066051319867,25760.066051319867,67968.66432441965,77292.42305843075,77292.42305843075,25760.066051319867,103052.48910975062,103052.48910975062,103052.48910975062,127748.65791724049,127748.65791724049,0.0,0.0,91502.97831638278,56419.15353105167,38982.02753925679,24696.168807489874,63678.19634674667,20991.74348636639,1527.7831421772107,0.0,0.8872518872710897,2.8296961474232756,0.0014959128700940735,0.0,-0.4057949502137035,355553.47594114207,1554488.0029471014,4.372023079882447,1554488.0029471014,4.372023079882447,0.85,0.09563205696754713,4.028046144702076,101325.0,128371.15152704678,1.2669247621716928,1.0,0.0,4.028046144703811,1.2844536773385928,1.2847445158087911,3.1359995426602287,22716.467247211876,2316.4349953564038,19308.998644328556,1968.9698973990667,0.85,0.8500000653357956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.395624713806,4632.441516551485,5.548873498455429,5.039926765844907,-2.257322715511184,7.297249481356091,3.512543539070958,3.5,1.0035838683059881,0.6,0.00022641791974915457,0.9729518812349336,0.00023271235105868778,198.94873621558668,0.0,0.0,0.0,0.001396176879668034,7.853017883072155e-05,0.00014788774091843303,0.0005956986446551936,0.09563205696749005,0.07163465474875298,0.02399740221873707,0.0956320569742285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536116.0736564285,579.6117832240335,0.0,0.09563205696749005,0.07163465474879574,0.023997402218751396,0.375261217811739,0.375261217811739,0.12571137501989693,0.0,4.516204647827692,5.0694869608842055,2.872654892262574,4.529344997411897,5.0701350330820105,2.9227224224003976,24696.168807489874,20991.74348636639,0.85,1.067377347723703,0.6628422394890308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661569455266326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.010134522923,1527.7831421772107,0.375261217811739,0.12571137501989693,6.112871282664199,3.512543539070958
2902.0,-30.029434057651716,5.039842317343959,34.99922580451624,24.161246639583283,5.070274783106275,-26.51950417527337,-40.036343469377584,1.560344900727941,-0.4026141359550479,-4.935155811633159,39.9989881332667,42208.74513863748,25760.13382011371,25760.13382011371,67968.87895875119,77292.55084899096,77292.55084899096,25760.13382011371,103052.68466910467,103052.68466910467,103052.68466910467,127749.11675214389,127749.11675214389,0.0,0.0,91503.00780024468,56419.2020898912,38982.0063448372,24696.432083039217,63678.43842787642,20991.967270583333,1527.7988200591062,0.0,0.8872516730770861,2.8296521342282124,0.0014959128700940735,0.0,-0.4026141359550479,355553.25620826747,1554489.599610295,4.372030272448815,1554489.599610295,4.372030272448815,0.85,0.09563152776357355,4.028046144702076,101325.0,128371.15642654304,1.2669248105259614,1.0,0.0,4.028046144701043,1.284453560658738,1.2847443991025165,3.135999827534655,22716.474566855406,2316.435741752322,19309.00501447048,1968.9705469727667,0.85,0.850000071870456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.428438451575,4632.441516551485,5.548848875461758,5.039842317343959,-2.257340397010261,7.29718271435422,3.5125849185524003,3.5,1.0035956910149715,0.6,0.00022641791974915457,0.9729272184644493,0.0002327182500932652,198.94853696463872,0.0,0.0,0.0,0.001396176879668034,7.853197582830501e-05,0.00014788594392084958,0.0005956914062660055,0.09563152776360193,0.07163475900654351,0.02399676875705842,0.09563152776969813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536116.25661875,579.611723373014,0.0,0.09563152776360193,0.07163475900652225,0.023996768757051302,0.3752614990834379,0.3752614990834379,0.12570796787098515,0.0,4.519487165047735,5.069655064356766,2.8850974586396205,4.53254167567809,5.0702973231472015,2.9348457067268328,24696.432083039217,20991.967270583333,0.85,1.067376660558883,0.6628420259778202,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661573430607673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.014031209645,1527.7988200591062,0.3752614990834379,0.12570796787098515,6.112871282664199,3.5125849185524003
2903.0,-30.029191302858006,5.039757313247343,34.999245490267576,24.161278071720176,5.0702746238610805,-26.519285711608454,-40.03614523736758,1.560369032611554,-0.3994546620479582,-4.935172518709641,39.999025000445265,42208.90516488452,25760.200491593932,25760.200491593932,67969.10565647845,77292.67865086919,77292.67865086919,25760.200491593932,103052.87914246312,103052.87914246312,103052.87914246312,127749.57359983455,127749.57359983455,0.0,0.0,91503.0372559871,56419.263770002675,38981.9705399827,24696.694457371425,63678.66499735412,20992.19028876571,1527.8144636102752,0.0,0.8872514552005437,2.8296083067721334,0.0014959128700940735,0.0,-0.3994546620479582,355553.0247977623,1554491.1891832978,4.372037588676088,1554491.1891832978,4.372037588676088,0.8499999999999999,0.09563100226030186,4.028046144702076,101325.0,128371.1668936486,1.2669249138282614,1.0,0.0,4.0280461447012215,1.284453447826143,1.2847442862443728,3.1360001030160274,22716.481879518014,2316.436487436384,19309.007718433764,1968.9708227002866,0.85,0.8499999172778356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.461006073486,4632.441516551485,5.548824310617414,5.039757313247343,-2.2573589691859195,7.297116282433263,3.512625987864356,3.5,1.0036074251041016,0.6,0.00022641791974915457,0.9729026308208449,0.00023272413145611925,198.948338315616,0.0,0.0,0.0,0.001396176879668034,7.853373809022256e-05,0.00014788418165893202,0.0005956843077936825,0.09563100226034062,0.07163486346910507,0.023996138791235553,0.09563100226642984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536116.4387684739,579.6116637878047,0.0,0.09563100226034062,0.07163486346907603,0.023996138791225828,0.37526178062371496,0.37526178062371496,0.1257045787708108,0.0,4.52274863585086,5.069822113885039,2.8974611488735604,4.535717856661677,5.070458554242748,2.9468922432606064,24696.694457371425,20992.19028876571,0.85,1.067376422845903,0.6628421806053616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661577432714246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.017919871923,1527.8144636102752,0.37526178062371496,0.1257045787708108,6.112871282664199,3.512625987864356
2904.0,-30.028949288811578,5.039671762518694,34.999265084509446,24.161308630742155,5.070273624418674,-26.51906799863884,-40.03594711013136,1.5603923342459072,-0.3963163060871011,-4.935190064091515,39.999061706523264,42209.06264772682,25760.266087437943,25760.266087437943,67969.32873516477,77292.80647632261,77292.80647632261,25760.266087437943,103053.07256376056,103053.07256376056,103053.07256376056,127750.0285133499,127750.0285133499,0.0,0.0,91503.0666950293,56419.32286643351,38981.93758732865,24696.955949589337,63678.89353691798,20992.412557150936,1527.8300738235475,0.0,0.8872512336543632,2.829564662657616,0.0014959128700940735,0.0,-0.3963163060871011,355552.7817781661,1554492.7718114452,4.37204502813119,1554492.7718114452,4.37204502813119,0.85,0.09563048044025911,4.028046144702076,101325.0,128371.17452127337,1.266924989107065,1.0,0.0,4.028046144702567,1.2844533388755337,1.284744177269094,3.1360003690195573,22716.489188034637,2316.437232697673,19309.02024330807,1968.9720998820262,0.85,0.850000195165661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.493329024078,4632.441516551485,5.548799806860065,5.039671762518694,-2.257378425410527,7.297050187929221,3.5126667488241163,3.5,1.0036190710926047,0.6,0.00022641791974915457,0.9728781188717228,0.00023272999500876688,198.94814027315016,0.0,0.0,0.0,0.001396176879668034,7.853549945724219e-05,0.0001478824202919124,0.0005956772129260497,0.09563048044019447,0.07163496813732904,0.02399551230286542,0.09563048044722812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536116.6201222644,579.6116044629575,0.0,0.09563048044019447,0.07163496813737746,0.023995512302881643,0.37526206242698423,0.37526206242698423,0.12570120761951792,0.0,4.5259892129931245,5.069988119873983,2.9097465163101788,4.538873758004399,5.070618792076061,2.958862679473441,24696.955949589337,20992.412557150936,0.85,1.0673760952796614,0.6628422747838109,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266158146115273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.021801924366,1527.8300738235475,0.37526206242698423,0.12570120761951792,6.112871282664199,3.5126667488241163
2905.0,-30.02870804454975,5.039585674037673,34.999284587985194,24.161338386498414,5.07027179758813,-26.518851061213063,-40.035745315812505,1.560414814251425,-0.39319898822321875,-4.935208438697377,39.99909825123381,42209.20179992115,25760.33061772248,25760.33061772248,67969.53241764364,77292.93430694441,77292.93430694441,25760.33061772248,103053.2649246669,103053.2649246669,103053.2649246669,127750.48147921408,127750.48147921408,0.0,0.0,91503.09611592244,56419.36360889907,38981.925007803744,24697.216554547183,63679.141562350924,20992.634071365104,1527.8456502068332,0.0,0.8872510084843489,2.829521201834689,0.0014959128700940735,0.0,-0.39319898822321875,355552.5272720998,1554494.3474836638,4.372052589276152,1554494.3474836638,4.372052589276152,0.85,0.09562996227812318,4.028046144702076,101325.0,128371.17875265643,1.266925030867569,1.0,0.0,4.028046144702946,1.2844532337666024,1.2847440721363628,3.1360006256436512,22716.496492045582,2316.4379774995114,19309.02460759657,1968.9725449156,0.85,0.8500001139857911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.52540871671,4632.441516551485,5.548775364665837,5.039585674037673,-2.257398755936114,7.296984429973787,3.5127072032097195,3.5,1.0036306294884914,0.6,0.00022641791974915457,0.9728536855518184,0.0002327358400464163,198.94794286099898,0.0,0.0,0.0,0.001396176879668034,7.853729346246236e-05,0.0001478806262866922,0.000595669986590239,0.09562996227812434,0.07163507300638144,0.023994889271742897,0.09562996228482998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536116.8006788021,579.6115453989029,0.0,0.09562996227812434,0.07163507300638057,0.023994889271742606,0.37526234448870555,0.37526234448870555,0.12569785431820735,0.0,4.52920903101824,5.070153073717734,2.921954098736876,4.542009450474154,5.070777961080353,2.9707574997254937,24697.216554547183,20992.634071365104,0.85,1.0673751365051272,0.6628418782717469,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661585515498353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.025677229,1527.8456502068332,0.37526234448870555,0.12569785431820735,6.112871282664199,3.5127072032097195
2906.0,-30.02846751380046,5.039499056613407,34.999304001458235,24.161367338988953,5.0702691569262095,-26.518634847335022,-40.03554739812387,1.5604364904607877,-0.39010252347185315,-4.935227632916225,39.999134636648336,42209.35418725361,25760.394090912007,25760.394090912007,67969.74827816561,77293.06215454426,77293.06215454426,25760.394090912007,103053.45624545627,103053.45624545627,103053.45624545627,127750.93252708072,127750.93252708072,0.0,0.0,91503.12551316446,56419.41754587393,38981.897741433924,24697.476281624444,63679.374023058364,20992.854839380776,1527.861193088631,0.0,0.8872507797322821,2.8294779229602955,0.0014959128700940735,0.0,-0.39010252347185315,355552.2614139503,1554495.9162883514,4.372060270708096,1554495.9162883514,4.372060270708096,0.85,0.09562944775228618,4.028046144702076,101325.0,128371.18432026576,1.266925085815601,1.0,0.0,4.028046144700368,1.2844531324159674,1.284743970762779,3.1360008730918816,22716.503790184917,2316.438721702612,19309.029779791515,1968.9730723327045,0.85,0.8500000685904112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.557246556451,4632.441516551485,5.548750984173518,5.039499056613407,-2.2574199506504913,7.296919007263898,3.5127473527888093,3.5,1.0036421007968026,0.6,0.00022641791974915457,0.9728293251557408,0.00023274166793122442,198.94774603311097,0.0,0.0,0.0,0.001396176879668034,7.853905304020996e-05,0.00014787886670894463,0.0005956628989298766,0.09562944775225471,0.07163517807375593,0.02399426967849878,0.09562944775919754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536116.9804483202,579.6114865922929,0.0,0.09562944775225471,0.0716351780737795,0.023994269678506673,0.37526262680402905,0.37526262680402905,0.12569451876817034,0.0,4.532408232557771,5.070316983939165,2.934084415583925,4.5451251094443705,5.070936138627189,2.9825771502907514,24697.476281624444,20992.854839380776,0.85,1.067374629869221,0.6628418516169703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661589595330331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.02954517942,1527.861193088631,0.37526262680402905,0.12569451876817034,6.112871282664199,3.5127473527888093
2907.0,-30.028227806922917,5.039411918794011,34.99932332567348,24.161395418364577,5.070265685232997,-26.518419458049436,-40.03534965505821,1.5604573363594838,-0.3870268161944068,-4.935247646263483,39.99917086375498,42209.50373951733,25760.456538327457,25760.456538327457,67969.96027784479,77293.18999114589,77293.18999114589,25760.456538327457,103053.64652947335,103053.64652947335,103053.64652947335,127751.38166667755,127751.38166667755,0.0,0.0,91503.15489649079,56419.46864486224,38981.87361292061,24697.735137204207,63679.60875012481,20993.074866623574,1527.8767028303598,0.0,0.8872505473967612,2.8294348247880126,0.0014959128700940735,0.0,-0.3870268161944068,355551.9842096621,1554497.4782679183,4.37206807247421,1554497.4782679183,4.37206807247421,0.85,0.09562893684420654,4.028046144702076,101325.0,128371.19122410136,1.2669251539511608,1.0,0.0,4.02804614470336,1.2844530349475993,1.284743873272341,3.136001111061569,22716.511084869555,2316.439465553431,19309.03578654305,1968.9736848508971,0.85,0.850000060062213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.5888439431765,4632.441516551485,5.548726670451361,5.039411918794011,-2.2574420061905807,7.296853924984592,3.512787199322552,3.5,1.003653485520729,0.6,0.00022641791974915457,0.9728050488540966,0.00023274747598798001,198.94754987979007,0.0,0.0,0.0,0.001396176879668034,7.854081110187729e-05,0.0001478771086472773,0.0005956558173763553,0.09562893684417746,0.07163528333966737,0.023993653504510087,0.09562893685096102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536117.1594357016,579.6114280415296,0.0,0.09562893684417746,0.07163528333968916,0.02399365350451738,0.3752629093688904,0.3752629093688904,0.12569120087009528,0.0,4.535586954118571,5.070479830476984,2.946138046845192,4.548220830069056,5.071093173275358,2.994322437001813,24697.735137204207,20993.074866623574,0.85,1.0673740246199546,0.6628417568510044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266159370023122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.03340687728,1527.8767028303598,0.3752629093688904,0.12569120087009528,6.112871282664199,3.512787199322552
2908.0,-30.027988848414097,5.039324269188687,34.999342561304864,24.161422729399078,5.070261414874229,-26.518204822152693,-40.03515575369818,1.5604773886128172,-0.3839717716519999,-4.935268463374497,39.99920693197589,42209.666403946656,25760.517952638867,25760.517952638867,67970.18435658552,77293.31781511471,77293.31781511471,25760.517952638867,103053.83576775358,103053.83576775358,103053.83576775358,127751.82887983424,127751.82887983424,0.0,0.0,91503.18424685941,56419.53283569145,38981.834901297734,24697.993112080658,63679.82801337839,20993.29414526856,1527.8921785593498,0.0,0.8872503115584398,2.829391907853711,0.0014959128700940735,0.0,-0.3839717716519999,355551.69587421545,1554499.0333990066,4.372075991866303,1554499.0333990066,4.372075991866303,0.85,0.09562842952526043,4.028046144702076,101325.0,128371.19940848708,1.2669252347247677,1.0,0.0,4.028046144702772,1.2844529411900627,1.284743779493575,3.1360013399712705,22716.51837137213,2316.4402085699126,19309.038097790275,1968.973920532524,0.85,0.8499998891610063,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.620202225922,4632.441516551485,5.548702420303063,5.039324269188687,-2.257464908317298,7.296789177505985,3.5128267445080565,3.5,1.003664784145159,0.6,0.00022641791974915457,0.9727808489938724,0.00023275326604479732,198.947354339248,0.0,0.0,0.0,0.001396176879668034,7.854253504366631e-05,0.00014787538470548828,0.0005956488732592784,0.09562842952519982,0.0716353887960678,0.023993040729132012,0.09562842953258915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536117.3376380906,579.6113697475496,0.0,0.09562842952519982,0.07163538879611321,0.02399304072914722,0.3752631921781254,0.3752631921781254,0.1256879005282088,0.0,4.538745315237065,5.070641597666793,2.9581154926933664,4.551296691722484,5.071249094793814,3.0059935675866427,24697.993112080658,20993.29414526856,0.85,1.0673738682570841,0.6628420289558398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661597829795945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.03726008793,1527.8921785593498,0.3752631921781254,0.1256879005282088,6.112871282664199,3.5128267445080565
2909.0,-30.02775064050514,5.039236116201981,34.99936170909878,24.16144920224326,5.070256347145744,-26.517990941536308,-40.03495815033091,1.560496648176906,-0.38093717209955,-4.935290081362186,39.999242844769526,42209.81080308159,25760.578358404666,25760.578358404666,67970.38916148627,77293.44563665695,77293.44563665695,25760.578358404666,103054.02399506161,103054.02399506161,103054.02399506161,127752.2742216982,127752.2742216982,0.0,0.0,91503.21357585177,56419.578742276404,38981.81648175041,24698.250226636592,63680.066708387,20993.512692641103,1527.907621392749,0.0,0.887250072218388,2.8293491695561412,0.0014959128700940735,0.0,-0.38093717209955,355551.39644451917,1554500.5818298834,4.372084028848556,1554500.5818298834,4.372084028848556,0.85,0.09562792577959645,4.028046144702076,101325.0,128371.20892909903,1.2669253286859021,1.0,0.0,4.028046144704882,1.284452851138885,1.2847436894220072,3.1360015598319007,22716.52565256786,2316.440951045246,19309.05019219642,1968.9751538187272,0.85,0.8500001491211197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.65132277958,4632.441516551485,5.5486782373701224,5.039236116201981,-2.2574886519613306,7.296724768163312,3.512865990075107,3.5,1.0036759971643163,0.6,0.00022641791974915457,0.9727567257948863,0.00023275903804637033,198.94715941330685,0.0,0.0,0.0,0.001396176879668034,7.85442919353209e-05,0.00014787362781383366,0.0005956417964186223,0.0956279257796069,0.07163549444483329,0.023992431334773606,0.09562792578648395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536117.5150725745,579.6113117047629,0.0,0.0956279257796069,0.07163549444482546,0.023992431334770987,0.3752634752259433,0.3752634752259433,0.1256846176451123,0.0,4.541883459051633,5.070802287634422,2.970017294337765,4.554352909262661,5.071403953542529,3.0175912252992134,24698.250226636592,20993.512692641103,0.85,1.0673730835230768,0.6628418119656639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661601983616537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.041106296492,1527.907621392749,0.3752634752259433,0.1256846176451123,6.112871282664199,3.512865990075107
