time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2910.0,-30.027513154647156,5.03914746824064,34.99938076979006,24.161474941670917,5.07025048223714,-26.517777790481215,-40.03476449344305,1.5605151180711796,-0.3779228610358132,-4.935312487834835,39.999278603292176,42209.968406475185,25760.63775536097,25760.63775536097,67970.60616183616,77293.57346656601,77293.57346656601,25760.63775536097,103054.21122192699,103054.21122192699,103054.21122192699,127752.71770539861,127752.71770539861,0.0,0.0,91503.24288280458,56419.637822713645,38981.78340010104,24698.50648347162,63680.28988357267,20993.730510950878,1527.9230312051975,0.0,0.8872498294358255,2.8293066092606494,0.0014959128700940735,0.0,-0.3779228610358132,355551.0860938503,1554502.123610767,4.372092181432529,1554502.123610767,4.372092181432529,0.85,0.09562742558301296,4.028046144702076,101325.0,128371.2149977932,1.2669253885792569,1.0,0.0,4.028046144703234,1.284452764779947,1.2847436030435149,3.1360017706779293,22716.532928292057,2316.4416929626386,19309.054093894316,1968.9755516811874,0.85,0.85000004863621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.682206941418,4632.441516551485,5.5486541199924115,5.03914746824064,-2.2575132251188696,7.2966606933595095,3.512904937706099,3.5,1.0036871250588855,0.6,0.00022641791974915457,0.9727326763599958,0.00023276479268324716,198.9469650786015,0.0,0.0,0.0,0.001396176879668034,7.854601377407532e-05,0.00014787190597507924,0.0005956348607726658,0.0956274255830411,0.07163560028117504,0.023991825301866075,0.09562742559001038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536117.6917448643,579.6112539112997,0.0,0.0956274255830411,0.07163560028115395,0.023991825301859008,0.37526375850712074,0.37526375850712074,0.12568135212492998,0.0,4.545001525437556,5.070961915143641,2.9818439429841987,4.557389626799022,5.071557832191786,3.029115718039975,24698.50648347162,20993.730510950878,0.85,1.0673727504398538,0.6628419638737215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661606161294725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.044945433325,1527.9230312051975,0.37526375850712074,0.12568135212492998,6.112871282664199,3.512904937706099
2911.0,-30.02727645835543,5.0390583335163655,34.99939974405625,24.161499842908256,5.070243843227715,-26.517565427448197,-40.03457090640438,1.5605328123205016,-0.3749287836179178,-4.935335679727153,39.99931420734438,42210.12329149425,25760.696166912974,25760.696166912974,67970.81945840723,77293.70127187783,77293.70127187783,25760.696166912974,103054.3974387908,103054.3974387908,103054.3974387908,127753.15931954062,127753.15931954062,0.0,0.0,91503.27217141163,56419.694191028066,38981.7533115373,24698.761880749826,63680.51519228713,20993.94759863735,1527.9384078271282,0.0,0.8872495832274016,2.8292642265771595,0.0014959128700940735,0.0,-0.3749287836179178,355550.7648652825,1554503.6587308664,4.372100449059264,1554503.6587308664,4.372100449059264,0.85,0.09562692891411231,4.028046144702076,101325.0,128371.22702382936,1.2669255072670058,1.0,0.0,4.028046144702025,1.2844526820476718,1.2847435202925066,3.1360019726694586,22716.540199461753,2316.442434415601,19309.05877520351,1968.9760290418758,0.85,0.8499999826408874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.712856060289,4632.441516551485,5.54863007159417,5.0390583335163655,-2.2575386226552863,7.296596956171651,3.5129435890980973,3.5,1.003698168313742,0.6,0.00022641791974915457,0.9727087075201345,0.00023277052831817882,198.9467713903761,0.0,0.0,0.0,0.001396176879668034,7.854773502666531e-05,0.00014787018472248926,0.0005956279274878067,0.09562692891404087,0.07163570630274015,0.023991222611300732,0.09562692892144382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536117.8676539767,579.6111963674823,0.0,0.09562692891404087,0.07163570630279366,0.02399122261131865,0.3752640420176567,0.3752640420176567,0.12567810387033157,0.0,4.548099640134467,5.071120461949931,2.9935959717591913,4.560406896109214,5.071710562889052,3.0405677296461135,24698.761880749826,20993.94759863735,0.85,1.0673723234362233,0.6628420508853965,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661610362432132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.048778045326,1527.9384078271282,0.3752640420176567,0.12567810387033157,6.112871282664199,3.5129435890980973
2912.0,-30.027040521417234,5.038968720090379,34.99941863261992,24.161524010729067,5.070236414833995,-26.517353826769735,-40.0343774939887,1.5605497201865168,-0.3719547490904347,-4.935359652156655,39.99934965959326,42210.27556487165,25760.75361111836,25760.75361111836,67971.02917599001,77293.82906065142,77293.82906065142,25760.75361111836,103054.58267176978,103054.58267176978,103054.58267176978,127753.59910511441,127753.59910511441,0.0,0.0,91503.30143133028,56419.74793555075,38981.7261064217,24699.016433344634,63680.74253976633,20994.16396834294,1527.953752009691,0.0,0.8872493336074984,2.8292220195123714,0.0014959128700940735,0.0,-0.3719547490904347,355550.4328251369,1554505.187308097,4.3721088312459395,1554505.187308097,4.3721088312459395,0.85,0.09562643575509297,4.028046144702076,101325.0,128371.23142224074,1.2669255506759511,1.0,0.0,4.028046144702314,1.2844526029922663,1.2847434412192007,3.1360021656839048,22716.547463509283,2316.443175142305,19309.064246917267,1968.976587001399,0.85,0.8499999517063223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.743271449452,4632.441516551485,5.54860609449032,5.038968720090379,-2.2575648381650555,7.296533558255435,3.5129819459033422,3.5,1.0037091274009549,0.6,0.00022641791974915457,0.9726848162095586,0.00023277624568200756,198.94657832390385,0.0,0.0,0.0,0.001396176879668034,7.854945476144257e-05,0.00014786846498771202,0.0005956210003167673,0.09562643575510038,0.07163581250984631,0.023990623245254066,0.09562643576224894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536118.0428130871,579.611139069002,0.0,0.09562643575510038,0.07163581250984076,0.023990623245252203,0.3752643257525351,0.3752643257525351,0.12567487278569384,0.0,4.551177940145351,5.071277921931596,3.005273922812023,4.563404903066214,5.071862191750199,3.051947842014954,24699.016433344634,20994.16396834294,0.85,1.067371806061221,0.6628420756638139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266161458663962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.052602755884,1527.953752009691,0.3752643257525351,0.12567487278569384,6.112871282664199,3.5129819459033422
2913.0,-30.026805346333596,5.0388786360676265,34.99943743613578,24.16154734035956,5.070228213166915,-26.517142989088878,-40.03418415142221,1.5605658559221456,-0.36900066947367804,-4.935384391246763,39.999384959506955,42210.42521687203,25760.810082730277,25760.810082730277,67971.2352996023,77293.95682929334,77293.95682929334,25760.810082730277,103054.76691202362,103054.76691202362,103054.76691202362,127754.03704495118,127754.03704495118,0.0,0.0,91503.33066649012,56419.79905406867,38981.701791579384,24699.27013292756,63680.97192450694,20994.379612988425,1527.9690629661272,0.0,0.8872490806491731,2.8291799885160285,0.0014959128700940735,0.0,-0.36900066947367804,355550.0901674332,1554506.7093181456,4.372117325539443,1554506.7093181456,4.372117325539443,0.85,0.0956259460788481,4.028046144702076,101325.0,128371.24133258531,1.2669256484834475,1.0,0.0,4.028046144701009,1.284452527547088,1.2847433657569391,3.136002349883973,22716.554721410204,2316.443915242229,19309.070494709842,1968.9772240989373,0.85,0.8499999551653478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.773454396976,4632.441516551485,5.548582186006361,5.0388786360676265,-2.257591858664248,7.296470494731874,3.5130200097423634,3.5,1.0037200027835325,0.6,0.00022641791974915457,0.9726610026753775,0.00023278194471288045,198.94638588122777,0.0,0.0,0.0,0.001396176879668034,7.855117390994344e-05,0.00014786674583921113,0.0005956140755072762,0.09562594607879166,0.07163591889504968,0.02399002718374197,0.09562594608653449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536118.2172195696,579.6110820167166,0.0,0.09562594607879166,0.07163591889509197,0.02399002718375613,0.3752646097066513,0.3752646097066513,0.12567165877766204,0.0,4.554236546580341,5.071434289910258,3.016878272879808,4.566383721773093,5.072012733993574,3.06325628624802,24699.27013292756,20994.379612988425,0.85,1.0673711981057923,0.6628420380724088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661618833535193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.056420143934,1527.9690629661272,0.3752646097066513,0.12567165877766204,6.112871282664199,3.5130200097423634
2914.0,-30.02657092001763,5.0387880894212085,34.99945615528145,24.161569936573528,5.070219242972001,-26.516932902155027,-40.03399091362951,1.5605812251093596,-0.36606637983931023,-4.935409891349544,39.99942010906258,42210.57229303971,25760.86559757013,25760.86559757013,67971.43789060984,77294.08458037456,77294.08458037456,25760.86559757013,103054.95017794469,103054.95017794469,103054.95017794469,127754.47316771324,127754.47316771324,0.0,0.0,91503.35987607556,56419.84758874036,38981.68031926132,24699.522989768542,63681.203309029865,20994.59454130326,1527.984341169037,0.0,0.8872488243729577,2.8291381320166784,0.0014959128700940735,0.0,-0.36606637983931023,355549.73696781753,1554508.2248462709,4.372125931250447,1554508.2248462709,4.372125931250447,0.85,0.09562545986608172,4.028046144702076,101325.0,128371.24823642091,1.2669257166190073,1.0,0.0,4.028046144701982,1.2844524556860362,1.284743293879616,3.136002525333384,22716.56197296205,2316.4446546947274,19309.077512970714,1968.9779397623772,0.85,0.8499999927785276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.803406211998,4632.441516551485,5.548558347980554,5.0387880894212085,-2.2576196772132677,7.296407766634476,3.513057782262317,3.5,1.0037307949320906,0.6,0.00022641791974915457,0.9726372655863635,0.00023278762572669513,198.9461940516353,0.0,0.0,0.0,0.001396176879668034,7.85528921615814e-05,0.00014786502758757318,0.0005956071543103903,0.09562545986609737,0.07163602545746237,0.023989434408635005,0.0956254598732481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536118.3908831903,579.6110252074319,0.0,0.09562545986609737,0.07163602545745064,0.02398943440863108,0.375264893874883,0.375264893874883,0.12566846175108926,0.0,4.557275591146492,5.0715895690351545,3.028409516236593,4.569343511510226,5.072162211104285,3.0744936123096522,24699.522989768542,20994.59454130326,0.85,1.0673705011628074,0.6628419392171621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661623102734774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.060230134062,1527.984341169037,0.375264893874883,0.12566846175108926,6.112871282664199,3.513057782262317
2915.0,-30.026337246023704,5.038697088018581,34.999474790714025,24.16159176444637,5.070209525178955,-26.516723567061604,-40.0337977806106,1.5605958462168952,-0.36315176713861774,-4.935436145765816,39.99945510901691,42210.71677964856,25760.92016831532,25760.92016831532,67971.63694796388,77294.21230500037,77294.21230500037,25760.92016831532,103055.1324733157,103055.1324733157,103055.1324733157,127754.90748008409,127754.90748008409,0.0,0.0,91503.38906115464,56419.893535802934,38981.661694835224,24699.775006768396,63681.43670160362,20994.808755753136,1527.9995866374563,0.0,0.8872485648110773,2.8290964492991497,0.0014959128700940735,0.0,-0.36315176713861774,355549.3733218609,1554509.733925233,4.37213464729697,1554509.733925233,4.37213464729697,0.85,0.09562497709540595,4.028046144702076,101325.0,128371.2516883387,1.266925750686787,1.0,0.0,4.02804614470092,1.2844523873227558,1.2847432255008562,3.1360026922429727,22716.56921842996,2316.4453935268375,19309.085283136625,1968.9787320987928,0.85,0.8500000637187396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.833128182779,4632.441516551485,5.548534581598937,5.038697088018581,-2.257648286142466,7.296345374161047,3.5130952650840936,3.5,1.003741504309741,0.6,0.00022641791974915457,0.9726136052963934,0.00023279328863609324,198.9460028380314,0.0,0.0,0.0,0.001396176879668034,7.855460951630015e-05,0.0001478633102328544,0.0005956002367263362,0.09562497709535775,0.07163613219424768,0.023988844901110067,0.09562497710315068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536118.5638076887,579.6109686399251,0.0,0.09562497709535775,0.07163613219428379,0.023988844901122155,0.37526517825259514,0.37526517825259514,0.12566528161077659,0.0,4.560295200237022,5.071743754669626,3.0398681494040716,4.5722843786272165,5.07231058848663,3.085660326817788,24699.775006768396,20994.808755753136,0.85,1.067369715078244,0.6628417787971422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661627393860537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.064032963048,1527.9995866374563,0.37526517825259514,0.12566528161077659,6.112871282664199,3.5130952650840936
2916.0,-30.026104367584807,5.038605639489198,34.99949334310851,24.16161282397809,5.070199051101565,-26.51651502360696,-40.033612365927524,1.5606097071237068,-0.3602566984846476,-4.935463154226644,39.999489961206486,42210.889895513115,25760.973823525943,25760.973823525943,67971.86371903906,77294.3399890245,77294.3399890245,25760.973823525943,103055.31381255045,103055.31381255045,103055.31381255045,127755.34000811965,127755.34000811965,0.0,0.0,91503.41822148814,56419.96812797688,38981.61121501252,24700.026195569204,63681.63741058172,20995.022266233824,1528.0148000424408,0.0,0.8872483019573907,2.8290549385888033,0.0014959128700940735,0.0,-0.3602566984846476,355548.9992309903,1554511.2366342437,4.372143473885356,1554511.2366342437,4.372143473885356,0.85,0.09562449775043691,4.028046144702076,101325.0,128371.26527330547,1.266925884759985,1.0,0.0,4.028046144700908,1.2844523225139195,1.2847431606773452,3.1360028504743696,22716.57645775455,2316.446131732503,19309.08932418252,1968.9791441707946,0.85,0.8499999707302355,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.862621582808,4632.441516551485,5.548510891486106,5.038605639489198,-2.2576776825575164,7.2962833220467145,3.5131324598100035,3.5,1.0037521313742868,0.6,0.00022641791974915457,0.9725900261767737,0.00023279893239209698,198.94581227578973,0.0,0.0,0.0,0.001396176879668034,7.855625827159917e-05,0.0001478616614775554,0.0005955935954639104,0.09562449775044143,0.07163623910664599,0.02398825864379545,0.09562449775785942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536118.7360021406,579.6109123112266,0.0,0.09562449775044143,0.07163623910664259,0.02398825864379432,0.3752654628350727,0.3752654628350727,0.12566211826194945,0.0,4.563295503749032,5.071896829410264,3.051254720811187,4.575206455741977,5.072457786222628,3.0967571748212777,24700.026195569204,20995.022266233824,0.85,1.0673699120014217,0.6628424081397615,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266163170653966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.067828534728,1528.0148000424408,0.3752654628350727,0.12566211826194945,6.112871282664199,3.5131324598100035
2917.0,-30.02587219783933,5.038513751593857,34.99951181311763,24.16163315009328,5.070187830016227,-26.51630719267414,-40.03341944245619,1.5606228248510043,-0.35738101487413587,-4.935490899306211,39.99952466633176,42211.029204909486,25761.026547440833,25761.026547440833,67972.05575235032,77294.46765609026,77294.46765609026,25761.026547440833,103055.4942035311,103055.4942035311,103055.4942035311,127755.77075744598,127755.77075744598,0.0,0.0,91503.44734936344,56420.00889818266,38981.598279089754,24700.27655391488,63681.87483300464,20995.235070827646,1528.029980868479,0.0,0.8872480358979756,2.8290135998027766,0.0014959128700940735,0.0,-0.35738101487413587,355548.61493726395,1554512.7330035612,4.372152408125265,1554512.7330035612,4.372152408125265,0.85,0.09562402180437644,4.028046144702076,101325.0,128371.27117497136,1.2669259430048987,1.0,0.0,4.028046144701633,1.2844522611799418,1.2847430993294797,3.1360030002218804,22716.583689021085,2316.4468691164757,19309.09860541642,1968.980090593263,0.85,0.8500001087200669,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.891887638988,4632.441516551485,5.548487272776209,5.038513751593857,-2.2577078510017277,7.296221602595585,3.5131693679836706,3.5,1.003762676566763,0.6,0.00022641791974915457,0.972566519426698,0.00023280455909856107,198.9456222938286,0.0,0.0,0.0,0.001396176879668034,7.855797383094636e-05,0.0001478599459182082,0.000595586685111696,0.095624021804389,0.07163634618719936,0.02398767561718964,0.09562402181185353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536118.9074700022,579.6108562202063,0.0,0.095624021804389,0.07163634618718995,0.023987675617186493,0.37526574761675885,0.37526574761675885,0.1256589716136527,0.0,4.566276627513275,5.072048805911265,3.0625696741414004,4.578109884432081,5.072603969346517,3.1077842120716923,24700.27655391488,20995.235070827646,0.85,1.067368948081318,0.6628421244757797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661636040410598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.071615957917,1528.029980868479,0.37526574761675885,0.1256589716136527,6.112871282664199,3.5131693679836706
2918.0,-30.02564080281083,5.038421431912581,34.999530201377205,24.161652707867347,5.070175874299164,-26.516100132445153,-40.033230430539675,1.5606352039334481,-0.3545246176602177,-4.935519378141435,39.99955922520637,42211.181530385686,25761.078361753214,25761.078361753214,67972.2598921389,77294.59528770161,77294.59528770161,25761.078361753214,103055.67364945482,103055.67364945482,103055.67364945482,127756.19973588921,127756.19973588921,0.0,0.0,91503.47645803214,56420.06270071607,38981.57084146229,24700.52608643439,63682.09692789668,20995.44717346923,1528.0451293206245,0.0,0.8872477666450899,2.8289724319596194,0.0014959128700940735,0.0,-0.3545246176602177,355548.2204821459,1554514.223067774,4.372161449605216,1554514.223067774,4.372161449605216,0.85,0.09562354923814298,4.028046144702076,101325.0,128371.2782458352,1.266926012788899,1.0,0.0,4.028046144700122,1.2844522032996182,1.2847430414360501,3.136003141537274,22716.590915519402,2316.4476060142256,19309.09964265616,1968.980196362281,0.85,0.849999883981917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.920927619686,4632.441516551485,5.5484637286210035,5.038421431912581,-2.2577387866990697,7.29616021861165,3.513205991201058,3.5,1.0037731403431593,0.6,0.00022641791974915457,0.972543091725048,0.00023281016715418322,198.94543294617094,0.0,0.0,0.0,0.001396176879668034,7.855965464063802e-05,0.00014785826510851655,0.0005955799147326975,0.09562354923805517,0.07163645343477773,0.023987095803277448,0.09562354924637569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536119.0782152964,579.6108003655472,0.0,0.09562354923805517,0.07163645343484351,0.02398709580329947,0.3752660325932351,0.3752660325932351,0.12565584157199786,0.0,4.569238696877505,5.072199681039592,3.0738134980745713,4.58099476048119,5.072749043736394,3.118742080264667,24700.52608643439,20995.44717346923,0.85,1.0673684311793268,0.6628422047436473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661640395105582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.075396946235,1528.0451293206245,0.3752660325932351,0.12565584157199786,6.112871282664199,3.513205991201058
2919.0,-30.025410169198747,5.0383286878902735,34.99954850852939,24.161671532224887,5.070163181810346,-26.515893831172157,-40.03304155832154,1.560646843783757,-0.35168737029147223,-4.935548585978322,39.99959363928601,42211.33123381647,25761.129282676866,25761.129282676866,67972.46051649333,77294.72287960158,77294.72287960158,25761.129282676866,103055.85216227845,103055.85216227845,103055.85216227845,127756.62696290712,127756.62696290712,0.0,0.0,91503.50553695076,56420.113891165514,38981.54627309472,24700.77480062868,63682.3210737234,20995.658580534375,1528.0602457306752,0.0,0.8872474942170732,2.828931433770705,0.0014959128700940735,0.0,-0.35168737029147223,355547.8159300709,1554515.7068892838,4.372170597709496,1554515.7068892838,4.372170597709496,0.85,0.09562308003263122,4.028046144702076,101325.0,128371.28654157309,1.2669260946614664,1.0,0.0,4.028046144701776,1.2844521488756944,1.2847429869998033,3.136003274413844,22716.59813463199,2316.44834215884,19309.10591611628,1968.9808360771806,0.85,0.8499998900222254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.949742760239,4632.441516551485,5.548440261031523,5.0383286878902735,-2.257770483543281,7.296099171433554,3.5132423310165293,3.5,1.0037835231475798,0.6,0.00022641791974915457,0.9725197417191143,0.00023281575688007905,198.94524422192939,0.0,0.0,0.0,0.001396176879668034,7.856133424125672e-05,0.00014785658550789784,0.0005955731492239007,0.09562308003252476,0.07163656084832444,0.023986519184200323,0.0956230800408695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536119.2482452141,579.6107447448994,0.0,0.09562308003252476,0.0716365608484042,0.023986519184227024,0.3752663177600445,0.3752663177600445,0.12565272804377536,0.0,4.5721818376567285,5.072349448344198,3.084986693212045,4.583861215686852,5.072892993745597,3.1296313316822193,24700.77480062868,20995.658580534375,0.85,1.0673678247029241,0.6628422224898098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661644770265423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.079170153374,1528.0602457306752,0.3752663177600445,0.12565272804377536,6.112871282664199,3.5132423310165293
2920.0,-30.025180283901527,5.038235526964611,34.99956673519068,24.1616896231659,5.0701497631951,-26.515688275992073,-40.03285652780903,1.5606577552856757,-0.34886915164707943,-4.935578512193322,39.99962790910813,42211.4940452978,25761.17931107955,25761.17931107955,67972.67335637735,77294.8504341984,77294.8504341984,25761.17931107955,103056.02974527795,103056.02974527795,103056.02974527795,127757.05244148154,127757.05244148154,0.0,0.0,91503.53458756187,56420.1781986614,38981.5070987783,24701.0226962036,63682.52979498189,20995.86929177306,1528.0753298493025,0.0,0.8872472186654081,2.828890604846124,0.0014959128700940735,0.0,-0.34886915164707943,355547.4014274479,1554517.184493192,4.37217985070945,1554517.184493192,4.37217985070945,0.85,0.09562261416451126,4.028046144702076,101325.0,128371.29606218508,1.2669261886226013,1.0,0.0,4.028046144701063,1.2844520978572802,1.284742935969837,3.136003398975838,22716.605346716973,2316.449077586839,19309.117414857377,1968.982008622453,0.85,0.8500001263458121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.978334273637,4632.441516551485,5.548416868740293,5.038235526964611,-2.257802931147692,7.296038458112303,3.5132783889563206,3.5,1.0037938254160916,0.6,0.00022641791974915457,0.9724964680765033,0.00023282132859257128,198.9450561103797,0.0,0.0,0.0,0.001396176879668034,7.856297971059345e-05,0.00014785494003856112,0.0005955665211974827,0.09562261416450743,0.07163666842326627,0.023985945741241157,0.09562261417236012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536119.4175624128,579.6106893573918,0.0,0.09562261416450743,0.07163666842326914,0.023985945741242114,0.3752666031124958,0.3752666031124958,0.12564963093736778,0.0,4.575106170392871,5.072498107681156,3.096089720864768,4.5867093605462514,5.073035855513751,3.14045228115873,24701.0226962036,20995.86929177306,0.85,1.0673676685773483,0.6628426066174277,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266164916553731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.082935819977,1528.0753298493025,0.3752666031124958,0.12564963093736778,6.112871282664199,3.5132783889563206
2921.0,-30.02495113402555,5.038141956470654,34.99958488198272,24.161706980690383,5.070135635883096,-26.515483453563487,-40.03266786513848,1.5606679554210476,-0.34606982412367415,-4.935609150673835,39.999662036054765,42211.63863920694,25761.22845927486,25761.22845927486,67972.8670984818,77294.97795079897,77294.97795079897,25761.22845927486,103056.20641007384,103056.20641007384,103056.20641007384,127757.47619011515,127757.47619011515,0.0,0.0,91503.56361098592,56420.22429939378,38981.48812399126,24701.269780041308,63682.757904032565,20996.079313035112,1528.0903819409582,0.0,0.8872469400165738,2.8288499440642614,0.0014959128700940735,0.0,-0.34606982412367415,355546.97706000105,1554518.6559378034,4.372189207716052,1554518.6559378034,4.372189207716052,0.85,0.09562215161428744,4.028046144702076,101325.0,128371.30669631886,1.2669262935733419,1.0,0.0,4.028046144703358,1.284452050164974,1.284742888266732,3.136003515417112,22716.612552052517,2316.449812326586,19309.125135394614,1968.9827958981523,0.85,0.850000196602815,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.00670338094,4632.441516551485,5.548393552935444,5.038141956470654,-2.2578361224490235,7.295978078919678,3.513314166556896,3.5,1.0038040475876846,0.6,0.00022641791974915457,0.9724732694860386,0.0002328268826029723,198.94486860096782,0.0,0.0,0.0,0.001396176879668034,7.85646575133808e-05,0.00014785326223577377,0.0005955597629304335,0.09562215161423306,0.0716367761577873,0.023985375456445756,0.09562215162259437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536119.5861737183,579.6106342007935,0.0,0.09562215161423306,0.07163677615782804,0.023985375456459405,0.3752668886460889,0.3752668886460889,0.12564655016038143,0.0,4.578011819567848,5.072645661802994,3.1071230495848,4.5895393265501525,5.073177634533295,3.1512054176131983,24701.269780041308,20996.079313035112,0.85,1.0673668876105251,0.6628425028768106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661653580568792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.086694183126,1528.0903819409582,0.3752668886460889,0.12564655016038143,6.112871282664199,3.513314166556896
2922.0,-30.024722785187688,5.038047983514604,34.99960294953295,24.161723639722936,5.070120785098424,-26.515279424418733,-40.03247927231712,1.560677424329485,-0.34328927539581855,-4.935640501444195,39.999696021539044,42211.78047150354,25761.27675472602,25761.27675472602,67973.05722622956,77295.10541150306,77295.10541150306,25761.27675472602,103056.38216622907,103056.38216622907,103056.38216622907,127757.89822767382,127757.89822767382,0.0,0.0,91503.59260990763,56420.26766990814,38981.472155554984,24701.516061444756,63682.98821699974,20996.288652228042,1528.105402545341,0.0,0.8872466582653635,2.8288094499115948,0.0014959128700940735,0.0,-0.34328927539581855,355546.54282757716,1554520.1212842483,4.372198668904272,1554520.1212842483,4.372198668904272,0.85,0.09562169236558585,4.028046144702076,101325.0,128371.30959147574,1.2669263221463187,1.0,0.0,4.028046144702417,1.2844520058916353,1.2847428439833684,3.1360036235109496,22716.619751305127,2316.450546446047,19309.124604481804,1968.9827417601123,0.85,0.8499999038533207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.034851288449,4632.441516551485,5.548370318085644,5.038047983514604,-2.257870054942226,7.295918038456829,3.5133496653361607,3.5,1.003814190096046,0.6,0.00022641791974915457,0.9724501525845871,0.00023283241731967332,198.94468174738324,0.0,0.0,0.0,0.001396176879668034,7.85663347280972e-05,0.00014785158502105737,0.0005955530070321614,0.09562169236555092,0.07163688405278082,0.023984808312770094,0.09562169237387716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536119.7540861118,579.6105792728196,0.0,0.09562169236555092,0.07163688405280699,0.02398480831277886,0.3752671743566519,0.3752671743566519,0.1256434856205486,0.0,4.580898909516122,5.072792095409284,3.118087201017829,4.592351226048379,5.073318231762585,3.1618914639348077,24701.516061444756,20996.288652228042,0.85,1.0673660129548477,0.6628423328325442,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661658015012276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.090445476177,1528.105402545341,0.3752671743566519,0.1256434856205486,6.112871282664199,3.5133496653361607
2923.0,-30.024495163607114,5.037953615318475,34.99962093841958,24.161739530414366,5.0701052289009665,-26.51507612034422,-40.03229459105057,1.5606861856381078,-0.3405273922433594,-4.935672548530069,39.999729865381205,42211.935484356225,25761.32418353544,25761.32418353544,67973.25966789166,77295.23282734894,77295.23282734894,25761.32418353544,103056.55701088438,103056.55701088438,103056.55701088438,127758.31854430788,127758.31854430788,0.0,0.0,91503.6215728255,56420.324229833146,38981.44149221373,24701.761533423505,63683.20302563724,20996.49730340998,1528.1203909106428,0.0,0.8872463734931956,2.8287691227287977,0.0014959128700940735,0.0,-0.3405273922433594,355546.0989504131,1554521.5805230131,4.372208231540229,1554521.5805230131,4.372208231540229,0.85,0.09562123639152256,4.028046144702076,101325.0,128371.31788721363,1.2669264040188861,1.0,0.0,4.0280461447024045,1.2844519649267911,1.2847428030092485,3.136003723527068,22716.62694161944,2316.4512796540553,19309.13377120338,1968.9836765055732,0.85,0.8500000383343379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.062779157374,4632.441516551485,5.5483471598052825,5.037953615318475,-2.2579047144107034,7.295858329729178,3.513384886755203,3.5,1.0038242533586295,0.6,0.00022641791974915457,0.9724271098969836,0.0002328379345297569,198.94449548924905,0.0,0.0,0.0,0.001396176879668034,7.856797718821729e-05,0.0001478499425609373,0.0005955463911270068,0.09562123639145238,0.07163699210044625,0.023984244291006134,0.09562123639970677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536119.9212987055,579.6105245737583,0.0,0.09562123639145238,0.07163699210049883,0.023984244291023738,0.3752674602391823,0.3752674602391823,0.12564043722923568,0.0,4.583767553060795,5.072937409634903,3.1289826028396988,4.595145156286719,5.073457744668303,3.172510501530496,24701.761533423505,20996.49730340998,0.85,1.067365591528544,0.6628425311359225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661662468531016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.094188360097,1528.1203909106428,0.3752674602391823,0.12564043722923568,6.112871282664199,3.513384886755203
2924.0,-30.024268370427755,5.0378588588197974,34.99963884921683,24.161754722613864,5.070088969449519,-26.51487363216068,-40.03211004948241,1.5606942311824077,-0.33778409227090833,-4.935705294732146,39.99976356862174,42212.08763855427,25761.37077984129,25761.37077984129,67973.45841839556,77295.36016827088,77295.36016827088,25761.37077984129,103056.73094811218,103056.73094811218,103056.73094811218,127758.73715277738,127758.73715277738,0.0,0.0,91503.65051146953,56420.37798175291,38981.41392190736,24702.006204665202,63683.420126572564,20996.70527396542,1528.1353476025001,0.0,0.8872460856822311,2.8287289610809636,0.0014959128700940735,0.0,-0.33778409227090833,355545.6453907553,1554523.0337016454,4.37221789622308,1554523.0337016454,4.37221789622308,0.85,0.09562078367696547,4.028046144702076,101325.0,128371.3231207664,1.2669264556700361,1.0,0.0,4.028046144700961,1.2844519273086155,1.284742765382555,3.136003815372264,22716.634125907553,2316.452012247562,19309.139164141387,1968.9842264322056,0.85,0.8500000069165161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.090488185983,4632.441516551485,5.54832408401027,5.0378588588197974,-2.2579401004298023,7.2957989592496,3.5134198323218953,3.5,1.0038342378062557,0.6,0.00022641791974915457,0.9724041516562172,0.0002328434317804128,198.94430990932568,0.0,0.0,0.0,0.001396176879668034,7.856961843763955e-05,0.00014784830131151503,0.000595539780098599,0.09562078367692428,0.07163710030233479,0.023983683374589497,0.09562078368530302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536120.0878166405,579.6104701019311,0.0,0.09562078367692428,0.07163710030236564,0.023983683374599822,0.37526774628899984,0.37526774628899984,0.1256374048953632,0.0,4.586617864645575,5.073081578786059,3.1398097687710447,4.597921202461237,5.073596004239278,3.1830633534196977,24702.006204665202,20996.70527396542,0.85,1.0673650737239995,0.6628426606902798,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661666940782772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.097924286252,1528.1353476025001,0.37526774628899984,0.1256374048953632,6.112871282664199,3.5134198323218953
2925.0,-30.02404226578887,5.037763721078861,34.99965668252154,24.16176921632143,5.070072014850308,-26.514671833168595,-40.031925577763445,1.5607015822299979,-0.33505917233401306,-4.935738723977609,39.999797133067986,42212.23742339974,25761.416528912363,25761.416528912363,67973.6539523121,77295.48747056299,77295.48747056299,25761.416528912363,103056.90399947535,103056.90399947535,103056.90399947535,127759.15407957637,127759.15407957637,0.0,0.0,91503.67940884794,56420.429361684575,38981.38894129262,24702.25008010102,63683.63902139364,20996.912568085867,1528.1502725509865,0.0,0.8872457949072974,2.828688964134325,0.0014959128700940735,0.0,-0.33505917233401306,355545.18237068126,1554524.4808973689,4.372227660440259,1554524.4808973689,4.372227660440259,0.85,0.0956203341981006,4.028046144702076,101325.0,128371.33369922418,1.2669265600712971,1.0,0.0,4.028046144702823,1.2844518929376674,1.2847427310038242,3.136003899289322,22716.64129995109,2316.452743796413,19309.14525512749,1968.9848475399335,0.85,0.850000006610531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.117979513998,4632.441516551485,5.548301086161254,5.037763721078861,-2.2579761987653124,7.2957399198441735,3.5134545034703253,3.5,1.0038441438486643,0.6,0.00022641791974915457,0.9723812636983212,0.00023284891246053477,198.94412489316463,0.0,0.0,0.0,0.001396176879668034,7.85712590975257e-05,0.00014784666065162887,0.0005955331714448698,0.09562033419808932,0.07163720865278383,0.023983125545305496,0.09562033420641976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536120.2536488468,579.6104158544161,0.0,0.09562033419808932,0.07163720865279229,0.02398312554530832,0.37526803250005547,0.37526803250005547,0.1256343885314003,0.0,4.589449966048392,5.073224620396161,3.150569113848519,4.600679551643623,5.0737332370401305,3.1935500748867867,24702.25008010102,20996.912568085867,0.85,1.0673644753478564,0.6628427343672858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266167143143879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.10165120416,1528.1502725509865,0.37526803250005547,0.1256343885314003,6.112871282664199,3.5134545034703253
2926.0,-30.023816982795296,5.037668208925835,34.999674438897486,24.161783011537068,5.070054367141663,-26.51447084297494,-40.031741245742865,1.5607082273213078,-0.3323525760914663,-4.935772836706954,39.999830558950464,42212.38437263537,25761.4614583631,25761.4614583631,67973.84583099847,77295.61470182889,77295.61470182889,25761.4614583631,103057.076160192,103057.076160192,103057.076160192,127759.56932258974,127759.56932258974,0.0,0.0,91503.70828721242,56420.4779580189,38981.36703243724,24702.49316239775,63683.860194835,20997.119188038087,1528.165165925874,0.0,0.8872455011653853,2.82864913106779,0.0014959128700940735,0.0,-0.3323525760914663,355544.7098841179,1554525.92211919,4.372237524292948,1554525.92211919,4.372237524292948,0.85,0.0956198879374433,4.028046144702076,101325.0,128371.34121549678,1.2669266342511403,1.0,0.0,4.028046144702543,1.2844518618675276,1.2847426999266491,3.136003975147424,22716.64846927424,2316.453474863918,19309.147562471826,1968.9850828235765,0.85,0.8499998399230729,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.145254319633,4632.441516551485,5.548278170793078,5.037668208925835,-2.25801300730512,7.295681216230955,3.5134889016831754,3.5,1.0038539719094788,0.6,0.00022641791974915457,0.9723584594913012,0.0002328543733425298,198.94394054967907,0.0,0.0,0.0,0.001396176879668034,7.857289854659461e-05,0.00014784502120255996,0.0005955265676683683,0.0956198879374109,0.07163731715135457,0.023982570786056322,0.09561988794584744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536120.4187964619,579.6103618308417,0.0,0.0956198879374109,0.07163731715137885,0.02398257078606445,0.3752683188678102,0.3752683188678102,0.12563138804701052,0.0,4.592263972297076,5.073366520091213,3.1612611210358637,4.603420260615508,5.073869269585373,3.2039713900958304,24702.49316239775,20997.119188038087,0.85,1.0673637813888581,0.6628427398007974,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661675940164498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.105371888076,1528.165165925874,0.3752683188678102,0.12563138804701052,6.112871282664199,3.5134889016831754
2927.0,-30.023592434791937,5.0375723291799,34.9996921189006,24.161796073336177,5.070036042133502,-26.514270582002897,-40.0315607903525,1.5607141893444898,-0.32966417009350835,-4.935807623323525,39.99986384716807,42212.5444736756,25761.505569512123,25761.505569512123,67974.05004318773,77295.74186866303,77295.74186866303,25761.505569512123,103057.24743817515,103057.24743817515,103057.24743817515,127759.98289212395,127759.98289212395,0.0,0.0,91503.73712450007,56420.53972951278,38981.33043887477,24702.7354539488,63684.06589282357,20997.32513585648,1528.1800276546708,0.0,0.8872452045020826,2.8286094612213915,0.0014959128700940735,0.0,-0.32966417009350835,355544.22806459066,1554527.3574062607,4.372247486250443,1554527.3574062607,4.372247486250443,0.85,0.09561944487323196,4.028046144702076,101325.0,128371.35407667434,1.266926761181094,1.0,0.0,4.028046144703148,1.2844518339911786,1.2847426720439883,3.1360040432078513,22716.655628399687,2316.454204891547,19309.15504958531,1968.9858462966774,0.85,0.8499999016336534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.172313735352,4632.441516551485,5.548255336831865,5.0375723291799,-2.258050516620939,7.295622845800839,3.5135230283854777,3.5,1.0038637223958509,0.6,0.00022641791974915457,0.9723357302575174,0.00023285981652570672,198.94375680795775,0.0,0.0,0.0,0.001396176879668034,7.857450354754816e-05,0.00014784341620160642,0.0005955201026504652,0.09561944487317285,0.07163742579413475,0.023982019079038103,0.09561944488189955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536120.5832639271,579.6103080297534,0.0,0.09561944487317285,0.07163742579417903,0.023982019079052928,0.37526860538700907,0.37526860538700907,0.12562840335401063,0.0,4.595059996398504,5.073507273837379,3.1718862349106303,4.606143453230004,5.074004158196715,3.2143276084870536,24702.7354539488,20997.32513585648,0.85,1.0673635404746917,0.6628431128238068,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661680466636231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.10908364852,1528.1800276546708,0.37526860538700907,0.12562840335401063,6.112871282664199,3.5135230283854777
2928.0,-30.023368613261106,5.037476088595127,34.999709723122436,24.161808506492548,5.070017045971635,-26.514071041970634,-40.031380439735926,1.5607194746811657,-0.32699377782688543,-4.935843076792032,39.99989699987069,42212.702071082065,25761.548870172806,25761.548870172806,67974.25094125487,77295.86898514883,77295.86898514883,25761.548870172806,103057.41785532163,103057.41785532163,103057.41785532163,127760.39482109409,127760.39482109409,0.0,0.0,91503.76593383975,56420.59901977309,38981.29657118517,24702.97696577246,63684.27353695763,20997.53042090659,1528.1948582192626,0.0,0.8872449049454316,2.828569953062372,0.0014959128700940735,0.0,-0.32699377782688543,355543.7370098298,1554528.786850707,4.372257545371214,1554528.786850707,4.372257545371214,0.85,0.0956190049871115,4.028046144702076,101325.0,128371.36381999067,1.2669268573401498,1.0,0.0,4.028046144702477,1.2844518092787816,1.2847426473259955,3.1360041035434563,22716.662780586787,2316.454934211661,19309.163216845645,1968.9866791254553,0.85,0.8499999935442488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.199158899977,4632.441516551485,5.54823258459497,5.037476088595127,-2.2580887191724828,7.29556480776761,3.5135568850103303,3.5,1.0038733957172372,0.6,0.00022641791974915457,0.9723130751291977,0.00023286524221539335,198.9435736610275,0.0,0.0,0.0,0.001396176879668034,7.857610764690937e-05,0.00014784181210224522,0.0005955136412642175,0.09561900498698658,0.0716375345797478,0.023981470407238782,0.09561900499618019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536120.7470618653,579.6102544476774,0.0,0.09561900498698658,0.07163753457984139,0.023981470407270115,0.3752688920524422,0.3752688920524422,0.12562543436393314,0.0,4.597838163601921,5.073646896468915,3.1824448928712172,4.60884929896514,5.074137988360917,3.224619134052034,24702.97696577246,20997.53042090659,0.85,1.067363214904346,0.6628434262751689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266168501053083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.112788194096,1528.1948582192626,0.3752688920524422,0.12562543436393314,6.112871282664199,3.5135568850103303
2929.0,-30.02314557925961,5.037379493746929,34.999727252125254,24.161820171307795,5.069997380044712,-26.51387227768541,-40.031196422036714,1.5607240784704957,-0.32434132953170547,-4.9358791955498615,39.99993001738793,42212.84126602492,25761.591381783666,25761.591381783666,67974.43264780859,77295.99602732177,77295.99602732177,25761.591381783666,103057.58740910544,103057.58740910544,103057.58740910544,127760.80510917612,127760.80510917612,0.0,0.0,91503.79471656878,56420.63995527203,38981.2830681075,24703.217700070676,63684.50076817817,20997.735045060075,1528.2096577163372,0.0,0.887244602501578,2.8285306058192394,0.0014959128700940735,0.0,-0.32434132953170547,355543.2367404954,1554530.2104691144,4.37226770144903,1554530.2104691144,4.37226770144903,0.85,0.09561856826092062,4.028046144702076,101325.0,128371.36994436091,1.2669269177829845,1.0,0.0,4.028046144703755,1.2844517877530635,1.2847426257954033,3.1360041560987497,22716.669926167546,2316.4556628581163,19309.16757593037,1968.987123628392,0.85,0.849999918064045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.225790945735,4632.441516551485,5.548209917342084,5.037379493746929,-2.258127611474129,7.295507105221058,3.5135904729825564,3.5,1.0038829922807304,0.6,0.00022641791974915457,0.9722905002806783,0.00023287064893032775,198.94339115884603,0.0,0.0,0.0,0.001396176879668034,7.857774439374683e-05,0.00014784017535540776,0.0005955070483724291,0.09561856826092216,0.07163764350726967,0.023980924753652492,0.09561856826956225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536120.910191904,579.6102010840839,0.0,0.09561856826092216,0.07163764350726852,0.023980924753652103,0.37526917886007755,0.37526917886007755,0.12562248098794404,0.0,4.600598589767969,5.073785377046363,3.1929375716560457,4.611537866018182,5.074270635829237,3.2348465910158666,24703.217700070676,20997.735045060075,0.85,1.067362259700307,0.6628432468943496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661689571528247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.116485670937,1528.2096577163372,0.37526917886007755,0.12562248098794404,6.112871282664199,3.5135904729825564
2930.0,-30.022923299447847,5.037282551200662,34.99974470645923,24.161831207480304,5.0699770413399845,-26.513674259455325,-40.03101628096772,1.5607280013474345,-0.3217067022520723,-4.935915970310058,39.99996290049214,42212.99354528063,25761.633105552024,25761.633105552024,67974.62665083265,77296.12300017278,77296.12300017278,25761.633105552024,103057.75610572481,103057.75610572481,103057.75610572481,127761.2137644086,127761.2137644086,0.0,0.0,91503.82346291012,56420.69400801796,38981.254949880175,24703.457658683787,63684.71260856396,20997.93900988122,1528.2244260526038,0.0,0.8872442972147868,2.828491418924929,0.0014959128700940735,0.0,-0.3217067022520723,355542.7273845646,1554531.6282921676,4.3722779529975995,1554531.6282921676,4.3722779529975995,0.85,0.09561813467360465,4.028046144702076,101325.0,128371.37723792913,1.2669269897649063,1.0,0.0,4.028046144701763,1.2844517694110558,1.2847426074492425,3.136004200880978,22716.677062714723,2316.4563905834025,19309.17711261755,1968.9880960998457,0.85,0.8500000708426692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.252210971003,4632.441516551485,5.5481873340162,5.037282551200662,-2.2581671844096913,7.295449735610354,3.513623793684342,3.5,1.0038925124812406,0.6,0.00022641791974915457,0.9722680023315589,0.00023287603747751688,198.94320927412906,0.0,0.0,0.0,0.001396176879668034,7.85793466903988e-05,0.0001478385730587558,0.0005955005942475775,0.09561813467361166,0.07163775257283014,0.023980382100781513,0.09561813468204887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536121.0726578573,579.6101479377204,0.0,0.09561813467361166,0.0716377525728249,0.023980382100779758,0.3752694658052718,0.3752694658052718,0.12561954313959428,0.0,4.603341387396313,5.073922713013303,3.2033647100983558,4.614209268058005,5.07440214621505,3.2450102807745225,24703.457658683787,20997.93900988122,0.85,1.0673617555383583,0.6628434331601909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661694149316873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.120174831656,1528.2244260526038,0.3752694658052718,0.12561954313959428,6.112871282664199,3.513623793684342
