time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2931.0,-30.02270172218413,5.037185267581741,34.999762086662294,24.16184158008548,5.0699560545150675,-26.51347693832819,-40.03083627959711,1.5607312706591274,-0.31908975592989464,-4.935953388450251,39.999995649927065,42213.143403288304,25761.674034270625,25761.674034270625,67974.81743755893,77296.24991843289,77296.24991843289,25761.674034270625,103057.92395270351,103057.92395270351,103057.92395270351,127761.62079452109,127761.62079452109,0.0,0.0,91503.85217670555,56420.745661561086,38981.22946127163,24703.696841817575,63684.9263030892,20998.142315544937,1528.2391629580457,0.0,0.887243989147811,2.828452392015127,0.0014959128700940735,0.0,-0.31908975592989464,355542.2091206771,1554533.0403513378,4.372288297909806,1554533.0403513378,4.372288297909806,0.85,0.09561770420187468,4.028046144702076,101325.0,128371.38553366707,1.266927071637474,1.0,0.0,4.028046144702192,1.2844517541248923,1.2847425921596178,3.1360042382023274,22716.684191182074,2316.4571174847756,19309.178319795912,1968.9882191977804,0.85,0.8499998572543059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.278420080407,4632.441516551485,5.548164831740698,5.037185267581741,-2.258207426403904,7.295392693985645,3.513656848505797,3.5,1.003901956715942,0.6,0.00022641791974915457,0.9722455760494032,0.00023288140910774326,198.94302796461642,0.0,0.0,0.0,0.001396176879668034,7.858094777464899e-05,0.0001478369719745056,0.0005954941450063361,0.09561770420169076,0.07163786177107438,0.02397984243061638,0.09561770421143136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536121.2344634013,579.6100950073848,0.0,0.09561770420169076,0.07163786177121217,0.02397984243066251,0.3752697528833939,0.3752697528833939,0.12561662073236107,0.0,4.606066670843006,5.074058922588165,3.213726693033493,4.616863632520335,5.074532626500854,3.2551103775890624,24703.696841817575,20998.142315544937,0.85,1.0673611698010497,0.662843562107422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661698743585592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.123856317914,1528.2391629580457,0.3752697528833939,0.12561662073236107,6.112871282664199,3.513656848505797
2932.0,-30.022480970015106,5.037087649162532,34.999779393281585,24.161851254198723,5.06993440749259,-26.51328042580705,-40.03066011993212,1.5607338632845134,-0.31649041306576464,-4.935991456826044,40.000028267037194,42213.30609654976,25761.71421030507,25761.71421030507,67975.02030685483,77296.37674629522,77296.37674629522,25761.71421030507,103058.0909566003,103058.0909566003,103058.0909566003,127762.02621784782,127762.02621784782,0.0,0.0,91503.88086686049,56420.810217114784,38981.189610828565,24703.935261247523,63685.12487207609,20998.344972060393,1528.2538692749413,0.0,0.8872436782586635,2.828413523189025,0.0014959128700940735,0.0,-0.31649041306576464,355541.68184807856,1554534.4467070093,4.37229873759571,1554534.4467070093,4.37229873759571,0.85,0.09561727683363677,4.028046144702076,101325.0,128371.39494292684,1.266927164499648,1.0,0.0,4.028046144701488,1.2844517420026786,1.2847425800346592,3.1360042677988567,22716.691313780455,2316.4578437876803,19309.184700328984,1968.9888698310824,0.85,0.8499998716193146,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.304419401579,4632.441516551485,5.5481424182877905,5.037087649162532,-2.2582483402129405,7.295335989375473,3.5136896388660896,3.5,1.0039113253903114,0.6,0.00022641791974915457,0.9722232338316149,0.000232886760848969,198.94284733058078,0.0,0.0,0.0,0.001396176879668034,7.858251471672439e-05,0.0001478354050324302,0.0005954878332913503,0.09561727683367048,0.07163797110604048,0.023979305727630004,0.09561727684186246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536121.3956151798,579.610042290908,0.0,0.09561727683367048,0.07163797110601522,0.023979305727621553,0.37527004009108117,0.37527004009108117,0.1256137136766793,0.0,4.608774555524235,5.074193985357965,3.224024024106484,4.619501043760295,5.074661866174893,3.2651478259533633,24703.935261247523,20998.344972060393,0.85,1.0673610272947698,0.6628440500249212,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661703354020444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.127531139115,1528.2538692749413,0.37527004009108117,0.1256137136766793,6.112871282664199,3.5136896388660896
2933.0,-30.02226095458765,5.036989702353519,34.999796626828896,24.161860264744632,5.069912097785072,-26.513084642624456,-40.03048032810909,1.5607357858219033,-0.3139085532986883,-4.9360301595565454,40.00006075188679,42213.45056477388,25761.753617081664,25761.753617081664,67975.20418185554,77296.50350084319,77296.50350084319,25761.753617081664,103058.25711792485,103058.25711792485,103058.25711792485,127762.43003010628,127762.43003010628,0.0,0.0,91503.90951367251,56420.85657760342,38981.169928965646,24704.172912181435,63685.34284114708,20998.54697535422,1528.2685443734847,0.0,0.887243364629404,2.828374812733455,0.0014959128700940735,0.0,-0.3139085532986883,355541.14579146483,1554535.8473615213,4.372309269299879,1554535.8473615213,4.372309269299879,0.85,0.09561685254368972,4.028046144702076,101325.0,128371.40546570845,1.266927268351428,1.0,0.0,4.028046144701759,1.2844517330135632,1.2847425710435085,3.1360042897458893,22716.698425618546,2316.458568993341,19309.1917543766,1968.9895891437545,0.85,0.8499999160353706,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.330209986429,4632.441516551485,5.548120088826713,5.036989702353519,-2.2582899119623763,7.295279614315895,3.5137221660889315,3.5,1.0039206188825518,0.6,0.00022641791974915457,0.9722009667301467,0.00023289209484195184,198.94266729972227,0.0,0.0,0.0,0.001396176879668034,7.858411399667026e-05,0.0001478338057524843,0.00059548139131793,0.09561685254364928,0.07163808057018596,0.023978771973463316,0.09561685255271159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536121.5561135099,579.6099897881855,0.0,0.09561685254364928,0.07163808057021626,0.023978771973473464,0.37527032742365407,0.37527032742365407,0.12561082188801434,0.0,4.611465146384603,5.074327902083894,3.234257103001255,4.622121606257849,5.074789992317164,3.2751226499938753,24704.172912181435,20998.54697535422,0.85,1.067360261393408,0.6628440498478368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661707980324184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.131196816827,1528.2685443734847,0.37527032742365407,0.12561082188801434,6.112871282664199,3.5137221660889315
2934.0,-30.022041661064364,5.036891433528352,34.999813787788206,24.161868646647804,5.069889180432602,-26.51288956991385,-40.03030444784088,1.560737089282031,-0.31134407962616706,-4.936069488805845,40.000093104689526,42213.60822644833,25761.792259020043,25761.792259020043,67975.40048546837,77296.6301772573,77296.6301772573,25761.792259020043,103058.42243627735,103058.42243627735,103058.42243627735,127762.83222951092,127762.83222951092,0.0,0.0,91503.9381286364,56420.91617782719,38981.135500899116,24704.409793233568,63685.54529413268,20998.748324248532,1528.2831880069143,0.0,0.8872430482983662,2.828336260243936,0.0014959128700940735,0.0,-0.31134407962616706,355540.60105730203,1554537.2423223273,4.372319891735191,1554537.2423223273,4.372319891735191,0.85,0.09561643131035094,4.028046144702076,101325.0,128371.41704633589,1.2669273826433347,1.0,0.0,4.028046144700939,1.2844517269190374,1.2847425649476027,3.136004304625747,22716.705529550047,2316.459293392754,19309.20392387535,1968.9908300872726,0.85,0.8500001859317938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.35579292815,4632.441516551485,5.548097842998669,5.036891433528352,-2.258332133651814,7.295223567180166,3.51375443155015,3.5,1.003929837585757,0.6,0.00022641791974915457,0.9721787732378496,0.00023289741144529188,198.94248785989663,0.0,0.0,0.0,0.001396176879668034,7.858567851176243e-05,0.00014783224123739213,0.0005954750893789446,0.09561643131029385,0.07163819015967972,0.023978241150614137,0.09561643131923164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536121.7159594446,579.6099374988689,0.0,0.09561643131029385,0.07163819015972249,0.02397824115062846,0.3752706148766507,0.3752706148766507,0.12560794527988473,0.0,4.614138548038852,5.074460675108128,3.244426323567268,4.624725409179689,5.074916999340985,3.285035206408793,24704.409793233568,20998.748324248532,0.85,1.0673599507003186,0.6628444183289022,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661712622193033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.134855093555,1528.2831880069143,0.3752706148766507,0.12560794527988473,6.112871282664199,3.51375443155015
2935.0,-30.021823154893678,5.0367928486943345,34.99983087676917,24.161876330059044,5.069865597136171,-26.51269527242191,-40.03012863742185,1.5607377146643786,-0.3087967760428114,-4.936109452413199,40.00012533007378,42213.76317098195,25761.830180082023,25761.830180082023,67975.59335106397,77296.75677732324,77296.75677732324,25761.830180082023,103058.58695740526,103058.58695740526,103058.58695740526,127763.23289460849,127763.23289460849,0.0,0.0,91503.96671637775,56420.97311003611,38981.10400704626,24704.64593720323,63685.74994424949,20998.949046622743,1528.2978022418004,0.0,0.8872427292092291,2.8282978619302046,0.0014959128700940735,0.0,-0.3087967760428114,355540.0475380762,1554538.6317913868,4.372330606793051,1554538.6317913868,4.372330606793051,0.85,0.09561601312773131,4.028046144702076,101325.0,128371.42495234111,1.2669274606695398,1.0,0.0,4.028046144703182,1.2844517239949675,1.2847425620228707,3.1360043117648986,22716.7126267233,2316.460017103017,19309.207788503158,1968.9912241696359,0.85,0.8500000904967363,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.381169319568,4632.441516551485,5.5480756889611795,5.0367928486943345,-2.258375008845836,7.295167857540171,3.513786436625147,3.5,1.003938981892899,0.6,0.00022641791974915457,0.9721566599727415,0.0002329027090710906,198.94230906465467,0.0,0.0,0.0,0.001396176879668034,7.858724243430044e-05,0.00014783067731485413,0.0005954687898267948,0.09561601312770825,0.0716382998825049,0.023977713245203345,0.09561601313674233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536121.8751758526,579.6098854154811,0.0,0.09561601312770825,0.07163829988252218,0.023977713245209125,0.3752709024458795,0.3752709024458795,0.12560508376416404,0.0,4.616794894958275,5.074592307453997,3.254532196135017,4.627312676370366,5.075042862711996,3.294886442080724,24704.64593720323,20998.949046622743,0.85,1.067359549201663,0.6628447212749458,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661717279324955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.138506241987,1528.2978022418004,0.3752709024458795,0.12560508376416404,6.112871282664199,3.513786436625147
2936.0,-30.021605345165554,5.036693954221875,34.99984789421184,24.161883384827547,5.06984139967072,-26.512501663140643,-40.029949124995596,1.5607377176458488,-0.3062666410212387,-4.936150024197389,40.00015742431922,42213.900028640935,25761.86733669508,25761.86733669508,67975.76736533601,77296.88330403455,77296.88330403455,25761.86733669508,103058.75064072963,103058.75064072963,103058.75064072963,127763.63195177846,127763.63195177846,0.0,0.0,91503.99526409204,56421.01198869843,38981.092528215115,24704.881311048826,63685.97383926394,20999.1491143915,1528.3123845981956,0.0,0.8872424075082124,2.8282596208148933,0.0014959128700940735,0.0,-0.3062666410212387,355539.48559579696,1554540.0156054103,4.372341409563505,1554540.0156054103,4.372341409563505,0.85,0.09561559795911642,4.028046144702076,101325.0,128371.42968480906,1.266927507375367,1.0,0.0,4.028046144701082,1.2844517239810271,1.2847425620089272,3.1360043117989345,22716.71971395946,2316.460739799979,19309.212278714513,1968.9916820437677,0.85,0.8500000229720214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.406340174268,4632.441516551485,5.548053616114981,5.036693954221875,-2.2584185161656687,7.295112470387544,3.5138181825894326,3.5,1.0039480521684092,0.6,0.00022641791974915457,0.9721346177290039,0.00023290798992230903,198.94213083960486,0.0,0.0,0.0,0.001396176879668034,7.858883931775302e-05,0.00014782908043140154,0.0005954623575065601,0.09561559795902108,0.07163840972258945,0.023977188236431635,0.0956155979682599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536122.0337443546,579.6098335440319,0.0,0.09561559795902108,0.07163840972266088,0.023977188236455543,0.3752711901274083,0.3752711901274083,0.12560223725873898,0.0,4.619434276870038,5.0747228066446155,3.264575040621253,4.62988338317615,5.075167672886266,3.304675978277487,24704.881311048826,20999.1491143915,0.85,1.0673585291621515,0.6628445399168105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661721951435276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.1421489269,1528.3123845981956,0.3752711901274083,0.12560223725873898,6.112871282664199,3.5138181825894326
2937.0,-30.021388376361493,5.036594755950361,34.99986484063558,24.161889776028715,5.0698165753911155,-26.512308873373144,-40.029777330905176,1.5607370724027847,-0.30375355623237965,-4.936191219770625,40.00018939061553,42214.065349080716,25761.903792581707,25761.903792581707,67975.96914166243,77297.00971918112,77297.00971918112,25761.903792581707,103058.91351176283,103058.91351176283,103058.91351176283,127764.02945399578,127764.02945399578,0.0,0.0,91504.02378692452,56421.07941682432,38981.04930011133,24705.11594223295,63686.16524234428,20999.34855089801,1528.3269370106154,0.0,0.8872420831043368,2.8282215334821204,0.0014959128700940735,0.0,-0.30375355623237965,355538.9150143759,1554541.3939054178,4.372352303101789,1554541.3939054178,4.372352303101789,0.85,0.09561518580052243,4.028046144702076,101325.0,128371.44438329771,1.2669276524381714,1.0,0.0,4.028046144700195,1.284451726997959,1.284742565026542,3.136004304433059,22716.726795018476,2316.461461867047,19309.217420465215,1968.992206356423,0.85,0.849999984359521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.4313066005925,4632.441516551485,5.548031636854713,5.036594755950361,-2.258462664899119,7.29505742084948,3.513849670838064,3.5,1.0039570488108756,0.6,0.00022641791974915457,0.9721126611223845,0.00023291325049478972,198.9419533029673,0.0,0.0,0.0,0.001396176879668034,7.859036756952212e-05,0.00014782755217963246,0.0005954562016379135,0.09561518580049509,0.0716385196896249,0.023976666110870196,0.09561518580975728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536122.191680707,579.6097818793708,0.0,0.09561518580049509,0.07163851968964538,0.023976666110877048,0.37527147791778714,0.37527147791778714,0.1255994056750952,0.0,4.62205680815606,5.074852144518331,3.2745553805309555,4.632437663538269,5.075291179394071,3.314405075622574,24705.11594223295,20999.34855089801,0.85,1.0673584896027921,0.6628451436578727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661726638222108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.145784943295,1528.3269370106154,0.37527147791778714,0.1255994056750952,6.112871282664199,3.513849670838064
2938.0,-30.021172155792538,5.036495259853238,34.999881716524655,24.161895538587146,5.069791119758755,-26.512116820155782,-40.02960183480752,1.560735784121971,-0.30125740549937063,-4.936233024058029,40.0002212289793,42214.21240231278,25761.939531654705,25761.939531654705,67976.15193396749,77297.13603906907,77297.13603906907,25761.939531654705,103059.07557072377,103059.07557072377,103059.07557072377,127764.42539601125,127764.42539601125,0.0,0.0,91504.05226180705,56421.12862505067,38981.02626306265,24705.34982528748,63686.37608835014,20999.54735149436,1528.3414588339626,0.0,0.8872417560742858,2.8281836001416814,0.0014959128700940735,0.0,-0.30125740549937063,355538.3360027047,1554542.7666888437,4.372363284832997,1554542.7666888437,4.372363284832997,0.85,0.0956147766272903,4.028046144702076,101325.0,128371.45546284023,1.2669277617847543,1.0,0.0,4.028046144699378,1.2844517330215115,1.2847425710514586,3.1360042897264835,22716.733864173475,2316.4621827202436,19309.227701750042,1968.993254755706,0.85,0.8500001724368745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.456069588256,4632.441516551485,5.548009746528962,5.036495259853238,-2.258507441910448,7.295002701763686,3.5138809026165276,3.5,1.0039659721761507,0.6,0.00022641791974915457,0.9720907807671371,0.0002329184930346466,198.94177637889496,0.0,0.0,0.0,0.001396176879668034,7.859192878210336e-05,0.00014782599096705123,0.0005954499130015946,0.09561477662722717,0.07163862977629518,0.023976146850932,0.09561477663645702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536122.3489849921,579.6097304214679,0.0,0.09561477662722717,0.07163862977634247,0.02397614685094783,0.37527176581179233,0.37527176581179233,0.12559658893216177,0.0,4.624662588926526,5.07498031160452,3.2844736276900903,4.634975618558656,5.075413505874053,3.324073755891561,24705.34982528748,20999.54735149436,0.85,1.0673578261018695,0.6628452582032665,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661731339408737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.149411373495,1528.3414588339626,0.37527176581179233,0.12559658893216177,6.112871282664199,3.5138809026165276
2939.0,-30.0209566704947,5.0363954719475,34.99989852234191,24.161900637578242,5.069765059137873,-26.511925489182882,-40.02942651333285,1.5607338778260438,-0.29877807516356825,-4.9362754260314095,40.00025293975528,42214.3569170923,25761.974548688526,25761.974548688526,67976.33146578082,77297.26227151582,77297.26227151582,25761.974548688526,103059.23682020434,103059.23682020434,103059.23682020434,127764.8197790215,127764.8197790215,0.0,0.0,91504.08070198818,56421.175347564764,38981.00594935934,24705.58295881716,63686.588908176505,20999.745514994585,1528.3559497463923,0.0,0.8872414264723235,2.82814582055826,0.0014959128700940735,0.0,-0.29877807516356825,355537.7487131167,1554544.1339734984,4.372374352935051,1554544.1339734984,4.372374352935051,0.8500000000000001,0.09561437041719285,4.028046144702076,101325.0,128371.46325749333,1.2669278387119993,1.0,0.0,4.028046144700879,1.2844517419346873,1.2847425799666525,3.136004267964858,22716.740924713522,2316.462902694959,19309.22961779404,1968.9934501378189,0.85,0.8499999925952207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.480630166719,4632.441516551485,5.547987942778083,5.0363954719475,-2.2585528369923566,7.294948308939857,3.5139118792204793,3.5,1.0039748226344227,0.6,0.00022641791974915457,0.9720689753458913,0.0002329237178550918,198.94160005677665,0.0,0.0,0.0,0.001396176879668034,7.859348846986828e-05,0.00014782443127928628,0.0005954436305073061,0.09561437041719041,0.07163873997749193,0.023975630439698484,0.09561437042634184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536122.5056589163,579.6096791697661,0.0,0.09561437041719041,0.07163873997749376,0.02397563043969909,0.37527205380389606,0.37527205380389606,0.12559378694839637,0.0,4.627251721300638,5.07510731563093,3.294330151080601,4.637497350867818,5.075534721236295,3.333682209250526,24705.58295881716,20999.745514994585,0.85,1.0673570783291484,0.6628453123460117,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661736054712087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.15303004635,1528.3559497463923,0.37527205380389606,0.12559378694839637,6.112871282664199,3.5139118792204793
2940.0,-30.020741905838204,5.036295398094845,34.99991525860967,24.1619051079266,5.069738393046074,-26.51173486732629,-40.029251226782776,1.5607313545341217,-0.296315392287795,-4.936318424002075,40.0002845256015,42214.49894467752,25762.008862318584,25762.008862318584,67976.5078069961,77297.38842440475,77297.38842440475,25762.008862318584,103059.39728672334,103059.39728672334,103059.39728672334,127765.21264610364,127765.21264610364,0.0,0.0,91504.10910927255,56421.2196295453,38980.988310808054,24705.815359380307,63686.80367018836,20999.94305547326,1528.3704106680323,0.0,0.8872410942982119,2.8281081926354026,0.0014959128700940735,0.0,-0.296315392287795,355537.1531706897,1554545.4958714952,4.372385507416081,1554545.4958714952,4.372385507416081,0.85,0.09561396715661419,4.028046144702076,101325.0,128371.46743320033,1.2669278799230232,1.0,0.0,4.028046144703774,1.2844517537327218,1.2847425917673585,3.136004239159816,22716.747977086645,2316.4636218368805,19309.236647197264,1968.9941669374623,0.85,0.8500000381513065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.504989383723,4632.441516551485,5.547966228359252,5.036295398094845,-2.258598846801856,7.294894244896701,3.51394260196867,3.5,1.0039836005624772,0.6,0.00022641791974915457,0.9720472433728617,0.00023292892530975913,198.9414243246384,0.0,0.0,0.0,0.001396176879668034,7.859504787554596e-05,0.0001478228718736086,0.000595437349149278,0.09561396715651946,0.07163885029464621,0.02397511686187324,0.09561396716629579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536122.6617156069,579.6096281199705,0.0,0.09561396715651946,0.07163885029471719,0.023975116861897,0.37527234188936437,0.37527234188936437,0.12559099963955486,0.0,4.629824324813285,5.075233173960555,3.3041253603016116,4.640003031714286,5.075654863305942,3.3432309901962185,24705.815359380307,20999.94305547326,0.85,1.067356247913188,0.6628453072208117,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661740783847022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.156641196623,1528.3704106680323,0.37527234188936437,0.12559099963955486,6.112871282664199,3.51394260196867
2941.0,-30.020527931581846,5.036195044019194,34.99993192580402,24.161908984556817,5.069711121308752,-26.51154501740572,-40.029079851787515,1.560728207132582,-0.29386931296846797,-4.9363620156898005,40.00031598621607,42214.653925774335,25762.04248907814,25762.04248907814,67976.69641485247,77297.51447207753,77297.51447207753,25762.04248907814,103059.55696115567,103059.55696115567,103059.55696115567,127765.60398618504,127765.60398618504,0.0,0.0,91504.13748609537,56421.276939792064,38980.956162559225,24706.04702502938,63687.003187588605,21000.139971274974,1528.3848414450372,0.0,0.8872407595633628,2.8280707160127867,0.0014959128700940735,0.0,-0.29386931296846797,355536.5494038519,1554546.8523705036,4.372396747893007,1554546.8523705036,4.372396747893007,0.85,0.09561356682698981,4.028046144702076,101325.0,128371.48151925195,1.266928018941544,1.0,0.0,4.028046144700808,1.2844517684488763,1.2847426064868452,3.1360042032301503,22716.755021897407,2316.464340207656,19309.244303901603,1968.9949477040177,0.85,0.8500001116043557,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.529148257786,4632.441516551485,5.547944605611843,5.036195044019194,-2.2586454676150516,7.294840511634245,3.513973072143032,3.5,1.0039923063265805,0.6,0.00022641791974915457,0.9720255919013954,0.00023293411370605452,198.9412492395573,0.0,0.0,0.0,0.001396176879668034,7.859657251042443e-05,0.00014782134723873014,0.0005954312078496338,0.09561356682698638,0.07163896072590065,0.023974606101085736,0.09561356683596228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536122.8171535769,579.6095772725672,0.0,0.09561356682698638,0.07163896072590321,0.02397460610108659,0.37527263006468814,0.37527263006468814,0.12558822692194177,0.0,4.632380503038746,5.075357874279064,3.313859689834601,4.642492702721313,5.075773802918718,3.352720634607067,24706.04702502938,21000.139971274974,0.85,1.067355865601474,0.662845664152732,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661745526535768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.16024509289,1528.3848414450372,0.37527263006468814,0.12558822692194177,6.112871282664199,3.513973072143032
2942.0,-30.02031465388074,5.036094415526302,34.99994852440383,24.161912232544296,5.069683255300009,-26.511355853800843,-40.02890858156604,1.5607244552201114,-0.29143968875041537,-4.93640618860406,40.00034732263163,42214.806503357104,25762.075419147004,25762.075419147004,67976.88192250411,77297.64043582503,77297.64043582503,25762.075419147004,103059.71585497203,103059.71585497203,103059.71585497203,127765.99381310274,127765.99381310274,0.0,0.0,91504.16582044896,56421.33188798117,38980.92659163088,24706.277958130708,63687.20454976159,21000.3362644111,1528.399241935835,0.0,0.8872404223285494,2.8280333901989616,0.0014959128700940735,0.0,-0.29143968875041537,355535.93758897844,1554548.2035157518,4.372408072325183,1554548.2035157518,4.372408072325183,0.85,0.09561316940692544,4.028046144702076,101325.0,128371.48764362221,1.2669280793843791,1.0,0.0,4.028046144702348,1.2844517859915132,1.2847426240334543,3.136004160399595,22716.762056164785,2316.465057503305,19309.24807499998,1968.9953322490333,0.85,0.8500000144060986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.55310778218,4632.441516551485,5.547923071230104,5.036094415526302,-2.2586926882301284,7.2947871037564305,3.514003290993702,3.5,1.0040009402839147,0.6,0.00022641791974915457,0.9720040114301327,0.0002329392853184016,198.94107472474136,0.0,0.0,0.0,0.001396176879668034,7.859809624050261e-05,0.00014781982350865197,0.0005954250701945669,0.09561316940685143,0.07163907126641006,0.023974098140441366,0.09561316941663804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536122.9719779243,579.6095266258902,0.0,0.09561316940685143,0.07163907126646551,0.023974098140459924,0.3752729183255491,0.3752729183255491,0.1255854687140832,0.0,4.634920362358287,5.0754814308764935,3.323533506615604,4.644966499853638,5.075891679208212,3.362151257061157,24706.277958130708,21000.3362644111,0.85,1.0673554036963706,0.6628459641429675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661750282507076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.16384031363,1528.399241935835,0.3752729183255491,0.1255854687140832,6.112871282664199,3.514003290993702
2943.0,-30.0201021355595,5.03599351828143,34.999965054891746,24.161914851889037,5.069654791805732,-26.51116743339116,-40.02873741611836,1.5607200896373543,-0.2890264145574406,-4.936450940644489,40.00037853591674,42214.95645761395,25762.107669384666,25762.107669384666,67977.06412699862,77297.76630651017,77297.76630651017,25762.107669384666,103059.87397589484,103059.87397589484,103059.87397589484,127766.38214085501,127766.38214085501,0.0,0.0,91504.19412726669,56421.38427837025,38980.899832107156,24706.508164960178,63687.407997067334,21000.53194021615,1528.4136124633299,0.0,0.8872400825997315,2.8279962140091586,0.0014959128700940735,0.0,-0.2890264145574406,355535.3177526658,1554549.5493519937,4.372419480512602,1554549.5493519937,4.372419480512602,0.85,0.09561277488014717,4.028046144702076,101325.0,128371.4995026301,1.2669281964236871,1.0,0.0,4.028046144702225,1.28445180640346,1.284742644450023,3.1360041105635874,22716.769083596126,2316.4657741018723,19309.25246290674,1968.9957796909996,0.85,0.8499999446158051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.5768689772885,4632.441516551485,5.5479016276215045,5.03599351828143,-2.258740505069669,7.294734023351099,3.5140332598050446,3.5,1.0040095028014413,0.6,0.00022641791974915457,0.9719825083106642,0.00023294443862233277,198.94090083159375,0.0,0.0,0.0,0.001396176879668034,7.859961906572948e-05,0.0001478183006834251,0.0005954189361842827,0.09561277488011805,0.07163918191596878,0.02397359296414926,0.0956127748893274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536123.1261939304,579.6094761782103,0.0,0.09561277488011805,0.07163918191599061,0.023973592964156566,0.37527320666858766,0.37527320666858766,0.12558272493247424,0.0,4.637444012215212,5.075603849683148,3.333147214650012,4.647424526087036,5.076008445798379,3.371523391549374,24706.508164960178,21000.53194021615,0.85,1.067354854983717,0.6628462012389931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266175505148581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.167428712524,1528.4136124633299,0.37527320666858766,0.12558272493247424,6.112871282664199,3.5140332598050446
2944.0,-30.019890366437515,5.035892357899863,34.99998151771117,24.161916877515637,5.069625744080893,-26.510979745681063,-40.02856635544447,1.5607151233244643,-0.28662942499522615,-4.936496265630883,40.000409625892935,42215.10382338867,25762.13924578804,25762.13924578804,67977.24306917671,77297.89207225782,77297.89207225782,25762.13924578804,103060.03131804586,103060.03131804586,103060.03131804586,127766.76896136254,127766.76896136254,0.0,0.0,91504.22239594746,56421.43414707855,38980.87583207657,24706.737643316676,63687.61347539324,21000.726996819172,1528.4279527661822,0.0,0.8872397404092668,2.827959187297317,0.0014959128700940735,0.0,-0.28662942499522615,355534.6899821775,1554550.8898740853,4.372430971368821,1554550.8898740853,4.372430971368821,0.8499999999999999,0.09561238322678206,4.028046144702076,101325.0,128371.50763133976,1.266928276647814,1.0,0.0,4.028046144702136,1.2844518296242124,1.2847426676760332,3.1360040538698497,22716.776101559615,2316.4664897349876,19309.261947823634,1968.9967468833531,0.85,0.8500000995518885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.600432837531,4632.441516551485,5.5478802748852685,5.035892357899863,-2.258788911598474,7.294681269498337,3.514062979828719,3.5,1.0040179942367768,0.6,0.00022641791974915457,0.9719610815074262,0.00023294957386359573,198.94072755178087,0.0,0.0,0.0,0.001396176879668034,7.860114098605748e-05,0.00014781677876309708,0.0005954128058189729,0.09561238322676514,0.07163929267124433,0.02397309055552081,0.09561238323644679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536123.2798007139,579.6094259298186,0.0,0.09561238322676514,0.071639292671257,0.023973090555525052,0.37527349509071334,0.37527349509071334,0.12557999549447893,0.0,4.639951550584442,5.075725124223425,3.3427012094309703,4.649866840635639,5.076124053716512,3.380837406420369,24706.737643316676,21000.726996819172,0.85,1.0673542210125495,0.6628463765516849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661759833203512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.171009007765,1528.4279527661822,0.37527349509071334,0.12557999549447893,6.112871282664199,3.514062979828719
2945.0,-30.019679333586943,5.035790939902889,34.999997913327284,24.161918309424095,5.069596120425927,-26.51079277821305,-40.028395399544365,1.5607095650520075,-0.2842485865928097,-4.936542159535138,40.00044059408187,42215.24864545612,25762.170159636895,25762.170159636895,67977.41880509301,77298.01773600599,77298.01773600599,25762.170159636895,103060.18789564288,103060.18789564288,103060.18789564288,127767.15429723934,127767.15429723934,0.0,0.0,91504.25062752653,56421.48153697654,38980.85454505555,24706.966401596455,63687.820946652006,21000.921441356986,1528.4422632447624,0.0,0.8872393957723235,2.8279223087497574,0.0014959128700940735,0.0,-0.2842485865928097,355534.0543332103,1554552.22514408,4.372442544384615,1554552.22514408,4.372442544384615,0.85,0.0956119944305735,4.028046144702076,101325.0,128371.51670654297,1.2669283662131061,1.0,0.0,4.028046144704175,1.2844518556127635,1.284742693670469,3.136003990418502,22716.78311031226,2316.467204428858,19309.26304131103,1968.996858388036,0.85,0.8499998854391321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.6238003528315,4632.441516551485,5.547859014263695,5.035790939902889,-2.2588379028831413,7.294628842786031,3.5140924523107486,3.5,1.0040264149459281,0.6,0.00022641791974915457,0.9719397297069967,0.00023295469135458746,198.94055487472144,0.0,0.0,0.0,0.001396176879668034,7.860266200143481e-05,0.00014781525774771977,0.0005954066790988463,0.09561199443046603,0.07163940353158267,0.023972590898883355,0.09561199444047633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536123.4328057913,579.6093758782525,0.0,0.09561199443046603,0.07163940353166319,0.023972590898910306,0.37527378358830243,0.37527378358830243,0.12557728031790916,0.0,4.642443082484419,5.075845254193553,3.3521958962545,4.6522935729423125,5.076238523522363,3.390093742476097,24706.966401596455,21000.921441356986,0.85,1.067353503302212,0.6628464911810635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661764627394074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.17458137799,1528.4422632447624,0.37527378358830243,0.12557728031790916,6.112871282664199,3.5140924523107486
2946.0,-30.019469024327286,5.035689269773634,35.00001424221655,24.161919112689816,5.069565919849125,-26.510606519663455,-40.02822832027448,1.5607034151852912,-0.28188376747527855,-4.936588615817331,40.000471441742235,42215.40665328966,25762.200415510568,25762.200415510568,67977.60706880022,77298.1433050582,77298.1433050582,25762.200415510568,103060.34372056877,103060.34372056877,103060.34372056877,127767.53816637328,127767.53816637328,0.0,0.0,91504.27882381305,56421.54217204449,38980.81850196506,24707.19444580452,63688.01294776958,21001.11527893384,1528.4565441031027,0.0,0.8872390487172213,2.8278855773678426,0.0014959128700940735,0.0,-0.28188376747527855,355533.410896157,1554553.5552187252,4.372454198609126,1554553.5552187252,4.372454198609126,0.85,0.09561160847365151,4.028046144702076,101325.0,128371.52678391582,1.2669284656690434,1.0,0.0,4.028046144705901,1.2844518843674047,1.284742722431621,3.136003920213716,22716.790110303198,2316.467918229283,19309.27371583401,1968.9979468864506,0.85,0.8500000934144428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.64697249802,4632.441516551485,5.5478378455741995,5.035689269773634,-2.2588874721708243,7.294576741944459,3.5141216784781615,3.5,1.0040347652794748,0.6,0.00022641791974915457,0.9719184516211349,0.00023295979140173264,198.94038279003652,0.0,0.0,0.0,0.001396176879668034,7.860414855225628e-05,0.00014781377119689828,0.0005954006912035409,0.09561160847355628,0.07163951449515074,0.023972093978405537,0.09561160848367975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536123.5852153818,579.6093260214809,0.0,0.09561160847355628,0.0716395144952221,0.02397209397842941,0.3752740721576747,0.3752740721576747,0.12557457932179358,0.0,4.64491871603542,5.0759642485494965,3.3616316654347997,4.654704848342078,5.0763519059999,3.399292734752521,24707.19444580452,21001.11527893384,0.85,1.0673532415675855,0.6628469738553538,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661769433795855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.178146057213,1528.4565441031027,0.3752740721576747,0.12557457932179358,6.112871282664199,3.5141216784781615
2947.0,-30.019259504405824,5.035587352870591,35.00003050481067,24.161919322237395,5.069535141870663,-26.510421029266098,-40.02806138070298,1.5606966667309747,-0.2795349276519232,-4.93663563208442,40.00050216852304,42215.561931673845,25762.23002836515,25762.23002836515,67977.791960039,77298.26875516109,77298.26875516109,25762.23002836515,103060.49878352624,103060.49878352624,103060.49878352624,127767.92055736018,127767.92055736018,0.0,0.0,91504.30698692455,56421.60016343732,38980.78535943026,24707.421773833932,63688.20713326419,21001.30850775884,1528.4707951733303,0.0,0.8872386992571422,2.827848992879038,0.0014959128700940735,0.0,-0.2795349276519232,355532.7597035368,1554554.8800824492,4.37246593359983,1554554.8800824492,4.37246593359983,0.8499999999999999,0.0956112253382133,4.028046144702076,101325.0,128371.53780778231,1.2669285744661467,1.0,0.0,4.02804614470297,1.2844519159208352,1.284742753992196,3.136003843175658,22716.79710205813,2316.4686311898695,19309.276005589385,1968.9981803765186,0.85,0.8499999325978913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.669950246064,4632.441516551485,5.547816770871071,5.035587352870591,-2.2589376157765155,7.2945249686471065,3.5141506595556744,3.5,1.0040430455873355,0.6,0.00022641791974915457,0.9718972538963988,0.00023296487240953765,198.94021135152042,0.0,0.0,0.0,0.001396176879668034,7.86056338861005e-05,0.00014781228586305408,0.0005953947082102762,0.09561122533817197,0.07163962555994281,0.023971599778229158,0.09561122534797285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536123.7370277515,579.6092763600692,0.0,0.09561122533817197,0.07163962555997377,0.02397159977823952,0.3752743607956663,0.3752743607956663,0.12557189242549557,0.0,4.647378546799246,5.076082091530623,3.3710089309524847,4.65710070443248,5.076464078706522,3.4084348843073826,24707.421773833932,21001.30850775884,0.85,1.0673528902736904,0.6628473909359707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266177425214901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.181703274928,1528.4707951733303,0.3752743607956663,0.12557189242549557,6.112871282664199,3.5141506595556744
2948.0,-30.019050765955964,5.035485194502805,35.000046701515934,24.161918903142237,5.069503787284449,-26.510236299850227,-40.02789451098067,1.5606893211787567,-0.27720198984235367,-4.936683202565658,40.00053277454787,42215.71450810278,25762.259004134234,25762.259004134234,67977.97351223702,77298.39407853839,77298.39407853839,25762.259004134234,103060.65308267262,103060.65308267262,103060.65308267262,127768.30146793189,127768.30146793189,0.0,0.0,91504.33510626771,56421.65553583221,38980.75507826167,24707.648385259272,63688.40346352094,21001.50112747038,1528.4850163079411,0.0,0.8872383474211244,2.8278125549238045,0.0014959128700940735,0.0,-0.27720198984235367,355532.10083586257,1554556.1997402227,4.372477748381741,1554556.1997402227,4.372477748381741,0.85,0.09561084500550855,4.028046144702076,101325.0,128371.54983381848,1.2669286931538957,1.0,0.0,4.028046144701137,1.28445195026609,1.2847427883452278,3.1360037593213326,22716.804082947165,2316.4693430424422,19309.287881912176,1968.9993914244087,0.85,0.8500001941913603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.692734547343,4632.441516551485,5.547795790292632,5.035485194502805,-2.258988327569202,7.294473522072007,3.5141793967395456,3.5,1.0040512562112986,0.6,0.00022641791974915457,0.9718761357312842,0.00023296993456762609,198.9400405527329,0.0,0.0,0.0,0.001396176879668034,7.860711862439771e-05,0.00014781080112475687,0.0005953887276159022,0.0956108450054604,0.07163973672287968,0.023971108282580717,0.09561084501531218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536123.8882435109,579.6092268938183,0.0,0.0956108450054604,0.07163973672291576,0.023971108282592787,0.37527464949803274,0.37527464949803274,0.1255692195503422,0.0,4.649822664276144,5.076198763842797,3.3803280934249074,4.6594812127232785,5.076575014446917,3.4175205443536356,24707.648385259272,21001.50112747038,0.85,1.0673524506101497,0.6628477432674669,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661779082199613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.18525168988,1528.4850163079411,0.37527464949803274,0.1255692195503422,6.112871282664199,3.5141793967395456
2949.0,-30.01884279015841,5.035382799954048,35.00006283272544,24.161917925253533,5.069471876545302,-26.510052312436063,-40.02772778095675,1.5606813988229826,-0.2748848565977937,-4.936731320406776,40.00056326024486,42215.86444724298,25762.287345850913,25762.287345850913,67978.15179309389,77298.5192747095,77298.5192747095,25762.287345850913,103060.80662056041,103060.80662056041,103060.80662056041,127768.68090151653,127768.68090151653,0.0,0.0,91504.36318201174,56421.70835454511,38980.72758607404,24707.874280956123,63688.601867030164,21001.693138812705,1528.4992074105555,0.0,0.887237993242421,2.8277762629984906,0.0014959128700940735,0.0,-0.2748848565977937,355531.4343881211,1554557.5142099871,4.3724896418383405,1554557.5142099871,4.3724896418383405,0.85,0.09561046745653387,4.028046144702076,101325.0,128371.55807388027,1.2669287744769826,1.0,0.0,4.0280461447023255,1.2844519873082805,1.2847428253958058,3.1360036688824144,22716.811053012312,2316.470053791286,19309.291351571926,1968.9997452312389,0.85,0.8500000861261493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.71532634746,4632.441516551485,5.547774903358339,5.035382799954048,-2.2590396006345417,7.29442240058859,3.5142078912200483,3.5,1.0040593974914425,0.6,0.00022641791974915457,0.9718550952163313,0.0002329749783312653,198.93987037827205,0.0,0.0,0.0,0.001396176879668034,7.860860214561061e-05,0.00014780931760354396,0.0005953827519239999,0.09561046745645813,0.07163984798059879,0.02397061947585934,0.09561046746643316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536124.0388647757,579.6091776220359,0.0,0.09561046745645813,0.07163984798065554,0.02397061947587833,0.3752749382594405,0.3752749382594405,0.12556656061869678,0.0,4.652251157750072,5.076314252600753,3.389589533771641,4.661846463808956,5.0766847281192895,3.4265500191012848,24707.874280956123,21001.693138812705,0.85,1.0673519248392278,0.6628480326100072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661783923696068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.188791433346,1528.4992074105555,0.3752749382594405,0.12556656061869678,6.112871282664199,3.5142078912200483
2950.0,-30.01863547232996,5.035280174521558,35.00007889890644,24.161916388571285,5.069439430885552,-26.509868970685766,-40.0275573489256,1.5606729292414108,-0.272583310618586,-4.936779976937797,40.00059362856008,42215.99642938083,25762.315051898837,25762.315051898837,67978.31148127967,77298.6443789693,77298.6443789693,25762.315051898837,103060.95943086814,103060.95943086814,103060.95943086814,127769.05890714518,127769.05890714518,0.0,0.0,91504.39121566356,56421.743266075326,38980.71994398693,24708.099476277046,63688.81942026397,21001.884554835488,1528.5133691757778,0.0,0.887237636754368,2.8277401152289245,0.0014959128700940735,0.0,-0.272583310618586,355530.76048066636,1554558.8236196144,4.37250161285032,1554558.8236196144,4.37250161285032,0.85,0.09561009267520035,4.028046144702076,101325.0,128371.56297337648,1.2669288228312507,1.0,0.0,4.028046144700402,1.284452026909111,1.284742865005603,3.1360035721965533,22716.818012627667,2316.4707634745473,19309.29537125573,1969.0001551249131,0.85,0.8500000026642028,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.737726592956,4632.441516551485,5.547754108585344,5.035280174521558,-2.259091426725998,7.294371601247557,3.5142361441886774,3.5,1.0040674697681935,0.6,0.00022641791974915457,0.971834121755883,0.00023298000623817256,198.93970074247864,0.0,0.0,0.0,0.001396176879668034,7.861011863309165e-05,0.00014780780111606294,0.0005953766434424485,0.09561009267512419,0.07163995933191775,0.023970133343206444,0.09561009268521668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536124.1889060977,579.6091285399604,0.0,0.09561009267512419,0.07163995933197481,0.023970133343225536,0.37527522707406064,0.37527522707406064,0.12556391555282376,0.0,4.6546641396860196,5.07642858701621,3.398793600141005,4.664196666319185,5.076793420736578,3.435523528914871,24708.099476277046,21001.884554835488,0.85,1.0673507862143055,0.662847840698848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661788776387986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.19232285629,1528.5133691757778,0.37527522707406064,0.12556391555282376,6.112871282664199,3.5142361441886774
2951.0,-30.018428984227945,5.035177323206226,35.00009490053171,24.1619142232463,5.06940640157361,-26.5096864340559,-40.02739460030568,1.5606638514015536,-0.27029728771248074,-4.936829178146742,40.00062388058926,42216.15691106774,25762.342157839852,25762.342157839852,67978.4990689076,77298.76936031923,77298.76936031923,25762.342157839852,103061.11151815909,103061.11151815909,103061.11151815909,127769.43549962381,127769.43549962381,0.0,0.0,91504.41922602708,56421.80677677558,38980.68049916833,24708.32398146472,63689.004480633055,21002.07538424501,1528.527502334029,0.0,0.8872372779223242,2.827704110039356,0.0014959128700940735,0.0,-0.27029728771248074,355530.0790297299,1554560.128016021,4.372513662581069,1554560.128016021,4.372513662581069,0.8499999999999999,0.09560972065069083,4.028046144702076,101325.0,128371.57783889337,1.2669289695424957,1.0,0.0,4.028046144704928,1.2844520693539498,1.2847429074600525,3.136003468567022,22716.824966461492,2316.4714725682566,19309.304495516386,1969.0010855405656,0.85,0.8500001441233148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.759936240553,4632.441516551485,5.547733412484768,5.035177323206226,-2.259143808393555,7.294321131599782,3.5142641568497996,3.5,1.004075473385657,0.6,0.00022641791974915457,0.9718132327206384,0.0002329850141217841,198.93953178588836,0.0,0.0,0.0,0.001396176879668034,7.861156677957889e-05,0.0001478063529695757,0.0005953708102415736,0.09560972065063905,0.07164007077992883,0.02396964987071022,0.0956097206605437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536124.3383728946,579.6090796458219,0.0,0.09560972065063905,0.07164007077996763,0.023969649870723194,0.375275515938213,0.375275515938213,0.12556128427317428,0.0,4.657061719597266,5.076541759572024,3.4079407380456814,4.666531890434271,5.076900910168945,3.4444418818476947,24708.32398146472,21002.07538424501,0.85,1.067350630195184,0.6628484344405962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266179364002433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.19584803045,1528.527502334029,0.375275515938213,0.12556128427317428,6.112871282664199,3.5142641568497996
