time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2952.0,-30.018223219928213,5.035074251285017,35.00011083792591,24.16191149912777,5.069372833290684,-26.509504602758266,-40.02722821952773,1.5606542161207007,-0.2680267974874937,-4.936878903341611,40.000654012963345,42216.29920545368,25762.368630545207,25762.368630545207,67978.66783599889,77298.89421433707,77298.89421433707,25762.368630545207,103061.26284488227,103061.26284488227,103061.26284488227,127769.81061323728,127769.81061323728,0.0,0.0,91504.44718383698,56421.8521749536,38980.66112098153,24708.547768355013,63689.20888933654,21002.26560310176,1528.5416048063453,0.0,0.8872369168635891,2.8276682499700874,0.0014959128700940735,0.0,-0.2680267974874937,355529.3903225867,1554561.4272545185,4.37252578709175,1554561.4272545185,4.37252578709175,0.85,0.09560935135118419,4.028046144702076,101325.0,128371.58886275988,1.266929078339599,1.0,0.0,4.028046144703092,1.2844521144051926,1.2847429525214962,3.1360033585739346,22716.83190724839,2316.4721803315497,19309.30968686045,1969.0016149103367,0.85,0.8500001129426555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.781956183063,4632.441516551485,5.547712806852043,5.035074251285017,-2.259196728629499,7.294270979914516,3.514291930327211,3.5,1.0040834086649173,0.6,0.00022641791974915457,0.9717924173894766,0.00023299000454992273,198.93936342182676,0.0,0.0,0.0,0.001396176879668034,7.861304727071035e-05,0.00014780487247844422,0.0005953648467549792,0.09560935135114718,0.07164018231126809,0.02396916903987909,0.09560935136111055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536124.4872485213,579.609030945066,0.0,0.09560935135114718,0.07164018231129582,0.023969169039888372,0.375275804847728,0.375275804847728,0.12555866670488766,0.0,4.659443968981861,5.076653761757427,3.417031245371959,4.668852105854114,5.077007234426048,3.453304834378173,24708.547768355013,21002.26560310176,0.85,1.0673498544174966,0.6628485412467093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661798514368126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.199363493015,1528.5416048063453,0.375275804847728,0.12555866670488766,6.112871282664199,3.514291930327211
2953.0,-30.018018166925156,5.034970963812124,35.000126711535366,24.161908181291096,5.0693387343525655,-26.509323464672146,-40.027065680455394,1.5606440320995323,-0.26577161788907233,-4.936929155014498,40.00068402987542,42216.45472588986,25762.394496747114,25762.394496747114,67978.84922263697,77299.01895861572,77299.01895861572,25762.394496747114,103061.41345536284,103061.41345536284,103061.41345536284,127770.18432017106,127770.18432017106,0.0,0.0,91504.475105128,56421.91087240202,38980.62692525109,24708.770864808215,63689.3977900593,21002.45523508698,1528.555678260204,0.0,0.8872365535501378,2.8276325317679025,0.0014959128700940735,0.0,-0.26577161788907233,355528.69432395324,1554562.7215150392,4.3725379873235815,1554562.7215150392,4.3725379873235815,0.85,0.09560898476859177,4.028046144702076,101325.0,128371.59654606075,1.266929154167883,1.0,0.0,4.028046144702392,1.284452162022159,1.2847430001492446,3.1360032423166144,22716.838838969135,2316.4728871703524,19309.31093654281,1969.0017423424729,0.85,0.8499999085884717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.80378738591,4632.441516551485,5.547692296286549,5.034970963812124,-2.2592501874079893,7.294221151220113,3.514319465836323,3.5,1.004091275953235,0.6,0.00022641791974915457,0.9717716744922564,0.00023299497782486433,198.93919564005822,0.0,0.0,0.0,0.001396176879668034,7.861449360242872e-05,0.00014780342614672585,0.000595359020864077,0.09560898476856361,0.07164029393106294,0.02396869083750067,0.09560898477840435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536124.6355536907,579.6089824309156,0.0,0.09560898476856361,0.07164029393108404,0.02396869083750773,0.37527609379797894,0.37527609379797894,0.12555606276819486,0.0,4.6618109986661125,5.076764610528585,3.4260655005458034,4.671157537125453,5.077112468469579,3.46211304440493,24708.770864808215,21002.45523508698,0.85,1.0673495366798267,0.662849017116614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266180339916929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.202871338344,1528.555678260204,0.37527609379797894,0.12555606276819486,6.112871282664199,3.514319465836323
2954.0,-30.017813891206725,5.0348674656828205,35.000142521790195,24.161904339585476,5.069304094061537,-26.509143080283145,-40.02690321123225,1.5606332831379583,-0.2635316856455461,-4.9369799329846655,40.00071393174646,42216.60755690909,25762.419775516348,25762.419775516348,67979.02733242544,77299.14357333402,77299.14357333402,25762.419775516348,103061.56334885037,103061.56334885037,103061.56334885037,127770.55662342801,127770.55662342801,0.0,0.0,91504.50299235589,56421.96697593107,38980.59557380535,24708.993274577642,63689.58884838299,21002.644283390997,1528.5697229103132,0.0,0.8872361879819259,2.827596954616471,0.0014959128700940735,0.0,-0.2635316856455461,355527.9910382923,1554564.0108172437,4.372550263278169,1554564.0108172437,4.372550263278169,0.8500000000000001,0.09560862088785381,4.028046144702076,101325.0,128371.60940723831,1.2669292810978368,1.0,0.0,4.028046144701324,1.2844522122805957,1.2847430504190613,3.136003119610126,22716.845762233388,2316.473593146833,19309.31724726259,1969.0023858568002,0.85,0.8499999273386891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.825430768183,4632.441516551485,5.547671883793167,5.0348674656828205,-2.2593041828141773,7.294171648496998,3.5143467645341415,3.5,1.0040990755811834,0.6,0.00022641791974915457,0.97175101069904,0.0002329999323450956,198.93902849457348,0.0,0.0,0.0,0.001396176879668034,7.861593933718763e-05,0.00014780198041196695,0.0005953531973777552,0.09560862088777647,0.0716404056390662,0.023968215248710283,0.09560862089844761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536124.7832904875,579.6089341026895,0.0,0.09560862088777647,0.07164040563912413,0.023968215248729677,0.37527638278551295,0.37527638278551295,0.12555347238448475,0.0,4.664162908995479,5.076874297324707,3.4350439162781754,4.673448247339138,5.077216506345792,3.470867066333085,24708.993274577642,21002.644283390997,0.85,1.0673491313353227,0.662849428301513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661808294188315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.206371792843,1528.5697229103132,0.37527638278551295,0.12555347238448475,6.112871282664199,3.5143467645341415
2955.0,-30.017610292310597,5.034763761980326,35.00015826910817,24.16189993908631,5.069268911411518,-26.50896335927763,-40.0267408817075,1.5606219783785036,-0.2613068576168871,-4.9370312208626,40.000743719076695,42216.75805040038,25762.444444299374,25762.444444299374,67979.20249469976,77299.26808864092,77299.26808864092,25762.444444299374,103061.71253294029,103061.71253294029,103061.71253294029,127770.9275273177,127770.9275273177,0.0,0.0,91504.53083458202,56422.02079634114,38980.56670915654,24709.21499437741,63689.781703533954,21002.832745220796,1528.5837382084635,0.0,0.8872358202401742,2.8275615185179928,0.0014959128700940735,0.0,-0.2613068576168871,355527.2806916195,1554565.2951793422,4.372562612228217,1554565.2951793422,4.372562612228217,0.8499999999999999,0.09560825968542801,4.028046144702076,101325.0,128371.61898352636,1.2669293756084516,1.0,0.0,4.028046144702803,1.2844522651377557,1.2847431032881897,3.1360029905588385,22716.85267432554,2316.474297984076,19309.32860983051,1969.0035445162732,0.85,0.8500001688902005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.846887217612,4632.441516551485,5.547651563450899,5.034763761980326,-2.259358701042295,7.294122463022621,3.5143738275381557,3.5,1.0041068078680444,0.6,0.00022641791974915457,0.9717304158423447,0.0002330048705462041,198.9388619031677,0.0,0.0,0.0,0.001396176879668034,7.861738385338733e-05,0.00014780053589576723,0.000595347378799846,0.0956082596852803,0.07164051742824651,0.02396774225703379,0.09560825969597651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536124.9304613783,579.608885959577,0.0,0.0956082596852803,0.07164051742835718,0.02396774225707082,0.3752766718062795,0.3752766718062795,0.12555089547840478,0.0,4.666499799367557,5.0769828488206485,3.4439667971501535,4.675724363245706,5.077319546932813,3.47956680265861,24709.21499437741,21002.832745220796,0.85,1.0673486496017899,0.6628497840817359,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661813199193215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.209863510834,1528.5837382084635,0.3752766718062795,0.12555089547840478,6.112871282664199,3.5143738275381557
2956.0,-30.017407532593097,5.034659857493079,35.00017395382472,24.161894909944408,5.069233215853121,-26.50878444482413,-40.0265749200247,1.560610128084205,-0.2590971873691501,-4.9370830248270705,40.00077339030347,42216.889950922574,25762.468538469668,25762.468538469668,67979.35848939224,77299.39244200378,77299.39244200378,25762.468538469668,103061.86098047344,103061.86098047344,103061.86098047344,127771.29699935173,127771.29699935173,0.0,0.0,91504.55864695662,56422.05615587566,38980.55832342328,24709.436018878285,63689.994342301565,21003.020616046542,1528.5977239938875,0.0,0.8872354502982568,2.82752622342691,0.0014959128700940735,0.0,-0.2590971873691501,355526.5631968182,1554566.5745379175,4.372575035067957,1554566.5745379175,4.372575035067957,0.85,0.0956079011466954,4.028046144702076,101325.0,128371.62466248787,1.266929431655444,1.0,0.0,4.028046144702223,1.2844523205456533,1.2847431587086333,3.136002855279911,22716.859579006767,2316.4750020656156,19309.327041098622,1969.0033845501393,0.85,0.8499998414808563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.868157673321,4632.441516551485,5.547631341751362,5.034659857493079,-2.25941374484797,7.294073602341049,3.5144006560307077,3.5,1.0041144731516307,0.6,0.00022641791974915457,0.9717099063398925,0.00023300978848923693,198.93869599868307,0.0,0.0,0.0,0.001396176879668034,7.861886071631553e-05,0.00014779905903283905,0.0005953414299278218,0.09560790114668886,0.0716406292990109,0.023967271847677964,0.095607901156725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536125.0770586446,579.6088380041103,0.0,0.09560790114668886,0.0716406292990158,0.02396727184767961,0.3752769608578817,0.3752769608578817,0.12554833197092458,0.0,4.668821748337223,5.0770902264894175,3.452834558641314,4.677985837457925,5.077421248065718,3.4882130707632655,24709.436018878285,21003.020616046542,0.85,1.0673475353763968,0.6628496420336938,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661818113943097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.213348479017,1528.5977239938875,0.3752769608578817,0.12554833197092458,6.112871282664199,3.5144006560307077
2957.0,-30.017205510601446,5.0345557569400015,35.00018957636714,24.161889391858153,5.069196976629479,-26.50860624868514,-40.02641657190395,1.5605977147131673,-0.2569024640658881,-4.9371353408476315,40.00080294877319,42217.0506708275,25762.492066369243,25762.492066369243,67979.54273719674,77299.5166620025,77299.5166620025,25762.492066369243,103062.00872837174,103062.00872837174,103062.00872837174,127771.66509640975,127771.66509640975,0.0,0.0,91504.58640455765,56422.12041338254,38980.51776797234,24709.656368038002,63690.17413601035,21003.207912832302,1528.61168133063,0.0,0.8872350781655682,2.8274910670285722,0.0014959128700940735,0.0,-0.2569024640658881,355525.8386118566,1554567.8490339,4.372587531482039,1554567.8490339,4.372587531482039,0.85,0.09560754525970327,4.028046144702076,101325.0,128371.64025179399,1.2669295855099332,1.0,0.0,4.028046144701402,1.2844523785863091,1.2847432167624313,3.1360027135730904,22716.866470089943,2316.4757047605394,19309.335024739055,1969.0041986548981,0.85,0.8499999350774281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.889243010624,4632.441516551485,5.54761121944146,5.0345557569400015,-2.259469309569975,7.294025066509977,3.514427251113689,3.5,1.0041220717467683,0.6,0.00022641791974915457,0.9716894719241139,0.00023301468863381607,198.93853069810456,0.0,0.0,0.0,0.001396176879668034,7.862026985144558e-05,0.000147797649897709,0.0005953357538664939,0.09560754525958542,0.0716407412525465,0.023966804007038926,0.09560754527018865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536125.2230988184,579.6087902308751,0.0,0.09560754525958542,0.07164074125263481,0.02396680400706847,0.3752772499353079,0.3752772499353079,0.1255457817870023,0.0,4.671128856347082,5.077196425996249,3.4616476017936293,4.6802328767817585,5.07752176104151,3.4968062322978426,24709.656368038002,21003.207912832302,0.85,1.0673474151919642,0.6628502943118509,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266182303821105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.21682342228,1528.61168133063,0.3752772499353079,0.1255457817870023,6.112871282664199,3.514427251113689
2958.0,-30.017004125156106,5.03445146539584,35.000205137107,24.161883314978354,5.069160233957538,-26.508428675785066,-40.026254556700565,1.5605847845865484,-0.25472256447920927,-4.937188144812148,40.00083239371765,42217.193506824035,25762.51498529945,25762.51498529945,67979.7084921235,77299.64078707997,77299.64078707997,25762.51498529945,103062.15577237942,103062.15577237942,103062.15577237942,127772.03180006388,127772.03180006388,0.0,0.0,91504.61412111361,56422.1668408579,38980.49697806191,24709.876027684455,63690.37300574636,21003.394623531785,1528.625608867602,0.0,0.8872347039667096,2.827456050496633,0.0014959128700940735,0.0,-0.25472256447920927,355525.10727000056,1554569.1186365685,4.372600097286417,1554569.1186365685,4.372600097286417,0.85,0.09560719199483095,4.028046144702076,101325.0,128371.64776806658,1.2669296596897763,1.0,0.0,4.028046144702637,1.284452439043142,1.2847432772329535,3.136002565967164,22716.8733509833,2316.476406416391,19309.34352777755,1969.0050657235192,0.85,0.8500000519191936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.91014409451,4632.441516551485,5.5475911862895755,5.03445146539584,-2.259525375767597,7.2939768411634365,3.5144536138759985,3.5,1.004129603964571,0.6,0.00022641791974915457,0.9716691023559935,0.0002330195734331389,198.93836591864113,0.0,0.0,0.0,0.001396176879668034,7.862171164400001e-05,0.00014779620810515456,0.0005953299462595535,0.09560719199476993,0.0716408532770915,0.023966338717678424,0.0956071920051703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536125.3685781064,579.6087426411164,0.0,0.09560719199476993,0.07164085327713722,0.02396633871769372,0.3752775390335033,0.3752775390335033,0.12554324485418814,0.0,4.673421215887117,5.077301489643787,3.470406157851926,4.6824655803329165,5.077621353315408,3.505345876880426,24709.876027684455,21003.394623531785,0.85,1.067346684969016,0.6628504672600215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266182797177344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.220290345093,1528.625608867602,0.3752775390335033,0.12554324485418814,6.112871282664199,3.5144536138759985
2959.0,-30.016803620213004,5.034346987319624,35.00022063642916,24.161876644380413,5.069122971745446,-26.50825194728665,-40.02609645305199,1.5605712988190936,-0.2525574939657531,-4.937241458085937,40.000861726267075,42217.34897567622,25762.537369145914,25762.537369145914,67979.88634482214,77299.76474231538,77299.76474231538,25762.537369145914,103062.3021114613,103062.3021114613,103062.3021114613,127772.39712682756,127772.39712682756,0.0,0.0,91504.64181398656,56422.226047347256,38980.46196293255,24710.095015366267,63690.55697829882,21003.580763061327,1528.6395081016037,0.0,0.8872343275891761,2.8274211713800095,0.0014959128700940735,0.0,-0.2525574939657531,355524.36887511384,1554570.3833938309,4.372612736259184,1554570.3833938309,4.372612736259184,0.85,0.09560684135009388,4.028046144702076,101325.0,128371.66085194853,1.2669297888176514,1.0,0.0,4.0280461447023646,1.2844525020979667,1.2847433403020556,3.1360024120182315,22716.880225997127,2316.4771074726973,19309.34809609013,1969.0055315617597,0.85,0.8499999957737405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.9308618812765,4632.441516551485,5.547571257059888,5.034346987319624,-2.259581957384868,7.293928944704492,3.5144797455217436,3.5,1.0041370701490695,0.6,0.00022641791974915457,0.9716488223057929,0.00023302443696874813,198.93820185990162,0.0,0.0,0.0,0.001396176879668034,7.862311865072947e-05,0.0001477948010984251,0.0005953242787715213,0.09560684135003025,0.07164096538237903,0.023965875967651214,0.09560684136047799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536125.5135020914,579.608695233006,0.0,0.09560684135003025,0.07164096538242672,0.023965875967667166,0.3752778281502049,0.3752778281502049,0.1255407210920722,0.0,4.675698921364756,5.077405377772095,3.479110708971689,4.684683964120211,5.077719570846796,3.513833406048093,24710.095015366267,21003.580763061327,0.85,1.067346394348299,0.6628509935948727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661832914389777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.22375124983,1528.6395081016037,0.3752778281502049,0.1255407210920722,6.112871282664199,3.5144797455217436
2960.0,-30.016603813986773,5.034242327403755,35.00023607469333,24.161869449913524,5.069085197744062,-26.508075898818614,-40.02593461247159,1.5605572825759566,-0.25040712436435797,-4.937295262769358,40.00089094645833,42217.48634339267,25762.559189904296,25762.559189904296,67980.04553329697,77299.88855865783,77299.88855865783,25762.559189904296,103062.44774856212,103062.44774856212,103062.44774856212,127772.76107331851,127772.76107331851,0.0,0.0,91504.66944362097,56422.26722835581,38980.44690585017,24710.3133247564,63690.76023060657,21003.76632604294,1528.653378273508,0.0,0.887233949123755,2.8273864300680365,0.0014959128700940735,0.0,-0.25040712436435797,355523.6236754341,1554571.6433068737,4.3726254453517805,1554571.6433068737,4.3726254453517805,0.85,0.09560649330104802,4.028046144702076,101325.0,128371.67009418007,1.2669298800313848,1.0,0.0,4.028046144703372,1.2844525676331202,1.2847434058520482,3.136002252013569,22716.887085311402,2316.477806928095,19309.35319759106,1969.0060517700806,0.85,0.8499999636867661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.951397186646,4632.441516551485,5.547551424743921,5.034242327403755,-2.2596390396530035,7.293881367056758,3.5145056470777445,3.5,1.0041444705936413,0.6,0.00022641791974915457,0.9716286133814155,0.0002330292836490125,198.9380383731409,0.0,0.0,0.0,0.001396176879668034,7.86245589375271e-05,0.00014779336081162747,0.0005953184772298389,0.09560649330093629,0.07164107756007547,0.02396541574086082,0.09560649331177275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536125.6578709558,579.608648006484,0.0,0.09560649330093629,0.0716410775601592,0.02396541574088883,0.375278117280439,0.375278117280439,0.12553821042925264,0.0,4.677962055508942,5.077508085586089,3.487761587737168,4.686888138404981,5.077816622866521,3.522268626760763,24710.3133247564,21003.76632604294,0.85,1.0673454875897241,0.6628510350721968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266183786584875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.227201228015,1528.653378273508,0.375278117280439,0.12553821042925264,6.112871282664199,3.5145056470777445
2961.0,-30.01640468302813,5.034137490427527,35.000251452300105,24.161861731577687,5.069046921805822,-26.507900508277608,-40.025776718370594,1.5605427470553608,-0.2482712733536232,-4.937349547501441,40.00092005620176,42217.637061651425,25762.58043714731,25762.58043714731,67980.21749879874,77300.01226941531,77300.01226941531,25762.58043714731,103062.59270656262,103062.59270656262,103062.59270656262,127773.12367015658,127773.12367015658,0.0,0.0,91504.69703787613,56422.32183011258,38980.41689751505,24710.530963593963,63690.947861109016,21003.951319054868,1528.667219579618,0.0,0.8872335686210312,2.827351825463687,0.0014959128700940735,0.0,-0.2482712733536232,355522.8718281434,1554572.8984587053,4.37263822286565,1554572.8984587053,4.37263822286565,0.85,0.09560614782944934,4.028046144702076,101325.0,128371.68022722907,1.266929980036803,1.0,0.0,4.0280461447009195,1.2844526355962442,1.284743473830561,3.136002086081012,22716.893935842447,2316.4785054878525,19309.363314232905,1969.0070833804516,0.85,0.8500001526954712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.971750888024,4632.441516551485,5.547531686044595,5.034137490427527,-2.2596966125316387,7.293834102959166,3.5145313196486567,3.5,1.0041518056139018,0.6,0.00022641791974915457,0.971608473206474,0.0002330341140417773,198.93787543916937,0.0,0.0,0.0,0.001396176879668034,7.862596412646599e-05,0.0001477919556226886,0.0005953128170639511,0.09560614782939042,0.07164118980680956,0.023964958022580855,0.09560614783987943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536125.8016941388,579.6086009584645,0.0,0.09560614782939042,0.07164118980685372,0.023964958022595625,0.3752784064191522,0.3752784064191522,0.12553571279278142,0.0,4.680210721147489,5.07760965176044,3.496359077567206,4.689078274147789,5.077912709571365,3.5306516136861887,24710.530963593963,21003.951319054868,0.85,1.067345043239792,0.6628514487445769,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661842825927996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.230643892075,1528.667219579618,0.3752784064191522,0.12553571279278142,6.112871282664199,3.5145313196486567
2962.0,-30.016206304829694,5.034032480939786,35.00026676962542,24.161853489372902,5.069008157986529,-26.507725844022914,-40.02561889411879,1.5605276971797009,-0.2461499112721981,-4.937404315813514,40.00094905558051,42217.785173147575,25762.60113852899,25762.60113852899,67980.38631167656,77300.13584087424,77300.13584087424,25762.60113852899,103062.73697940323,103062.73697940323,103062.73697940323,127773.48491468004,127773.48491468004,0.0,0.0,91504.72460001685,56422.37393229005,38980.38963080756,24710.747935276813,63691.13756608437,21004.13574498529,1528.68103230249,0.0,0.8872331860626607,2.8273173567419674,0.0014959128700940735,0.0,-0.2461499112721981,355522.11328395066,1554574.1488524314,4.372651069416923,1554574.1488524314,4.372651069416923,0.85,0.09560580492236893,4.028046144702076,101325.0,128371.69119541941,1.2669300882844254,1.0,0.0,4.028046144701832,1.2844527059643245,1.2847435442145747,3.1360019142767523,22716.90077840078,2316.4792032346195,19309.369454652002,1969.0077095289423,0.85,0.8500001669686976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.991923889769,4632.441516551485,5.547512045832854,5.034032480939786,-2.2597546769219727,7.293787157861758,3.5145567643731677,3.5,1.0041590755351908,0.6,0.00022641791974915457,0.9715884096137352,0.0002330389262662873,198.93771312139063,0.0,0.0,0.0,0.001396176879668034,7.862736871698006e-05,0.0001477905510321745,0.0005953071593085458,0.09560580492231163,0.07164130212366411,0.02396450279864753,0.09560580493278596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536125.9449720477,579.60855408881,0.0,0.09560580492231163,0.07164130212370705,0.02396450279866189,0.3752786955638611,0.3752786955638611,0.1255332281057126,0.0,4.6824450128081025,5.077710075116272,3.504903547323238,4.691254404541326,5.078007642087755,3.538983049904175,24710.747935276813,21004.13574498529,0.85,1.0673445146295553,0.6628517998967035,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661847794401018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.23407968848,1528.68103230249,0.3752786955638611,0.1255332281057126,6.112871282664199,3.5145567643731677
2963.0,-30.016008666460912,5.033927303405386,35.000282027070924,24.161844688374572,5.06896888071969,-26.507551896950908,-40.02546117464078,1.5605121112096618,-0.2440429144785412,-4.937459564659251,40.00097794609557,42217.93072470373,25762.62130412788,25762.62130412788,67980.5520288316,77300.25927712556,77300.25927712556,25762.62130412788,103062.88058125344,103062.88058125344,103062.88058125344,127773.8448300931,127773.8448300931,0.0,0.0,91504.75211863885,56422.42356621702,38980.365058246476,24710.964248839664,63691.32930708614,21004.319611513714,1528.6948168959373,0.0,0.8872328014596134,2.8272830226323085,0.0014959128700940735,0.0,-0.2440429144785412,355521.3480877586,1554575.3945530567,4.372663984637339,1554575.3945530567,4.372663984637339,0.85,0.09560546456569188,4.028046144702076,101325.0,128371.69826628329,1.2669301580684262,1.0,0.0,4.028046144704053,1.2844527788390072,1.2847436171057585,3.1360017363526214,22716.907610155187,2316.4798998796928,19309.367147490608,1969.0074742639545,0.85,0.8499998097830314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.011917047417,4632.441516551485,5.547492505253369,5.033927303405386,-2.2598132289611055,7.293740532366492,3.5145819823284117,3.5,1.0041662806652605,0.6,0.00022641791974915457,0.9715684212903773,0.0002330437206351769,198.93755140922158,0.0,0.0,0.0,0.001396176879668034,7.862877239821146e-05,0.0001477891473509431,0.0005953015052157734,0.09560546456549385,0.07164141451055175,0.02396405005494209,0.09560546457727992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536126.0877121032,579.6085073950989,0.0,0.09560546456549385,0.07164141451070016,0.023964050054991727,0.3752789847117463,0.3752789847117463,0.12553075629327445,0.0,4.684665027828714,5.077809357093145,3.5133953694041793,4.693416650180723,5.078101444368144,3.547263333702972,24710.964248839664,21004.319611513714,0.85,1.0673439032974972,0.6628520896643724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661852771052249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.237507042286,1528.6948168959373,0.3752789847117463,0.12553075629327445,6.112871282664199,3.5145819823284117
2964.0,-30.01581175507259,5.033821962401434,35.00029722495073,24.16183539843189,5.068929122499648,-26.507378652255113,-40.02530359486116,1.5604960196821676,-0.24195025943345172,-4.937515281806647,40.001006725999936,42218.073759349754,25762.64092047435,25762.64092047435,67980.7146798241,77300.38257079825,77300.38257079825,25762.64092047435,103063.0234912726,103063.0234912726,103063.0234912726,127774.20338039004,127774.20338039004,0.0,0.0,91504.7795942962,56422.47078284769,38980.34312383168,24711.179889117448,63691.523012949125,21004.50290574983,1528.7085722232014,0.0,0.8872324148788882,2.8272488242104075,0.0014959128700940735,0.0,-0.24195025943345172,355520.57640531944,1554576.6354851183,4.372676966277156,1554576.6354851183,4.372676966277156,0.85,0.09560512673523736,4.028046144702076,101325.0,128371.71090475646,1.2669302828004585,1.0,0.0,4.028046144700527,1.284452854077513,1.2847436923613005,3.136001552657218,22716.914431243218,2316.480595437098,19309.374334888176,1969.0082071745373,0.85,0.8499998709477659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.031731202407,4632.441516551485,5.547473060397033,5.033821962401434,-2.2598722580441475,7.293694220445581,3.5146069745737676,3.5,1.0041734213067908,0.6,0.00022641791974915457,0.9715485069319305,0.00023304849745913722,198.93739029214578,0.0,0.0,0.0,0.001396176879668034,7.863017485928239e-05,0.0001477877448898722,0.0005952958560378637,0.09560512673514443,0.07164152695988156,0.02396359977526287,0.09560512674604926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536126.2299056698,579.6084608801541,0.0,0.09560512673514443,0.0716415269599512,0.02396359977528616,0.3752792738598778,0.3752792738598778,0.12552829728289508,0.0,4.686870842665769,5.0779074945281195,3.521834847151979,4.695565022373216,5.07819411326733,3.5554925101819777,24711.179889117448,21004.50290574983,0.85,1.0673432109011263,0.6628523194643406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26618577556701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.240926187445,1528.7085722232014,0.3752792738598778,0.12552829728289508,6.112871282664199,3.5146069745737676
2965.0,-30.015615558124573,5.033716462326277,35.000312363658296,24.16182558462026,5.0688888799119045,-26.50720609900236,-40.02514985678715,1.5604794207896924,-0.2398717796378378,-4.93757146862387,40.00103539823357,42218.230006326114,25762.660009018826,25762.660009018826,67980.89001534494,77300.50573026593,77300.50573026593,25762.660009018826,103063.16573928476,103063.16573928476,103063.16573928476,127774.5606154933,127774.5606154933,0.0,0.0,91504.80702885623,56422.53130491642,38980.30635993312,24711.394876208546,63691.70123614167,21004.685644777262,1528.7222994771776,0.0,0.8872320263034899,2.827214759112973,0.0014959128700940735,0.0,-0.2398717796378378,355519.7982193109,1554577.8717754025,4.372690014907198,1554577.8717754025,4.372690014907198,0.85,0.09560479142175284,4.028046144702076,101325.0,128371.72443404712,1.266930416324176,1.0,0.0,4.028046144702132,1.2844529316882938,1.2847437699896547,3.1360013631699095,22716.921242128457,2316.4812899541084,19309.38652545324,1969.0094502662214,0.85,0.8500001527339032,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.051367228894,4632.441516551485,5.547453714835073,5.033716462326277,-2.259931763545789,7.293648225872066,3.514631742209917,3.5,1.004180497774262,0.6,0.00022641791974915457,0.9715286652653262,0.00023305325704138584,198.93722975989976,0.0,0.0,0.0,0.001396176879668034,7.863154315143556e-05,0.000147786376597719,0.0005952903444939312,0.09560479142172118,0.07164163947503555,0.02396315194668563,0.09560479143213702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536126.3715672735,579.6084145392214,0.0,0.09560479142172118,0.07164163947505926,0.02396315194669357,0.3752795630049588,0.3752795630049588,0.12552585099982122,0.0,4.68906255735692,5.07800449639177,3.530222341582771,4.697699688986006,5.078285679630085,3.563671145027058,24711.394876208546,21004.685644777262,0.85,1.0673429771219454,0.6628529178361702,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661862748037669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.24433735671,1528.7222994771776,0.3752795630049588,0.12552585099982122,6.112871282664199,3.514631742209917
2966.0,-30.015420154928556,5.033610807480151,35.00032744353891,24.161815212015085,5.0688481382002015,-26.50703431002552,-40.02499245163051,1.5604622932971843,-0.2378074508545751,-4.937628122937984,40.0010639621797,42218.36781854518,25762.67858153512,25762.67858153512,67981.0464000803,77300.62873199642,77300.62873199642,25762.67858153512,103063.30731353154,103063.30731353154,103063.30731353154,127774.9165201346,127774.9165201346,0.0,0.0,91504.83442501731,56422.57351156608,38980.2899038347,24711.60920660306,63691.899110437764,21004.8678256126,1528.7359984136483,0.0,0.8872316357466008,2.827180827258049,0.0014959128700940735,0.0,-0.2378074508545751,355519.0135597018,1554579.103397208,4.372703130084911,1554579.103397208,4.372703130084911,0.85,0.09560445860864714,4.028046144702076,101325.0,128371.72983462818,1.2669304696237669,1.0,0.0,4.028046144701024,1.2844530117706385,1.2847438500901325,3.1360011676482826,22716.9280434808,2316.481983499034,19309.390260905253,1969.0098311763195,0.85,0.8500000626821801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.070825964311,4632.441516551485,5.5474344700989064,5.033610807480151,-2.259991742295461,7.293602549775612,3.5146562862912476,3.5,1.004187510368928,0.6,0.00022641791974915457,0.971508904306403,0.00023305799745685594,198.93706987737494,0.0,0.0,0.0,0.001396176879668034,7.863294410398702e-05,0.00014778497564516755,0.0005952847013924073,0.09560445860860936,0.07164175205383723,0.023962706554772124,0.0956044586191026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536126.5126938691,579.6083683733003,0.0,0.09560445860860936,0.07164175205386554,0.023962706554781596,0.375279852144133,0.375279852144133,0.1255234173712557,0.0,4.6912402549457966,5.078100344914219,3.538558225802035,4.699820672083433,5.078376025726186,3.5717996665491114,24711.60920660306,21004.8678256126,0.85,1.0673421164943666,0.6628530222554861,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661867747946511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.247740777068,1528.7359984136483,0.375279852144133,0.1255234173712557,6.112871282664199,3.5146562862912476
2967.0,-30.0152254266472,5.033505002305491,35.000342464900086,24.161804385390155,5.0688069469018435,-26.506863173436134,-40.02483895802868,1.5604446936908323,-0.23575718564467252,-4.9376852313235835,40.00109241742943,42218.51897941144,25762.69662095919,25762.69662095919,67981.21560037063,77300.75158909526,77300.75158909526,25762.69662095919,103063.44821005446,103063.44821005446,103063.44821005446,127775.27108331227,127775.27108331227,0.0,0.0,91504.86176775098,56422.629158067495,38980.25845520387,24711.82287325781,63692.081328461674,21005.049442269137,1528.7496683314466,0.0,0.887231243277856,2.8271470290522465,0.0014959128700940735,0.0,-0.23575718564467252,355518.22261296725,1554580.3303342287,4.372716309472027,1554580.3303342287,4.372716309472027,0.85,0.0956041282736281,4.028046144702076,101325.0,128371.7449228495,1.2669306185329337,1.0,0.0,4.028046144701153,1.284453094060438,1.2847439323985648,3.1360009667371647,22716.934831569288,2316.4826756914226,19309.394470885298,1969.0102604748104,0.85,0.8499999940155396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.090108228409,4632.441516551485,5.5474153215315045,5.033505002305491,-2.2600521828625992,7.2935571851680905,3.5146806078498765,3.5,1.004194459385679,0.6,0.00022641791974915457,0.9714892120323606,0.00023306272158749668,198.93691054733344,0.0,0.0,0.0,0.001396176879668034,7.863431026476349e-05,0.0001477836094843911,0.0005952791984337587,0.09560412827358479,0.07164186468948297,0.023962263584101823,0.09560412828453378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536126.6532834361,579.6083223830506,0.0,0.09560412827358479,0.07164186468951543,0.023962263584112676,0.3752801412732803,0.3752801412732803,0.1255209963269403,0.0,4.6934040124234,5.078195042529728,3.546842789060861,4.701928045678926,5.078465256096081,3.5798780493263394,24711.82287325781,21005.049442269137,0.85,1.0673417194484474,0.662853499192301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266187275519284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.251134835824,1528.7496683314466,0.3752801412732803,0.1255209963269403,6.112871282664199,3.5146806078498765
2968.0,-30.015031453350957,5.033399050941369,35.00035742817204,24.16179299997168,5.068765261354897,-26.506692765764218,-40.024685534276045,1.560426573768098,-0.2337207895913025,-4.937742801238404,40.00112076817086,42218.66752611493,25762.714163694676,25762.714163694676,67981.38168980961,77300.87430770273,77300.87430770273,25762.714163694676,103063.58847139741,103063.58847139741,103063.58847139741,127775.62437723865,127775.62437723865,0.0,0.0,91504.88907753282,56422.68229594477,38980.229757320056,24712.035905841236,63692.26566316129,21005.23051996505,1528.7633111121572,0.0,0.8872308488446445,2.827113361038517,0.0014959128700940735,0.0,-0.2337207895913025,355517.42527604086,1554581.5527635196,4.372729554835371,1554581.5527635196,4.372729554835371,0.85,0.09560380041269945,4.028046144702076,101325.0,128371.75616942033,1.266930729527958,1.0,0.0,4.02804614470152,1.2844531787830713,1.2847440171403817,3.1360007598862927,22716.94161147718,2316.4833670496228,19309.399203842462,1969.0107431021258,0.85,0.8499999486764916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.109214880612,4632.441516551485,5.54739627594158,5.033399050941369,-2.26011308915336,7.2935121400947285,3.5147047079679874,3.5,1.0042013451337106,0.6,0.00022641791974915457,0.97146959653571,0.0002330674274898234,198.93675183528757,0.0,0.0,0.0,0.001396176879668034,7.863567582577929e-05,0.0001477822439233753,0.0005952736978909736,0.09560380041256486,0.07164197738917492,0.02396182302338993,0.095603800423708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536126.7933566622,579.6082765617008,0.0,0.09560380041256486,0.07164197738927579,0.02396182302342366,0.3752804303884834,0.3752804303884834,0.12551858779380956,0.0,4.695553939642991,5.0782885995892,3.555076427632116,4.704022011647112,5.078553373105649,3.5879070790459764,24712.035905841236,21005.23051996505,0.85,1.0673412380921015,0.6628539130542126,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661877769566134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.25452188723,1528.7633111121572,0.3752804303884834,0.12551858779380956,6.112871282664199,3.5147047079679874
2969.0,-30.014838236499354,5.033292957689588,35.00037233362762,24.161781125608854,5.0687231068132945,-26.5065230857832,-40.0245322152972,1.560407956097106,-0.23169832187107886,-4.9378008185224145,40.00114901068155,42218.81345200176,25762.731190213664,25762.731190213664,67981.54464221542,77300.99686326353,77300.99686326353,25762.731190213664,103063.72805347719,103063.72805347719,103063.72805347719,127775.97633027802,127775.97633027802,0.0,0.0,91504.91634068117,56422.73292941906,38980.203790291234,24712.248276800838,63692.452067092076,21005.41103528071,1528.7769248594693,0.0,0.8872304525312843,2.827079825629537,0.0014959128700940735,0.0,-0.23169832187107886,355516.621743352,1554582.7705282706,4.372742863343606,1554582.7705282706,4.372742863343606,0.85,0.09560347499834067,4.028046144702076,101325.0,128371.76401974946,1.2669308070046825,1.0,0.0,4.028046144703714,1.2844532658330194,1.2847441042100407,3.136000547353295,22716.948379807873,2316.484057227277,19309.408930301288,1969.011734924902,0.85,0.8500001235845832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.128146713639,4632.441516551485,5.5473773281739325,5.033292957689588,-2.2601744492513527,7.293467406940941,3.514728587643653,3.5,1.0042081678981867,0.6,0.00022641791974915457,0.9714500579590539,0.00023307211512740264,198.93659374242847,0.0,0.0,0.0,0.001396176879668034,7.863704047614895e-05,0.0001477808792730056,0.0005952682010163132,0.09560347499832234,0.07164209014216735,0.02396138485615498,0.09560347500888973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536126.9328951621,579.6082309152721,0.0,0.09560347499832234,0.07164209014218109,0.023961384856159573,0.37528071948646924,0.37528071948646924,0.12551619170323766,0.0,4.69769010157637,5.078380999439844,3.5632594399905884,4.70610249665134,5.0786402934732,3.5958867033774027,24712.248276800838,21005.41103528071,0.85,1.067340672810105,0.662854264231019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661882790870242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.257900304707,1528.7769248594693,0.37528071948646924,0.12551619170323766,6.112871282664199,3.514728587643653
2970.0,-30.014645748823757,5.0331867267116035,35.00038718160112,24.16176872737708,5.068680491703859,-26.506354108119954,-40.02437900109214,1.560388851000112,-0.2296896363441192,-4.937859283104586,40.00117714729657,42218.95685206377,25762.747717358237,25762.747717358237,67981.704569422,77301.11926258153,77301.11926258153,25762.747717358237,103063.86697993978,103063.86697993978,103063.86697993978,127776.32698172728,127776.32698172728,0.0,0.0,91504.94355632566,56422.781145808134,38980.180456130576,24712.460001787502,63692.64045791808,21005.591001519377,1528.7905104793194,0.0,0.8872300543303714,2.8270464208988293,0.0014959128700940735,0.0,-0.2296896363441192,355515.8120172635,1554583.9837268472,4.372756235245475,1554583.9837268472,4.372756235245475,0.85,0.09560315202011932,4.028046144702076,101325.0,128371.776880927,1.2669309339346362,1.0,0.0,4.028046144701089,1.2844533551620192,1.2847441935592672,3.1360003292560075,22716.95513634529,2316.4847462023513,19309.414653470536,1969.0123185257492,0.85,0.8500001227090965,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.146904564571,4632.441516551485,5.54735848085187,5.0331867267116035,-2.2602362615610647,7.293422988272669,3.5147522479309354,3.5,1.0042149279802672,0.6,0.00022641791974915457,0.9714305935400191,0.00023307678516079906,198.93643624644182,0.0,0.0,0.0,0.001396176879668034,7.863840421582679e-05,0.0001477795155333278,0.0005952627078099615,0.09560315202003462,0.07164220295025693,0.023960949069777696,0.09560315203096846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536127.0719104692,579.6081854399871,0.0,0.09560315202003462,0.07164220295032041,0.02396094906979892,0.3752810085628485,0.3752810085628485,0.12551380798448164,0.0,4.69981258483233,5.07847224007088,3.571392167119143,4.708169646760439,5.078726046507086,3.6038174067145405,24712.460001787502,21005.591001519377,0.85,1.0673400267388462,0.6628545550715229,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661887818901294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.261270033858,1528.7905104793194,0.3752810085628485,0.12551380798448164,6.112871282664199,3.5147522479309354
2971.0,-30.014453977752186,5.033080362158477,35.00040197244818,24.161755840200954,5.068637409250415,-26.506185822150282,-40.024225891660876,1.5603692536485028,-0.227694604821977,-4.937918188968989,40.00120517930629,42219.0977707486,25762.763746375134,25762.763746375134,67981.86151712373,77301.2415178205,77301.2415178205,25762.763746375134,103064.00526419563,103064.00526419563,103064.00526419563,127776.67635135191,127776.67635135191,0.0,0.0,91504.97072874533,56422.82698167343,38980.15971896878,24712.67108715628,63692.83080612506,21005.770424082835,1528.8040682064316,0.0,0.8872296542680627,2.8270131458516037,0.0014959128700940735,0.0,-0.227694604821977,355514.99618218397,1554585.192415713,4.372769669662723,1554585.192415713,4.372769669662723,0.8499999999999999,0.09560283146245016,4.028046144702076,101325.0,128371.78629018679,1.2669310267968101,1.0,0.0,4.028046144701364,1.2844534467926483,1.284744285210644,3.1360001055393103,22716.96188215174,2316.485434083172,19309.416378203474,1969.0124943995631,0.85,0.8499999462240809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.165489242587,4632.441516551485,5.547339733273967,5.033080362158477,-2.2602985201554517,7.293378882313929,3.514775689848726,3.5,1.0042216256710645,0.6,0.00022641791974915457,0.9714112020025629,0.00023308143789406004,198.93627933703806,0.0,0.0,0.0,0.001396176879668034,7.863976704476988e-05,0.0001477781527043847,0.0005952572182720915,0.09560283146228149,0.07164231581163924,0.02396051565064225,0.09560283147397797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536127.2104089578,579.6081401337623,0.0,0.09560283146228149,0.07164231581176564,0.02396051565068452,0.37528129761321655,0.37528129761321655,0.1255114365678826,0.0,4.701921480867384,5.078562333058642,3.5794749290245704,4.710223584147002,5.078810709478603,3.611699436236904,24712.67108715628,21005.770424082835,0.85,1.0673393010911083,0.6628547865812329,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661892853462082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.264631595743,1528.8040682064316,0.37528129761321655,0.1255114365678826,6.112871282664199,3.514775689848726
2972.0,-30.01426298911191,5.032973868089039,35.00041670646717,24.16174242915588,5.068593863316081,-26.50601828669657,-40.02407669378442,1.5603491609007418,-0.22571321729617466,-4.937977533984652,40.00123310575356,42219.251662411276,25762.779288332615,25762.779288332615,67982.0309507439,77301.36360255074,77301.36360255074,25762.779288332615,103064.14289088336,103064.14289088336,103064.14289088336,127777.02441796333,127777.02441796333,0.0,0.0,91504.99785986998,56422.88591973039,38980.12437793288,24712.881527079964,63693.00590501285,21005.949298017968,1528.8175976659052,0.0,0.8872292523575763,2.826980000569624,0.0014959128700940735,0.0,-0.22571321729617466,355514.1742650839,1554586.3965546405,4.372783166151587,1554586.3965546405,4.372783166151587,0.8499999999999999,0.09560251330847482,4.028046144702076,101325.0,128371.80076597106,1.2669311696616932,1.0,0.0,4.028046144701978,1.2844535407395974,1.2847443791788655,3.1359998761673378,22716.968617706316,2316.486120918593,19309.42309407398,1969.013179227767,0.85,0.8499999898324291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.183901559858,4632.441516551485,5.547321086850068,5.032973868089039,-2.260361221972454,7.293335090061493,3.514798914419719,3.5,1.0042282612627769,0.6,0.00022641791974915457,0.9713918899981185,0.00023308607172908672,198.93612306807503,0.0,0.0,0.0,0.001396176879668034,7.864109507791961e-05,0.00014777682467123496,0.0005952518688932826,0.095602513308498,0.07164242872371629,0.02396008458478171,0.09560251331884023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536127.3483858991,579.6080949981455,0.0,0.095602513308498,0.07164242872369891,0.0239600845847759,0.3752815866339789,0.3752815866339789,0.12550907738360373,0.0,4.704016865778158,5.078651262957692,3.587508065101815,4.712264316688504,5.078894152017369,3.619533202242735,24712.881527079964,21005.949298017968,0.85,1.0673390270217014,0.6628553804694667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661897894355887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.267985217914,1528.8175976659052,0.3752815866339789,0.12550907738360373,6.112871282664199,3.514798914419719
