time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2973.0,-30.0140726911031,5.032867248617037,35.00043138397137,24.161728599015646,5.068549872618946,-26.50585141729356,-40.023923793900735,1.5603285988094608,-0.2237453468599142,-4.938037309179292,40.001260927669826,42219.38747713862,25762.79433664025,25762.79433664025,67982.18181377887,77301.48553483267,77301.48553483267,25762.79433664025,103064.27987147291,103064.27987147291,103064.27987147291,127777.37119729891,127777.37119729891,0.0,0.0,91505.02493806473,56422.92688037079,38980.108952993265,24713.091325825993,63693.20027881926,21006.127626952093,1528.8310989092686,0.0,0.8872288486412837,2.8269469844259736,0.0014959128700940735,0.0,-0.2237453468599142,355513.3463918134,1554587.5961877422,4.372796723289318,1554587.5961877422,4.372796723289318,0.85,0.09560219754135008,4.028046144702076,101325.0,128371.80705736962,1.2669312317529693,1.0,0.0,4.028046144701903,1.284453636881053,1.2847444753420905,3.1359996414375004,22716.975340120556,2316.486806414072,19309.425788479926,1969.0134539807098,0.85,0.849999856907775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.202142311961,4632.441516551485,5.547302539207541,5.032867248617037,-2.2604243589395505,7.293291607556587,3.5148219226457025,3.5,1.0042348350416292,0.6,0.00022641791974915457,0.9713726482394611,0.00023309068889217728,198.93596736443837,0.0,0.0,0.0,0.001396176879668034,7.864245608471476e-05,0.0001477754636644398,0.0005952463866951085,0.0956021975413248,0.07164254168306929,0.023959655858255515,0.0956021975523188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536127.4858463941,579.6080500314685,0.0,0.0956021975413248,0.07164254168308823,0.02395965585826185,0.3752818756205581,0.3752818756205581,0.12550673036305532,0.0,4.706098821557873,5.07873903773492,3.595491868748752,4.714291962319351,5.078976488123089,3.627318826191356,24713.091325825993,21006.127626952093,0.85,1.067338138391295,0.6628554899474628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661902941390362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.27132955775,1528.8310989092686,0.3752818756205581,0.12550673036305532,6.112871282664199,3.5148219226457025
2974.0,-30.013883038887624,5.032760507847568,35.00044600533958,24.161714245006465,5.068505447364272,-26.505685172568345,-40.023774770647265,1.5603075810450269,-0.22179080855033817,-4.938097508488629,40.00128864759042,42219.536741630785,25762.80889233627,25762.80889233627,67982.34563396705,77301.60734232578,77301.60734232578,25762.80889233627,103064.41623466204,103064.41623466204,103064.41623466204,127777.71673160036,127777.71673160036,0.0,0.0,91505.05197696012,56422.98137626535,38980.078445216415,24713.30049693832,63693.37894215473,21006.30542239757,1528.8445725864096,0.0,0.8872284431410571,2.826914095672897,0.0014959128700940735,0.0,-0.22179080855033817,355512.5126464155,1554588.791421048,4.372810340341539,1554588.791421048,4.372810340341539,0.85,0.09560188414729907,4.028046144702076,101325.0,128371.81886070139,1.2669313482427969,1.0,0.0,4.0280461447024996,1.284453735153099,1.284744573636388,3.1359994015058534,22716.98205277836,2316.487490914671,19309.437927305382,1969.014691796422,0.85,0.8500001400909579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.22021231295,4632.441516551485,5.547284089594383,5.032760507847568,-2.260487925104339,7.293248432951907,3.5148447155517966,3.5,1.0042413473005134,0.6,0.00022641791974915457,0.9713534721884862,0.00023309529047034624,198.93581218943834,0.0,0.0,0.0,0.001396176879668034,7.864378260544048e-05,0.0001477741371437141,0.0005952410434084134,0.09560188414715692,0.0716426546893468,0.023959229457810118,0.09560188415847863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536127.6228029614,579.608005229631,0.0,0.09560188414715692,0.07164265468945333,0.02395922945784575,0.3752821645689999,0.3752821645689999,0.12550439543608125,0.0,4.708167450632061,5.078825695925218,3.603426623769792,4.716306699938286,5.079057873308386,3.6350565483379,24713.30049693832,21006.30542239757,0.85,1.067337716463551,0.6628559740875715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661907994370547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.274666428224,1528.8445725864096,0.3752821645689999,0.12550439543608125,6.112871282664199,3.5148447155517966
2975.0,-30.013694148571602,5.032653649695089,35.0004605709365,24.161699402052932,5.068460554101845,-26.505519660343516,-40.023625852167584,1.5602860658737197,-0.21984955859267075,-4.938158134481571,40.00131626586105,42219.683366152036,25762.82297829752,25762.82297829752,67982.50634444956,77301.72900012501,77301.72900012501,25762.82297829752,103064.55197842253,103064.55197842253,103064.55197842253,127778.06102319325,127778.06102319325,0.0,0.0,91505.07898518848,56423.03335121538,38980.05070441455,24713.50904477072,63693.55974918527,21006.48268805511,1528.8580190089704,0.0,0.8872280358422061,2.826881333416435,0.0014959128700940735,0.0,-0.21984955859267075,355511.67299321556,1554589.9822735882,4.372824017801675,1554589.9822735882,4.372824017801675,0.85,0.09560157311418208,4.028046144702076,101325.0,128371.82671103056,1.2669314257195219,1.0,0.0,4.028046144702107,1.284453835750869,1.2847446742569366,3.1359991558959774,22716.988757822786,2316.4881746389224,19309.441579665112,1969.0150642334654,0.85,0.8500000499853108,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.23811238022,4632.441516551485,5.5472657419569344,5.032653649695089,-2.260551920878758,7.293205570573846,3.5148672941673684,3.5,1.0042477983335338,0.6,0.00022641791974915457,0.9713343735803132,0.00023309987364555424,198.93565763807135,0.0,0.0,0.0,0.001396176879668034,7.86451082141922e-05,0.0001477728115349624,0.0005952357037951917,0.09560157311412329,0.07164276774384423,0.02395880537027906,0.09560157312516379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536127.7592573145,579.6079605920777,0.0,0.09560157311412329,0.07164276774388828,0.02395880537029379,0.37528245347770867,0.37528245347770867,0.12550207253088577,0.0,4.710222847468913,5.078911243592245,3.611312678928016,4.718308575888898,5.079138167354586,3.642746961293369,24713.50904477072,21006.48268805511,0.85,1.0673372097925355,0.6628563944676068,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266191305310191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.27799670457,1528.8580190089704,0.37528245347770867,0.12550207253088577,6.112871282664199,3.5148672941673684
2976.0,-30.013505990419908,5.032546678145905,35.000475080996296,24.161684105079644,5.068415244120821,-26.5053548487419,-40.02348081031812,1.5602641024428008,-0.21792164974073103,-4.938219177580474,40.001343779410284,42219.84313689291,25762.836585902012,25762.836585902012,67982.67972279491,77301.85047906739,77301.85047906739,25762.836585902012,103064.6870649694,103064.6870649694,103064.6870649694,127778.40401282326,127778.40401282326,0.0,0.0,91505.10594225845,56423.09860008375,38980.00815797189,24713.716947853856,63693.725105825746,21006.65940567578,1528.8714367349405,0.0,0.8872276268044867,2.8268486994617303,0.0014959128700940735,0.0,-0.21792164974073103,355510.8275647699,1554591.1686112676,4.372837753663183,1554591.1686112676,4.372837753663183,0.85,0.09560126441861941,4.028046144702076,101325.0,128371.84424899994,1.2669315988058223,1.0,0.0,4.028046144702472,1.284453938444568,1.2847447769738882,3.1359989051689228,22716.99545016667,2316.4888570680782,19309.45017578476,1969.0159407937228,0.85,0.8500001779787781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.25584329098,4632.441516551485,5.54724749350719,5.032546678145905,-2.260616337791123,7.2931630159370275,3.5148896594711165,3.5,1.004254188420319,0.6,0.00022641791974915457,0.9713153494036404,0.000233104439138297,198.93550368600506,0.0,0.0,0.0,0.001396176879668034,7.864639933469471e-05,0.00014777152041445986,0.0005952305031022291,0.09560126441852419,0.07164288083858676,0.023958383579937428,0.09560126442986178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536127.8951942752,579.6079161237722,0.0,0.09560126441852419,0.07164288083865812,0.023958383579961294,0.37528274234503145,0.37528274234503145,0.1254997615784915,0.0,4.712265070575597,5.078995656190784,3.6191503312595614,4.720297527839762,5.079217246379642,3.6503901777381316,24713.716947853856,21006.65940567578,0.85,1.0673371609188058,0.6628571820339532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661918117398934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.28131803927,1528.8714367349405,0.37528274234503145,0.1254997615784915,6.112871282664199,3.5148896594711165
2977.0,-30.01331855185161,5.0324395969511615,35.00048953589976,24.161668319162004,5.06836948760521,-26.505190729416707,-40.02333210138602,1.5602416651703717,-0.21600685109763162,-4.938280642636945,40.00137119297651,42219.984729399854,25762.849743369177,25762.849743369177,67982.83447276903,77301.97180187266,77301.97180187266,25762.849743369177,103064.82154524184,103064.82154524184,103064.82154524184,127778.74578346492,127778.74578346492,0.0,0.0,91505.13285374676,56423.14578127443,38979.985636080375,24713.92423822308,63693.909874303456,21006.835602489617,1528.8848277232817,0.0,0.8872272159860015,2.8268161901714697,0.0014959128700940735,0.0,-0.21600685109763162,355509.97629345,1554592.3506381942,4.372851549333122,1554592.3506381942,4.372851549333122,0.85,0.0956009580566707,4.028046144702076,101325.0,128371.85360258365,1.2669316911185162,1.0,0.0,4.028046144702534,1.2844540433538085,1.2847448819068834,3.135998649032656,22717.00213119448,2316.4895383433163,19309.454754960818,1969.0164077397296,0.85,0.850000129570156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.273405844772,4632.441516551485,5.547229349363215,5.0324395969511615,-2.2606811779759948,7.293120774927156,3.514911812469938,3.5,1.0042605178485537,0.6,0.00022641791974915457,0.9712963983817822,0.0002331089872528877,198.9353503229429,0.0,0.0,0.0,0.001396176879668034,7.864772311884904e-05,0.00014777019663030555,0.00059522517083857,0.09560095805659505,0.07164299398054107,0.023957964076053977,0.09560095806771464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536128.030637256,579.6078718170573,0.0,0.09560095805659505,0.07164299398059776,0.023957964076072934,0.3752830311674164,0.3752830311674164,0.12549746250927013,0.0,4.714294219346527,5.079078938566568,3.626939952959674,4.722273791539294,5.07929520540921,3.65798684376972,24713.92423822308,21006.835602489617,0.85,1.0673364942885362,0.6628574821787319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266192318707271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.28463100262,1528.8848277232817,0.3752830311674164,0.12549746250927013,6.112871282664199,3.514911812469938
2978.0,-30.013131820378543,5.032332410031297,35.00050393593226,24.161652044300013,5.068323306530141,-26.505027288939633,-40.023183497227706,1.5602187750911682,-0.21410514929596047,-4.938342515696689,40.00139850454212,42220.12387123595,25762.862430383757,25762.862430383757,67982.9863016197,77302.09296561113,77302.09296561113,25762.862430383757,103064.95539599488,103064.95539599488,103064.95539599488,127779.08629478862,127779.08629478862,0.0,0.0,91505.15972053207,56423.190626156684,38979.965660417096,24714.13089879374,63694.09655921084,21007.01126397468,1528.898190682125,0.0,0.8872268034652896,2.826783807002603,0.0014959128700940735,0.0,-0.21410514929596047,355509.1193739302,1554593.5282676737,4.372865402174191,1554593.5282676737,4.372865402174191,0.85,0.09560065400440027,4.028046144702076,101325.0,128371.86367995654,1.266931790574454,1.0,0.0,4.028046144700668,1.2844541503802414,1.2847449889575502,3.1359983877273,22717.008801124353,2316.4902184868793,19309.4552960511,1969.016462915583,0.85,0.8499999038207617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.290800790148,4632.441516551485,5.5472113042535245,5.032332410031297,-2.2607464297926203,7.2930788398239175,3.5149337541064334,3.5,1.0042667868875523,0.6,0.00022641791974915457,0.9712775192475366,0.00023311351829141889,198.93519753866423,0.0,0.0,0.0,0.001396176879668034,7.864904599090065e-05,0.00014776887375825393,0.0005952198422489025,0.09560065400427814,0.071643107160872,0.023957546843406147,0.09560065401584575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536128.1655762877,579.6078276751908,0.0,0.09560065400427814,0.07164310716096352,0.02395754684343675,0.3752833199415593,0.3752833199415593,0.12549517525783035,0.0,4.716310366113078,5.0791610924944735,3.6346818180227842,4.724237366400757,5.079372069410567,3.665536875205362,24714.13089879374,21007.01126397468,0.85,1.0673357496863443,0.6628577239020509,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661928261945465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.28793582226,1528.898190682125,0.3752833199415593,0.12549517525783035,6.112871282664199,3.5149337541064334
2979.0,-30.01294588031531,5.032225121045109,35.0005182814014,24.16163528049367,5.0682766819520335,-26.50486460508349,-40.02303499784318,1.560195406720206,-0.21221647770136087,-4.938404802949583,40.001425715325496,42220.260268272374,25762.87467834255,25762.87467834255,67983.13494661493,77302.21394664647,77302.21394664647,25762.87467834255,103065.08862498902,103065.08862498902,103065.08862498902,127779.42556565015,127779.42556565015,0.0,0.0,91505.18654546147,56423.23286708714,38979.948531527036,24714.336940661135,63694.285472188174,21007.186399561964,1528.9115263961291,0.0,0.8872263892057612,2.8267515483208476,0.0014959128700940735,0.0,-0.21221647770136087,355508.2567186653,1554594.7015533561,4.372879313415212,1554594.7015533561,4.372879313415212,0.85,0.0956003522534858,4.028046144702076,101325.0,128371.87459247082,1.2669318982725963,1.0,0.0,4.0280461447003795,1.2844542596430266,1.2847450982450759,3.135998120961928,22717.015460663104,2316.4908975708427,19309.465304295165,1969.0174834724567,0.85,0.8500000952031542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.308028921082,4632.441516551485,5.547193363986996,5.032225121045109,-2.260812096382113,7.293037217427223,3.5149554853805265,3.5,1.0042729958230077,0.6,0.00022641791974915457,0.9712587205206192,0.00023311803020701719,198.93504540215284,0.0,0.0,0.0,0.001396176879668034,7.865036795080698e-05,0.0001477675517983476,0.0005952145173333984,0.09560035225349048,0.07164322038304839,0.023957131870442093,0.0956003522642748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536128.3000173909,579.6077836962083,0.0,0.09560035225349048,0.07164322038304488,0.02395713187044092,0.37528360866417093,0.37528360866417093,0.12549289975646102,0.0,4.718313590824209,5.0792420983823945,3.6423762942717985,4.726188325248245,5.079447695510851,3.6730409782742868,24714.336940661135,21007.186399561964,0.85,1.0673349177658875,0.6628578993433825,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661933341831415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.29123272438,1528.9115263961291,0.37528360866417093,0.12549289975646102,6.112871282664199,3.5149554853805265
2980.0,-30.01276060318192,5.032117733917036,35.000532572585286,24.161618097592168,5.0682296269076215,-26.504702560904388,-40.02289037508888,1.5601715846301392,-0.21034072386532898,-4.9384674859978235,40.00145282508272,42220.410054840504,25762.886455368814,25762.886455368814,67983.29651020931,77302.33477723529,77302.33477723529,25762.886455368814,103065.2212326041,103065.2212326041,103065.2212326041,127779.76358860527,127779.76358860527,0.0,0.0,91505.21331408629,56423.28859169186,38979.916358216025,24714.542356001166,63694.458714217195,21007.361002600992,1528.9248340089941,0.0,0.8872259733024628,2.8267194147988626,0.0014959128700940735,0.0,-0.21034072386532898,355507.38858439424,1554595.870482894,4.372893279864553,1554595.870482894,4.372893279864553,0.8500000000000001,0.09560005278067663,4.028046144702076,101325.0,128371.88622877437,1.2669320131139834,1.0,0.0,4.028046144700586,1.2844543710272716,1.2847452096545415,3.1359978490170533,22717.02210622372,2316.4915752294332,19309.471275370342,1969.0180923526732,0.85,0.8500001093928671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.325090974135,4632.441516551485,5.547175520817195,5.032117733917036,-2.2608781628585803,7.292995896775617,3.5149770072197457,3.5,1.0042791449199273,0.6,0.00022641791974915457,0.9712399892069541,0.0002331225261163633,198.93489380828333,0.0,0.0,0.0,0.001396176879668034,7.865165542021582e-05,0.00014776626432893875,0.0005952093313472096,0.09560005278050987,0.07164333363818269,0.023956719142327183,0.09560005279261667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536128.4339593588,579.6077398804988,0.0,0.09560005278050987,0.07164333363830766,0.02395671914236897,0.3752838973306791,0.3752838973306791,0.12549063594147,0.0,4.720303967051507,5.079321974669767,3.650023611338895,4.72812676213249,5.079522300458393,3.6804988749087784,24714.542356001166,21007.361002600992,0.85,1.0673345512713308,0.6628584480837502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266193842655716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.2945199963,1528.9248340089941,0.3752838973306791,0.12549063594147,6.112871282664199,3.5149770072197457
2981.0,-30.012576092951086,5.032010252335407,35.00054680975699,24.161600425746315,5.068182159134729,-26.504541248214608,-40.02274585710836,1.5601473143982278,-0.20847784743693865,-4.938530569784631,40.001479834223176,42220.557180577314,25762.897789795472,25762.897789795472,67983.45497037278,77302.45542786195,77302.45542786195,25762.897789795472,103065.35321765742,103065.35321765742,103065.35321765742,127780.10036782832,127780.10036782832,0.0,0.0,91505.2400461252,56423.34179884067,38979.88694142725,24714.747150170897,63694.63409159814,21007.53507764526,1528.9381139465306,0.0,0.887225555728004,2.8266874052946633,0.0014959128700940735,0.0,-0.20847784743693865,355506.51490066544,1554597.035074863,4.372907302442105,1554597.035074863,4.372907302442105,0.85,0.09559975557513353,4.028046144702076,101325.0,128371.89858886704,1.2669321350986138,1.0,0.0,4.028046144700699,1.2844544845069001,1.2847453231598653,3.1359975719563438,22717.028742701543,2316.4922519618367,19309.477696879017,1969.0187471643242,0.85,0.8500001437504324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.341987754212,4632.441516551485,5.547157779880291,5.032010252335407,-2.260944631437878,7.292954883773286,3.5149983206378517,3.5,1.0042852344679576,0.6,0.00022641791974915457,0.9712213358135459,0.00023312700349554724,198.9347428421236,0.0,0.0,0.0,0.001396176879668034,7.865294197636376e-05,0.0001477649777727908,0.000595204149039678,0.09559975557510578,0.07164344692826298,0.023956308646842797,0.09559975558609071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536128.5674042174,579.6076962274034,0.0,0.09559975557510578,0.07164344692828378,0.023956308646849753,0.3752841859377793,0.3752841859377793,0.1254883837442421,0.0,4.722281571424048,5.079400711518701,3.657624095077381,4.730052722347693,5.079595717524398,3.6879112330976795,24714.747150170897,21007.53507764526,0.85,1.0673341002729833,0.6628589328240848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661943515936716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.297800185526,1528.9381139465306,0.3752841859377793,0.1254883837442421,6.112871282664199,3.5149983206378517
2982.0,-30.01239231773128,5.031902679862362,35.00056099321984,24.161582299880706,5.06813427598094,-26.504380638571455,-40.02259763712061,1.5601225968210415,-0.20662774793117933,-4.93859405442284,40.00150674417444,42220.686072136705,25762.908696765528,25762.908696765528,67983.59476890223,77302.575895957,77302.575895957,25762.908696765528,103065.48459272253,103065.48459272253,103065.48459272253,127780.43592647498,127780.43592647498,0.0,0.0,91505.26672504502,56423.37690122439,38979.87758202292,24714.95133375246,63694.828915775375,21007.708633689588,1528.9513668265336,0.0,0.8872251364773851,2.826655518471088,0.0014959128700940735,0.0,-0.20662774793117933,355505.6356678851,1554598.1953903867,4.3729213813158765,1554598.1953903867,4.3729213813158765,0.85,0.09559946062615432,4.028046144702076,101325.0,128371.90270889798,1.2669321757601577,1.0,0.0,4.028046144702912,1.284454600078189,1.2847454387573227,3.135997289788892,22717.03536599206,2316.4929273495086,19309.475581604376,1969.0185314663395,0.85,0.8499998028136682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.358720014918,4632.441516551485,5.547140143533697,5.031902679862362,-2.2610115008624954,7.292914180724857,3.515019426583922,3.5,1.0042912647382634,0.6,0.00022641791974915457,0.9712027571115368,0.00023313146311749179,198.93459247757716,0.0,0.0,0.0,0.001396176879668034,7.865426150945245e-05,0.00014776365823970214,0.0005951988338995073,0.0955994606260433,0.0716435602541982,0.0239559003718451,0.0955994606377288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536128.7003590142,579.6076527346153,0.0,0.0955994606260433,0.0716435602542814,0.023955900371872927,0.3752844744814781,0.3752844744814781,0.12548614309821413,0.0,4.724246483650518,5.0794782955821915,3.6651780941294874,4.731966306491643,5.079667927903245,3.695278501024063,24714.95133375246,21007.708633689588,0.85,1.0673330304222648,0.6628589289087462,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661948609795295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.301071187045,1528.9513668265336,0.3752844744814781,0.12548614309821413,6.112871282664199,3.515019426583922
2983.0,-30.012209264849687,5.031795020132934,35.000575123274466,24.161563685070746,5.068085966205698,-26.504220721695127,-40.0224571005441,1.5600974230511406,-0.2047903182476034,-4.938657930779633,40.00153355546451,42220.84383015461,25762.919167531243,25762.919167531243,67983.76299768586,77302.69619641178,77302.69619641178,25762.919167531243,103065.61536394303,103065.61536394303,103065.61536394303,127780.77027068133,127780.77027068133,0.0,0.0,91505.29335604786,56423.4409897908,38979.835962507845,24715.1549067383,63694.99086924615,21007.881670727555,1528.9645924506,0.0,0.8872247155942083,2.8266237539533923,0.0014959128700940735,0.0,-0.2047903182476034,355504.75101055176,1554599.3514530112,4.372935515021764,1554599.3514530112,4.372935515021764,0.8500000000000001,0.09559916791625075,4.028046144702076,101325.0,128371.9165722452,1.266932312580757,1.0,0.0,4.028046144701148,1.2844547177825063,1.284745556488292,3.135997002413701,22717.041977386732,2316.493601524143,19309.487404479478,1969.019737064082,0.85,0.8500000758769894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.375288484536,4632.441516551485,5.547122609021053,5.031795020132934,-2.261078763105449,7.292873783238383,3.5150403259751126,3.5,1.0042972359928892,0.6,0.00022641791974915457,0.9711842518152057,0.0002331359052887904,198.93444270427253,0.0,0.0,0.0,0.001396176879668034,7.865551265963355e-05,0.00014776240708952101,0.0005951937942088438,0.0955991679162344,0.0716436736120103,0.02395549430422412,0.09559916792731282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536128.8328263613,579.6076094012823,0.0,0.0955991679162344,0.07164367361202253,0.023955494304228213,0.37528476295701135,0.37528476295701135,0.1254839139400643,0.0,4.726198783462166,5.079554733121199,3.6726858990919027,4.733867612532038,5.0797390344711175,3.7026007548759594,24715.1549067383,21007.881670727555,0.85,1.0673329577398598,0.6628597202694647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266195370796408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.304333614185,1528.9645924506,0.37528476295701135,0.1254839139400643,6.112871282664199,3.5150403259751126
2984.0,-30.012026921687706,5.03168727679987,35.0005892001686,24.161544686090224,5.068037269688447,-26.504061482238345,-40.02231286196036,1.5600718302390228,-0.20296553135142403,-4.938722192203906,40.00156026715382,42220.983440827535,25762.929199967708,25762.929199967708,67983.91264079524,77302.81631837995,77302.81631837995,25762.929199967708,103065.74551834766,103065.74551834766,103065.74551834766,127781.10338052083,127781.10338052083,0.0,0.0,91505.3199393365,56423.48706178386,38979.814308391826,24715.357862173176,63695.172170565,21008.054182847198,1528.9777902743028,0.0,0.8872242931167547,2.8265921121751356,0.0014959128700940735,0.0,-0.20296553135142403,355503.86102361814,1554600.5032206157,4.372949702274358,1554600.5032206157,4.372949702274358,0.85,0.09559887742752571,4.028046144702076,101325.0,128371.93110370554,1.26693245599512,1.0,0.0,4.028046144701628,1.2844548374461504,1.2847456761790315,3.1359967102548656,22717.04857693592,2316.494274490873,19309.49515533161,1969.0205274310401,0.85,0.8500001701337243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.391693913468,4632.441516551485,5.547105174985638,5.03168727679987,-2.2611464119391114,7.292833688738981,3.5150610197565055,3.5,1.0043031485018588,0.6,0.00022641791974915457,0.9711658186444309,0.0002331403303147473,198.93429351188252,0.0,0.0,0.0,0.001396176879668034,7.865679678668103e-05,0.00014776112296247353,0.0005951886216858409,0.09559887742732125,0.0716437869968961,0.023955090430425156,0.09559887743975364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536128.9648016163,579.6075662289176,0.0,0.09559887742732125,0.07164378699704932,0.023955090430476392,0.37528505136017903,0.37528505136017903,0.12548169620577493,0.0,4.7281385398033535,5.07963002268508,3.6801477807226206,4.7357566608524735,5.079808999480008,3.709878180692158,24715.357862173176,21008.054182847198,0.85,1.0673322690571543,0.6628600253684348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26619588102708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.30758769632,1528.9777902743028,0.37528505136017903,0.12548169620577493,6.112871282664199,3.5150610197565055
2985.0,-30.011845255759646,5.0315794534177165,35.00060322428259,24.161525163240753,5.067988135514376,-26.503902896066602,-40.02217253493143,1.5600457758213384,-0.20115314525020267,-4.938786837499501,40.001586883601156,42221.136391416534,25762.93880585845,25762.93880585845,67984.07519727499,77302.93629928307,77302.93629928307,25762.93880585845,103065.87510514152,103065.87510514152,103065.87510514152,127781.43533179683,127781.43533179683,0.0,0.0,91505.34647851989,56423.54657065333,38979.77767540729,24715.560226655314,63695.3379020626,21008.226192657017,1528.9909618068768,0.0,0.8872238690346518,2.826560590053058,0.0014959128700940735,0.0,-0.20115314525020267,355502.96572206833,1554601.650882219,4.372963943422076,1554601.650882219,4.372963943422076,0.85,0.0955985891524733,4.028046144702076,101325.0,128371.9416264872,1.2669325598469006,1.0,0.0,4.028046144700692,1.2844549592681347,1.2847457980286,3.135996412826498,22717.05516553556,2316.4949463410603,19309.494383733534,1969.0204487499334,0.85,0.8499998896436324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.407937061135,4632.441516551485,5.547087843054673,5.0315794534177165,-2.2612144451477154,7.2927938985654315,3.5150815088845864,3.5,1.0043090025384533,0.6,0.00022641791974915457,0.9711474543109093,0.00023314473898282775,198.9341448738249,0.0,0.0,0.0,0.001396176879668034,7.865804610854436e-05,0.00014775987364061023,0.000595183589359726,0.09559858915234083,0.0716439004128155,0.023954688739525328,0.09559858916418021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536129.0963063143,579.6075232104821,0.0,0.09559858915234083,0.07164390041291478,0.02395468873955852,0.3752853396867688,0.3752853396867688,0.12547948982976176,0.0,4.730065857915804,5.079704203204358,3.687564034014258,4.73763369224929,5.0798780136848904,3.7171111609351897,24715.560226655314,21008.226192657017,0.85,1.0673320440156344,0.6628607019297925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661963916542358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.31083366217,1528.9909618068768,0.3752853396867688,0.12547948982976176,6.112871282664199,3.5150815088845864
2986.0,-30.01166427516421,5.031471553698231,35.00061719581256,24.161505291145318,5.067938648416227,-26.503744961969968,-40.022028505895264,1.5600193352220149,-0.19935326747810223,-4.938851853505885,40.001613400200064,42221.27127799426,25762.94796633824,25762.94796633824,67984.2192443325,77303.0561031328,77303.0561031328,25762.94796633824,103066.00406947103,103066.00406947103,103066.00406947103,127781.76603753785,127781.76603753785,0.0,0.0,91505.37297529759,56423.58815015929,38979.760916820334,24715.761968066814,63695.52288488715,21008.39767285679,1529.0041049144727,0.0,0.8872234434306735,2.8265291905256333,0.0014959128700940735,0.0,-0.19935326747810223,355502.06528673205,1554602.7942400847,4.372978235685387,1554602.7942400847,4.372978235685387,0.85,0.09559830306410848,4.028046144702076,101325.0,128371.94864167493,1.2669326290814205,1.0,0.0,4.028046144700739,1.2844550828958021,1.2847459216842603,3.1359961109896126,22717.061743607595,2316.495617117731,19309.502986708074,1969.0213260091953,0.85,0.8500000222142117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.424018668283,4632.441516551485,5.54707060827865,5.031471553698231,-2.261282851731443,7.292754405429674,3.515101794292303,3.5,1.0043147983692295,0.6,0.00022641791974915457,0.9711291596290927,0.0002331491310956323,198.9339967967235,0.0,0.0,0.0,0.001396176879668034,7.865932840819985e-05,0.00014775859134095472,0.0005951784241975422,0.09559830306403781,0.07164401384858067,0.023954289215457142,0.09559830307563817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536129.2273176968,579.6074803534192,0.0,0.09559830306403781,0.07164401384863363,0.02395428921547485,0.37528562793500725,0.37528562793500725,0.12547729474683805,0.0,4.731980793329342,5.079777271944749,3.694934880424114,4.739498586027764,5.0799459304147945,3.724299645135261,24715.761968066814,21008.39767285679,0.85,1.0673312057928475,0.6628608945451012,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266196902661029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.31407213887,1529.0041049144727,0.37528562793500725,0.12547729474683805,6.112871282664199,3.515101794292303
2987.0,-30.01148404646002,5.031363580834165,35.00063111517355,24.161484895180934,5.067888728353109,-26.50358774789236,-40.02188835348932,1.5599924297853902,-0.19756564264133658,-4.938917258863385,40.001639823720474,42221.419242763186,25762.95674368803,25762.95674368803,67984.37598645122,77303.17573744545,77303.17573744545,25762.95674368803,103066.13248113348,103066.13248113348,103066.13248113348,127782.09561774378,127782.09561774378,0.0,0.0,91505.39943157844,56423.642936895856,38979.7294385362,24715.963136610295,63695.69257514649,21008.56866611875,1529.0172229079724,0.0,0.8872230161864136,2.8264979080346166,0.0014959128700940735,0.0,-0.19756564264133658,355501.15946086554,1554603.933584701,4.372992583040607,1554603.933584701,4.372992583040607,0.85,0.09559801916968402,4.028046144702076,101325.0,128371.96528882686,1.2669327933760361,1.0,0.0,4.028046144701633,1.2844552086969223,1.2847460475138657,3.135995803846303,22717.06831162591,2316.4962868692073,19309.50756368887,1969.0217927313477,0.85,0.8499999779375953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.439939517933,4632.441516551485,5.547053483129353,5.031363580834165,-2.2613516440691495,7.292715224903314,3.5151218769659547,3.5,1.004320536275987,0.6,0.00022641791974915457,0.9711109413227201,0.0002331535050369814,198.93384933503353,0.0,0.0,0.0,0.001396176879668034,7.866057621252315e-05,0.00014775734353663142,0.0005951733979841484,0.09559801916968694,0.0716441273194198,0.02395389185026714,0.09559801918054665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536129.3578692118,579.6074376467876,0.0,0.09559801916968694,0.0716441273194176,0.02395389185026641,0.3752859161025704,0.3752859161025704,0.12547511088787064,0.0,4.733883457392324,5.0798492335978835,3.7022607411352055,4.741351616222062,5.080012723173297,3.731444793847629,24715.963136610295,21008.56866611875,0.85,1.0673308231360397,0.662861451627227,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266197414029869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.31730294161,1529.0172229079724,0.3752859161025704,0.12547511088787064,6.112871282664199,3.5151218769659547
2988.0,-30.01130457795267,5.031255538400779,35.00064498252828,24.16146408012139,5.067838405838754,-26.503431258229373,-40.02174830585716,1.5599650861155094,-0.1957904176787224,-4.938983030307238,40.00166614764242,42221.56456956244,25762.965092006245,25762.965092006245,67984.52966156868,77303.2951746177,77303.2951746177,25762.965092006245,103066.26026662394,103066.26026662394,103066.26026662394,127782.42395057148,127782.42395057148,0.0,0.0,91505.42583558733,56423.69523053218,38979.7006722835,24716.16368394754,63695.86435623104,21008.739131355407,1529.0303124895263,0.0,0.8872225874436861,2.8264667472421974,0.0014959128700940735,0.0,-0.1957904176787224,355500.248567516,1554605.0686354195,4.3730069807255605,1554605.0686354195,4.3730069807255605,0.85,0.09559773743427592,4.028046144702076,101325.0,128371.97792730003,1.2669329181080684,1.0,0.0,4.028046144705508,1.2844553365471052,1.2847461753929976,3.1359954917002706,22717.074866667223,2316.4969552973976,19309.51258114389,1969.0223043693707,0.85,0.8499999535361283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.455700273873,4632.441516551485,5.547036456928001,5.031255538400779,-2.2614208038459247,7.292676342246704,3.515141757741458,3.5,1.0043262164975595,0.6,0.00022641791974915457,0.9710928002267135,0.0002331578606043568,198.93370249554778,0.0,0.0,0.0,0.001396176879668034,7.866182310230438e-05,0.0001477560966468502,0.0005951683754545722,0.09559773743419545,0.07164424080750714,0.02395349662668831,0.0955977374458366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536129.4879286436,579.6073951011236,0.0,0.09559773743419545,0.07164424080756746,0.023953496626708468,0.3752862041871425,0.3752862041871425,0.12547293819283345,0.0,4.735773889255086,5.0799200619784415,3.709541842485862,4.743192612628491,5.080078322024974,3.738546132026727,24716.16368394754,21008.739131355407,0.85,1.0673303572952944,0.6628619455327656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661979257456253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.32052471414,1529.0303124895263,0.3752862041871425,0.12547293819283345,6.112871282664199,3.515141757741458
2989.0,-30.011125735411664,5.031147429929717,35.000658798149495,24.16144284596669,5.06778771860832,-26.503275368406243,-40.02160836299879,1.559937351602942,-0.19402737525098246,-4.939049164130046,40.00169237549608,42221.70772618955,25762.973016527365,25762.973016527365,67984.68074271691,77303.41445025902,77303.41445025902,25762.973016527365,103066.38746678639,103066.38746678639,103066.38746678639,127782.7510978369,127782.7510978369,0.0,0.0,91505.45218384237,56423.74545977324,38979.674137854585,24716.363631050506,63696.037768905095,21008.90908639293,1529.0433747902498,0.0,0.8872221572081814,2.826435705691215,0.0014959128700940735,0.0,-0.19402737525098246,355499.33265708666,1554606.199544401,4.373021428549258,1554606.199544401,4.373021428549258,0.85,0.09559745784818455,4.028046144702076,101325.0,128371.98705817935,1.266933008222841,1.0,0.0,4.0280461447019,1.284455466224768,1.2847463051000232,3.1359951750925124,22717.08140786712,2316.4976223141566,19309.522484648245,1969.0233142457664,0.85,0.8500001447351944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.471301695566,4632.441516551485,5.547019529891816,5.031147429929717,-2.26149032701543,7.2926377569451475,3.515161437575444,3.5,1.0043318393072698,0.6,0.00022641791974915457,0.9710747227685059,0.00023316220105456316,198.93355616843758,0.0,0.0,0.0,0.001396176879668034,7.866306907750193e-05,0.00014775485067165263,0.0005951633566089813,0.09559745784808438,0.0716443543147321,0.023953103533352275,0.09559745785989443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536129.6175134381,579.6073527107213,0.0,0.09559745784808438,0.07164435431480717,0.023953103533377377,0.3752864921845443,0.3752864921845443,0.1254707765974464,0.0,4.73765217030882,5.079989781293705,3.7167784288710095,4.745021788879058,5.080142915838451,3.7456039401648695,24716.363631050506,21008.90908639293,0.85,1.067329823392962,0.6628623883855016,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661984377913544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.32373726503,1529.0433747902498,0.3752864921845443,0.1254707765974464,6.112871282664199,3.515161437575444
2990.0,-30.01094770798852,5.031039258549633,35.00067256236143,24.16142119271683,5.067736618923812,-26.503120253436,-40.02146852491421,1.5599091643712335,-0.19227644856732695,-4.939115673732933,40.001718509326864,42221.84805312226,25762.980565610167,25762.980565610167,67984.82861873243,77303.53353059795,77303.53353059795,25762.980565610167,103066.51409620812,103066.51409620812,103066.51409620812,127783.07709363863,127783.07709363863,0.0,0.0,91505.47849981429,56423.793022338345,38979.65053052882,24716.5629974305,63696.21352795932,21009.078547815927,1529.0564112385007,0.0,0.8872217254048453,2.82640478092573,0.0014959128700940735,0.0,-0.19227644856732695,355498.4115449057,1554607.326399753,4.3730359290322145,1554607.326399753,4.3730359290322145,0.8500000000000001,0.09559718040892518,4.028046144702076,101325.0,128372.00108855485,1.2669331466918812,1.0,0.0,4.028046144702525,1.284455598019227,1.2847464369243242,3.135994853316666,22717.087941052436,2316.498288513655,19309.528349978784,1969.023912343031,0.85,0.8500001584747228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.486744536754,4632.441516551485,5.547002711529926,5.031039258549633,-2.2615602221563944,7.292599480706027,3.5151809174173416,3.5,1.0043374049763834,0.6,0.00022641791974915457,0.9710567280631751,0.00023316652179606158,198.93341050846215,0.0,0.0,0.0,0.001396176879668034,7.866431413807614e-05,0.00014775360561107844,0.0005951583414475355,0.0955971804087741,0.07164446784853751,0.023952712560236598,0.09559718042102495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536129.7466336957,579.6073104722793,0.0,0.0955971804087741,0.07164446784865072,0.02395271256027445,0.37528678009214556,0.37528678009214556,0.12546862603527245,0.0,4.73951838823433,5.080058373914596,3.7239708941307867,4.7468392251656155,5.080206286821749,3.7526191778159728,24716.5629974305,21009.078547815927,0.85,1.0673291998572352,0.6628627623930748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266198950150319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.326943258002,1529.0564112385007,0.37528678009214556,0.12546862603527245,6.112871282664199,3.5151809174173416
2991.0,-30.01077038152348,5.030931027672899,35.00068627534938,24.16139905052262,5.067685149611268,-26.50296580628915,-40.02132875667883,1.5598805743769188,-0.19053766460859833,-4.939182540607571,40.00174454573627,42221.9859475541,25762.98770520807,25762.98770520807,67984.97365276217,77303.65241254274,77303.65241254274,25762.98770520807,103066.64011775081,103066.64011775081,103066.64011775081,127783.40187313549,127783.40187313549,0.0,0.0,91505.50475154223,56423.838286553364,38979.629405543186,24716.76175538468,63696.391160927866,21009.24749207698,1529.0694198331034,0.0,0.887221292138996,2.826373975441215,0.0014959128700940735,0.0,-0.19053766460859833,355497.4854852242,1554608.4490556978,4.37305047863781,1554608.4490556978,4.37305047863781,0.85,0.09559690508878799,4.028046144702076,101325.0,128372.01155566041,1.2669332499941812,1.0,0.0,4.028046144702812,1.2844557316969025,1.2847465706322685,3.135994526943018,22717.094458288586,2316.498953086792,19309.53012692337,1969.0240935409515,0.85,0.8499999928414294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.502029459449,4632.441516551485,5.546985993718362,5.030931027672899,-2.2616304744777516,7.292561502150651,3.515200198100899,3.5,1.004342913743114,0.6,0.00022641791974915457,0.9710388045670628,0.0002331708255985742,198.9332654222146,0.0,0.0,0.0,0.001396176879668034,7.866555859494686e-05,0.0001477523611542077,0.0005951533287178351,0.0955969050887781,0.07164458139656506,0.02395232369221304,0.09559690510001997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536129.8752726305,579.6072683912857,0.0,0.0955969050887781,0.07164458139657247,0.02395232369221552,0.37528706790603306,0.37528706790603306,0.1254664864473783,0.0,4.74137259189871,5.080125821783724,3.7311194793315963,4.748644875998991,5.080268476332606,3.7595915347572486,24716.76175538468,21009.24749207698,0.85,1.0673285003070154,0.6628630787085089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661994628076918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.330138882862,1529.0694198331034,0.37528706790603306,0.1254664864473783,6.112871282664199,3.515200198100899
2992.0,-30.01059372127351,5.030822740627374,35.000699937442924,24.161376524157845,5.067633287838365,-26.502811997993295,-40.02118912814183,1.5598515645582107,-0.1888107759112927,-4.939249763223343,40.001770489297435,42222.12153255247,25762.994445463,25762.994445463,67985.11597801547,77303.77113789211,77303.77113789211,25762.994445463,103066.76558335511,103066.76558335511,103066.76558335511,127783.72551709767,127783.72551709767,0.0,0.0,91505.53095746174,56423.881352122204,38979.61067259948,24716.95993374256,63696.570606342044,21009.415943681175,1529.0824022049599,0.0,0.8872208574027566,2.8263432861537483,0.0014959128700940735,0.0,-0.1888107759112927,355496.5545013199,1554609.56770775,4.373065077630669,1554609.56770775,4.373065077630669,0.85,0.09559663188174009,4.028046144702076,101325.0,128372.01801408724,1.2669333137338983,1.0,0.0,4.02804614470367,1.284455867337571,1.2847467063036502,3.1359941957767985,22717.100964152363,2316.499616500269,19309.53681904729,1969.0247759476777,0.85,0.8500000439984743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.517157197635,4632.441516551485,5.546969377761461,5.030822740627374,-2.26170108159305,7.292523822220424,3.515219280550667,3.5,1.004348365871619,0.6,0.00022641791974915457,0.9710209487643304,0.0002331751133044884,198.9331208812661,0.0,0.0,0.0,0.001396176879668034,7.866680182615592e-05,0.00014775111792299865,0.0005951483209251566,0.09559663188158302,0.0716446949625533,0.023951936919029724,0.09559663189384195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536130.0034528337,579.6072264603513,0.0,0.09559663188158302,0.07164469496267102,0.02395193691906907,0.3752873556212297,0.3752873556212297,0.1254643577718279,0.0,4.743214876130537,5.080192159393903,3.73822445197095,4.750438987312066,5.080329696154877,3.766521351963263,24716.95993374256,21009.415943681175,0.85,1.0673277278643072,0.6628633399040256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266199975747301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.333326399446,1529.0824022049599,0.3752873556212297,0.1254643577718279,6.112871282664199,3.515219280550667
2993.0,-30.010417737992555,5.030714400807405,35.00071354888657,24.161353578697913,5.067581067982375,-26.502658834761952,-40.02105334131045,1.5598221647518153,-0.1870957832150566,-4.939317333016141,40.00179633819165,42222.27045359145,25763.000778396385,25763.000778396385,67985.27123198783,77303.8896922559,77303.8896922559,25763.000778396385,103066.89047065229,103066.89047065229,103066.89047065229,127784.04798903684,127784.04798903684,0.0,0.0,91505.55712156587,56423.937882901766,38979.576931849006,24717.15751838456,63696.73445023356,21009.583890626876,1529.0953573535635,0.0,0.8872204212457467,2.8263127140592808,0.0014959128700940735,0.0,-0.1870957832150566,355495.6187111092,1554610.6822788862,4.373079724344588,1554610.6822788862,4.373079724344588,0.85,0.09559636076731556,4.028046144702076,101325.0,128372.03404880213,1.2669334719842302,1.0,0.0,4.02804614470174,1.2844560048017268,1.2847468437989318,3.135993860158612,22717.107459635085,2316.5002788551733,19309.543903153095,1969.0254983254317,0.85,0.8500001127988358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.532128469575,4632.441516551485,5.546952861080883,5.030714400807405,-2.2617720359613656,7.292486436768771,3.5152381656713882,3.5,1.0043537616203966,0.6,0.00022641791974915457,0.9710031617378742,0.00023317938465196978,198.93297689441303,0.0,0.0,0.0,0.001396176879668034,7.866801086882524e-05,0.00014774990888032934,0.0005951434508454936,0.09559636076721294,0.07164480854035381,0.023951552226859133,0.0955963607791254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536130.1311653216,579.6071846824143,0.0,0.09559636076721294,0.07164480854043072,0.023951552226884852,0.3752876432350833,0.3752876432350833,0.12546223994604727,0.0,4.7450453121860505,5.080257402042093,3.7452860430322517,4.7522215498011064,5.080389898593694,3.773408727865558,24717.15751838456,21009.583890626876,0.85,1.0673274198240872,0.6628639728239103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662004889533756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.336506480402,1529.0953573535635,0.3752876432350833,0.12546223994604727,6.112871282664199,3.5152381656713882
