time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2994.0,-30.01024252157246,5.030606011265276,35.00072710997666,24.161330214142822,5.06752846276505,-26.50250640025088,-40.02091392232103,1.559792341443388,-0.1853926107363577,-4.93938526067795,40.00182209441761,42222.401027060056,25763.00674505538,25763.00674505538,67985.40777211543,77304.00804995692,77304.00804995692,25763.00674505538,103067.01479501229,103067.01479501229,103067.01479501229,127784.3693225622,127784.3693225622,0.0,0.0,91505.58324342576,56423.976220528544,38979.563358774685,24717.354527549902,63696.91788632459,21009.751348417416,1529.108286574431,0.0,0.8872199836068217,2.826282256900349,0.0014959128700940735,0.0,-0.1853926107363577,355494.67796736036,1554611.7928548823,4.373094420832985,1554611.7928548823,4.373094420832985,0.85,0.09559609174202019,4.028046144702076,101325.0,128372.04178777908,1.2669335483619943,1.0,0.0,4.028046144702469,1.284456144246074,1.2847469832748535,3.1359935197058695,22717.113944630277,2316.5009401406473,19309.542426510456,1969.025347749788,0.85,0.8499998051501925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.546944013812,4632.441516551485,5.546936451629664,5.030606011265276,-2.261843344208119,7.292449355473396,3.5152568543934097,3.5,1.00435910125526,0.6,0.00022641791974915457,0.9709854525689473,0.00023318363745833482,198.93283353520096,0.0,0.0,0.0,0.001396176879668034,7.866925227001674e-05,0.00014774866747913783,0.0005951384504242101,0.09559609174189285,0.07164492213635874,0.023951169605534107,0.09559609175407201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536130.2584199668,579.607143054246,0.0,0.09559609174189285,0.07164492213645418,0.023951169605566012,0.37528793074565975,0.37528793074565975,0.12546013290491514,0.0,4.746863981697288,5.080321535390624,3.7523046129165323,4.753992649941608,5.080448913930297,3.780254504498032,24717.354527549902,21009.751348417416,0.85,1.067326489696789,0.6628641138086367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662010024098287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.33967888809,1529.108286574431,0.37528793074565975,0.12546013290491514,6.112871282664199,3.5152568543934097
2995.0,-30.010068035693287,5.030497575192017,35.00074062092095,24.161306430492573,5.067475487015834,-26.502354660285427,-40.02077834503723,1.5597621116079718,-0.18370125594509545,-4.939453534657527,40.00184775598802,42222.54474973421,25763.012328791105,25763.012328791105,67985.55707852531,77304.12620465968,77304.12620465968,25763.012328791105,103067.13853345078,103067.13853345078,103067.13853345078,127784.68947862498,127784.68947862498,0.0,0.0,91505.6093080184,56424.02785309302,38979.53494991708,24717.550945174193,63697.085895091266,21009.918303398063,1529.1211886907968,0.0,0.8872195445513629,2.826251915977748,0.0014959128700940735,0.0,-0.18370125594509545,355493.73242912,1554612.8993504269,4.373109164900376,1554612.8993504269,4.373109164900376,0.85,0.09559582478435764,4.028046144702076,101325.0,128372.0549830132,1.2669336785888299,1.0,0.0,4.028046144703003,1.284456285591243,1.284747124652027,3.1359931746123553,22717.120415408343,2316.5015999763777,19309.554838097854,1969.0266133794778,0.85,0.8500001093888978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.561604491553,4632.441516551485,5.54692014503087,5.030497575192017,-2.2619149966909564,7.2924125718829735,3.5152753475495464,3.5,1.0043643850141561,0.6,0.00022641791974915457,0.9709678175821989,0.00023318787260421923,198.9326907739109,0.0,0.0,0.0,0.001396176879668034,7.867045948163014e-05,0.00014774746026752445,0.000595133587720125,0.09559582478425799,0.07164503574286582,0.023950789041392168,0.09559582479630602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536130.3852069514,579.607101579058,0.0,0.09559582478425799,0.07164503574294051,0.023950789041417137,0.37528821814981206,0.37528821814981206,0.12545803658927776,0.0,4.748670939682938,5.08038453985489,3.7592804320210007,4.755752278712407,5.080506744149545,3.7870586339067813,24717.550945174193,21009.918303398063,0.85,1.0673260185010212,0.6628646217705234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662015161021956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.342841799105,1529.1211886907968,0.37528821814981206,0.12545803658927776,6.112871282664199,3.5152753475495464
2996.0,-30.009894165504313,5.030389095885561,35.000754082003056,24.16128226267176,5.067422154744593,-26.50220351008179,-40.02064283760262,1.5597314993220197,-0.1820215163957073,-4.939522144667889,40.00187332552767,42222.68633772911,25763.017516774762,25763.017516774762,67985.70385450387,77304.24420162276,77304.24420162276,25763.017516774762,103067.26171839752,103067.26171839752,103067.26171839752,127785.00850242376,127785.00850242376,0.0,0.0,91505.63531984683,56424.077455953084,38979.508737659715,24717.74678402624,63697.255521685955,21010.084766422304,1529.1340642134983,0.0,0.8872191041222408,2.8262216898134347,0.0014959128700940735,0.0,-0.1820215163957073,355492.7822391278,1554614.001877635,4.373123955107194,1554614.001877635,4.373123955107194,0.85,0.09559555988062914,4.028046144702076,101325.0,128372.0640582164,1.266933768154122,1.0,0.0,4.028046144701361,1.2844564287246623,1.284747267817856,3.135992825152914,22717.126873087203,2316.502258476361,19309.558647675356,1969.027001848272,0.85,0.8500000354600843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.576110601204,4632.441516551485,5.546903937685702,5.030389095885561,-2.261986984644806,7.292376080530367,3.515293646019556,3.5,1.0043696131484445,0.6,0.00022641791974915457,0.9709502451658658,0.0002331920928764748,198.9325485165716,0.0,0.0,0.0,0.001396176879668034,7.867166608840353e-05,0.00014774625366075105,0.0005951287274523632,0.09559555988051574,0.07164514935784935,0.023950410522666388,0.09559555989253994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536130.5115392434,579.6070602526089,0.0,0.09559555988051574,0.07164514935793434,0.023950410522694796,0.375288505443095,0.375288505443095,0.1254559509395355,0.0,4.7504662690984105,5.080446451929845,3.7662137150674653,4.757500628272169,5.080563647480801,3.7938211055441684,24717.74678402624,21010.084766422304,0.85,1.0673254804731405,0.6628650793809201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662020300153523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.3459959155,1529.1340642134983,0.375288505443095,0.1254559509395355,6.112871282664199,3.515293646019556
2997.0,-30.009721002265316,5.030280576501563,35.000767493521195,24.161257640831195,5.067368446101469,-26.502053033777205,-40.02051124172283,1.559700477613292,-0.1803533174197014,-4.939591092050311,40.001898804029466,42222.84115791953,25763.02232607981,25763.02232607981,67985.86348399933,77304.36203098083,77304.36203098083,25763.02232607981,103067.38435706064,103067.38435706064,103067.38435706064,127785.32640889694,127785.32640889694,0.0,0.0,91505.66129788147,56424.140424820034,38979.467636734924,24717.9420518363,63697.40968857122,21010.250744060853,1529.146913623703,0.0,0.8872186623086808,2.8261915772469526,0.0014959128700940735,0.0,-0.1803533174197014,355491.82737805974,1554615.100480324,4.3731387918153635,1554615.100480324,4.3731387918153635,0.8499999999999999,0.09559529702069589,4.028046144702076,101325.0,128372.08270970768,1.266933952230029,1.0,0.0,4.028046144701389,1.2844565737724458,1.2847474128984828,3.1359924710196423,22717.133322376438,2316.5029161208404,19309.562868769244,1969.0274322800594,0.85,0.8499999799600275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.590463070937,4632.441516551485,5.546887832397964,5.030280576501563,-2.2620593078331654,7.292339884334728,3.5153117507207616,3.5,1.0043747859202177,0.6,0.00022641791974915457,0.9709327445393071,0.00023319629605919454,198.93240683784774,0.0,0.0,0.0,0.001396176879668034,7.867283788166538e-05,0.0001477450818674892,0.0005951240074150325,0.09559529702059849,0.07164526298269638,0.023950034037902104,0.09559529703259023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536130.6374217505,579.6070190732913,0.0,0.09559529702059849,0.07164526298276938,0.023950034037926504,0.3752887926234138,0.3752887926234138,0.12545387589253448,0.0,4.752250055882655,5.080507293391577,3.773104732448985,4.759237774630606,5.080619564868641,3.8005423910011586,24717.9420518363,21010.250744060853,0.85,1.0673254032839825,0.6628659056051894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662025441336702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.34914351376,1529.146913623703,0.3752887926234138,0.12545387589253448,6.112871282664199,3.5153117507207616
2998.0,-30.00954863647096,5.030172020038866,35.000780855649325,24.16123259989547,5.067314382572937,-26.501903310659195,-40.0203759787604,1.559669056761115,-0.1786967666351984,-4.939660379063471,40.00192418847001,42222.97752156637,25763.026775523667,25763.026775523667,67986.00429709004,77304.47963242994,77304.47963242994,25763.026775523667,103067.50640795361,103067.50640795361,103067.50640795361,127785.64314037666,127785.64314037666,0.0,0.0,91505.68722719251,56424.185116328576,38979.446789848815,24718.13673242306,63697.583522271874,21010.4162225596,1529.1597360437784,0.0,0.8872182191104975,2.8261615794372847,0.0014959128700940735,0.0,-0.1786967666351984,355490.86781610845,1554616.1950300492,4.373153675031211,1554616.1950300492,4.373153675031211,0.85,0.09559503618887438,4.028046144702076,101325.0,128372.09312113712,1.2669340549828485,1.0,0.0,4.028046144703357,1.2844567206865325,1.284747559845835,3.135992112329885,22717.139759569585,2316.503572531862,19309.571984255817,1969.0283618010042,0.85,0.8500001403619339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.6046625992385,4632.441516551485,5.546871832382397,5.030172020038866,-2.26213196674768,7.292303986786546,3.515329662533065,3.5,1.0043799035808756,0.6,0.00022641791974915457,0.9709153248438632,0.00023320047995489796,198.9322658117777,0.0,0.0,0.0,0.001396176879668034,7.867404234521877e-05,0.00014774387740393579,0.0005951191557802596,0.09559503618884835,0.07164537661455576,0.023949659574292577,0.0955950362009213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536130.7628395337,579.6069780459964,0.0,0.09559503618884835,0.07164537661457528,0.0239496595742991,0.3752890796896855,0.3752890796896855,0.1254518113857982,0.0,4.754022348127933,5.080567018808836,3.779953804121078,4.76096361242827,5.0806741799750625,3.8072230064576615,24718.13673242306,21010.4162225596,0.85,1.0673247011532034,0.6628662374107661,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662030584421933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.35228274513,1529.1597360437784,0.3752890796896855,0.1254518113857982,6.112871282664199,3.515329662533065
2999.0,-30.009376951834135,5.0300634295075035,35.000794168643914,24.161207174789183,5.067259961145852,-26.501754236366978,-40.02024078564716,1.5596372456787042,-0.17705167829490165,-4.939730000249503,40.001949481600974,42223.111521349405,25763.03086376348,25763.03086376348,67986.14238511288,77304.59703950735,77304.59703950735,25763.03086376348,103067.62790327083,103067.62790327083,103067.62790327083,127785.95874454766,127785.95874454766,0.0,0.0,91505.7130930311,56424.22757487301,38979.428353508985,24718.330841276842,63697.75919478583,21010.581215085316,1529.17253225432,0.0,0.8872177745455333,2.8261316945500234,0.0014959128700940735,0.0,-0.17705167829490165,355489.9036277375,1554617.285639139,4.373168604155649,1554617.285639139,4.373168604155649,0.85,0.09559477737451567,4.028046144702076,101325.0,128372.10414500357,1.2669341637799514,1.0,0.0,4.028046144702298,1.2844568694252483,1.2847477086182297,3.1359917491853913,22717.146181005104,2316.504227336053,19309.576998759974,1969.0288731381231,0.85,0.8500001208296858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.618709851248,4632.441516551485,5.546855936552989,5.0300634295075035,-2.2622049562496915,7.292268385757195,3.5153473822943204,3.5,1.004384966369806,0.6,0.00022641791974915457,0.970897974322949,0.00023320464738537126,198.93212534321518,0.0,0.0,0.0,0.001396176879668034,7.867524620382675e-05,0.00014774267354532782,0.0005951143065822351,0.09559477737436856,0.07164549025345554,0.023949287120913015,0.09559477738635355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536130.8878061855,579.6069371662704,0.0,0.09559477737436856,0.0716454902535658,0.02394928712094987,0.37528936663757373,0.37528936663757373,0.12544975736057892,0.0,4.755783217352075,5.080625625647087,3.786761215693673,4.762678321954581,5.080727676912261,3.8138631149041657,24718.330841276842,21010.581215085316,0.85,1.067323925433755,0.6628665129684138,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662035729267096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.355411773136,1529.17253225432,0.37528936663757373,0.12544975736057892,6.112871282664199,3.5153473822943204
3000.0,-30.00920593654903,5.029954808027638,35.00080743276293,24.16118140043693,5.067205187521766,-26.5016057997304,-40.02010950408874,1.5596050507031927,-0.1754179441549013,-4.939799945427025,40.001974683978645,42223.258883552124,25763.03457758393,25763.03457758393,67986.29346113605,77304.71427255888,77304.71427255888,25763.03457758393,103067.74885014282,103067.74885014282,103067.74885014282,127786.27322899742,127786.27322899742,0.0,0.0,91505.7389131701,56424.28352416346,38979.39487667405,24718.524378854603,63697.91925552866,21010.74572202641,1529.185302055269,0.0,0.8872173286633289,2.8261019223470596,0.0014959128700940735,0.0,-0.1754179441549013,355488.93495508056,1554618.3723374573,4.373183577525129,1554618.3723374573,4.373183577525129,0.85,0.09559452056098175,4.028046144702076,101325.0,128372.11578130712,1.2669342786213384,1.0,0.0,4.028046144699914,1.2844570199589633,1.2847478591860302,3.1359913816585054,22717.152591095277,2316.5048809833406,19309.577905912232,1969.0289656419097,0.85,0.8499999209179607,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.632605498729,4632.441516551485,5.54684014125969,5.029954808027638,-2.262278267712711,7.292233075740349,3.5153649108507574,3.5,1.0043899745287879,0.6,0.00022641791974915457,0.9708806917795046,0.00023320879863637873,198.9319854224986,0.0,0.0,0.0,0.001396176879668034,7.867641524738131e-05,0.00014774150450177326,0.0005951095976208521,0.09559452056077819,0.07164560389515287,0.02394891666562532,0.09559452057380988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536131.0123244585,579.6068964332201,0.0,0.09559452056077819,0.07164560389530543,0.023948916665676324,0.3752896534627117,0.3752896534627117,0.12544771375924166,0.0,4.757532738658767,5.080683136786661,3.7935271915079625,4.764382001272111,5.080780188867493,3.8204627040354353,24718.524378854603,21010.74572202641,0.85,1.0673236152095373,0.6628671607650254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662040875729539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.358532900813,1529.185302055269,0.3752896534627117,0.12544771375924166,6.112871282664199,3.5153649108507574
3001.0,-30.009035657224658,5.029846158541615,35.00082064824169,24.161155172064923,5.067150068448202,-26.50145805999171,-40.019978292379506,1.5595724712152963,-0.17379554813953746,-4.9398702178764315,40.00199979545935,42223.40368921485,25763.037938322628,25763.037938322628,67986.44162753748,77304.83130344351,77304.83130344351,25763.037938322628,103067.86924176614,103067.86924176614,103067.86924176614,127786.58658813809,127786.58658813809,0.0,0.0,91505.7646892938,56424.33707506537,38979.36401580937,24718.717346371952,63698.08136218132,21010.90974441616,1529.1980455964217,0.0,0.8872168814475351,2.8260722622138794,0.0014959128700940735,0.0,-0.17379554813953746,355487.96175178996,1554619.4551171905,4.373198595688769,1554619.4551171905,4.373198595688769,0.85,0.09559426573774098,4.028046144702076,101325.0,128372.12808572373,1.2669344000564888,1.0,0.0,4.028046144702952,1.284457172290575,1.2847480115521344,3.1359910097421566,22717.15899025824,2316.505533516363,19309.588185959303,1969.0300139149765,0.85,0.8500001340061846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.646350243742,4632.441516551485,5.546824450255644,5.029846158541615,-2.262351902389151,7.292198060930767,3.515382249086844,3.5,1.004394928310527,0.6,0.00022641791974915457,0.9708634839408342,0.000233212932090206,198.93184610412354,0.0,0.0,0.0,0.001396176879668034,7.867758368498483e-05,0.00014774033606416976,0.0005951048911002681,0.09559426573758592,0.07164571754026872,0.0239485481973172,0.09559426575025178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536131.13639364,579.6068558470733,0.0,0.09559426573758592,0.07164571754038493,0.023948548197356048,0.3752899401622483,0.3752899401622483,0.12544568052151503,0.0,4.7592709810357405,5.080739544485937,3.8002520227448713,4.766074669736895,5.0808315603165966,3.8270223076409025,24718.717346371952,21010.90974441616,0.85,1.0673232250273434,0.6628677471325476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662046023661389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.361646341964,1529.1980455964217,0.3752899401622483,0.12544568052151503,6.112871282664199,3.515382249086844
3002.0,-30.008865997118594,5.029737484106936,35.0008338153583,24.161128559522353,5.067094606265533,-26.5013109118582,-40.019847185444064,1.5595395210051481,-0.17218433038306102,-4.939940807269455,40.002024817759875,42223.54634704225,25763.040932161523,25763.040932161523,67986.58727920377,77304.94816731509,77304.94816731509,25763.040932161523,103067.9890994766,103067.9890994766,103067.9890994766,127786.89885057055,127786.89885057055,0.0,0.0,91505.79041020035,56424.3885899275,38979.335355858726,24718.90975109395,63698.24510695267,21011.073288429856,1529.2107630709118,0.0,0.8872164329445714,2.8260427132420674,0.0014959128700940735,0.0,-0.17218433038306102,355486.9841613327,1554620.5340513028,4.373213657087823,1554620.5340513028,4.373213657087823,0.85,0.09559401289011053,4.028046144702076,101325.0,128372.14094690129,1.2669345269864425,1.0,0.0,4.02804614470269,1.284457326355606,1.28474816565205,3.135990633593769,22717.16537571303,2316.5061846515405,19309.589852208184,1969.0301838250764,0.85,0.8499999684314535,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.659944749932,4632.441516551485,5.5468088597708105,5.029737484106936,-2.2624258515660833,7.292163335673019,3.5153993978386064,3.5,1.0043998279538875,0.6,0.00022641791974915457,0.9708463390054255,0.000233217050579916,198.93170729257176,0.0,0.0,0.0,0.001396176879668034,7.867875120560386e-05,0.00014773916854355073,0.0005951001882733397,0.09559401288998667,0.07164583118586108,0.02394818170412559,0.09559401290216994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536131.2600222132,579.6068154050597,0.0,0.09559401288998667,0.07164583118595391,0.023948181704156617,0.37529022673270257,0.37529022673270257,0.1254436575892231,0.0,4.760998024463163,5.08079487875176,3.8069359320801937,4.7677564768864045,5.08088199793724,3.8335418995043256,24718.90975109395,21011.073288429856,0.85,1.0673227679200699,0.6628682827312858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26620511729232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.364750739875,1529.2107630709118,0.37529022673270257,0.1254436575892231,6.112871282664199,3.5153993978386064
3003.0,-30.008697049202528,5.029628787667662,35.0008469343644,24.161101562809222,5.067038803978296,-26.50116443871015,-40.01971237650139,1.5595061934858938,-0.1705842671125879,-4.940011713915614,40.00204975066588,42223.67084597933,25763.043572712846,25763.043572712846,67986.71441869218,77305.0648437647,77305.0648437647,25763.043572712846,103068.10841647755,103068.10841647755,103068.10841647755,127787.21000955155,127787.21000955155,0.0,0.0,91505.81609431282,56424.42209652756,38979.32666420584,24719.10159307399,63698.428257279826,21011.23635411289,1529.2234544961086,0.0,0.8872159831530876,2.826013275061087,0.0014959128700940735,0.0,-0.1705842671125879,355486.0021782003,1554621.6091315309,4.373228761767728,1554621.6091315309,4.373228761767728,0.85,0.09559376200613967,4.028046144702076,101325.0,128372.14556801702,1.2669345725933088,1.0,0.0,4.028046144700794,1.2844574821848558,1.2847483215165842,3.1359902531381496,22717.171752033344,2316.506834855261,19309.596390903684,1969.0308505864577,0.85,0.8500000176815735,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.673389712355,4632.441516551485,5.546793371903456,5.029628787667662,-2.2625001143260537,7.292128901993716,3.515416357981714,3.5,1.0044046737090613,0.6,0.00022641791974915457,0.970829266364633,0.00023322115184784144,198.93156906390809,0.0,0.0,0.0,0.001396176879668034,7.867995170967512e-05,0.00014773796803947947,0.0005950953525875438,0.09559376200603618,0.07164594483154425,0.023947817174491928,0.09559376201811341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536131.3832091182,579.606775107522,0.0,0.09559376200603618,0.07164594483162182,0.02394781717451785,0.37529051317237444,0.37529051317237444,0.1254416449019044,0.0,4.7627139417191415,5.080849145746015,3.813579184545347,4.769427446803036,5.080931392536456,3.8400218945229767,24719.10159307399,21011.23635411289,0.85,1.067321695036051,0.662868331310102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662056323370072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.367848408758,1529.2234544961086,0.37529051317237444,0.1254416449019044,6.112871282664199,3.515416357981714
3004.0,-30.008528801149836,5.029520072102316,35.000860005500535,24.161074216850125,5.066982658905633,-26.501018629713712,-40.019581479113526,1.5594724874694343,-0.16899530616666425,-4.940082936032667,40.002074594357296,42223.808599913056,25763.04586784155,25763.04586784155,67986.8544677546,77305.18132412086,77305.18132412086,25763.04586784155,103068.2271919624,103068.2271919624,103068.2271919624,127787.52006574144,127787.52006574144,0.0,0.0,91505.84172691652,56424.46900270827,38979.30302689806,24719.292873779028,63698.595900677086,21011.398942712174,1529.2361199166144,0.0,0.8872155320824804,2.8259839472077473,0.0014959128700940735,0.0,-0.16899530616666425,355485.01583025634,1554622.6803672567,4.373243909413012,1554622.6803672567,4.373243909413012,0.85,0.09559351307343819,4.028046144702076,101325.0,128372.15965406862,1.2669347116118295,1.0,0.0,4.02804614469848,1.2844576397838812,1.2847484791512946,3.135989868361733,22717.178115566134,2316.507483755017,19309.598816823833,1969.0310979614683,0.85,0.8499998863676039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.6866858029625,4632.441516551485,5.5467779875420575,5.029520072102316,-2.2625746882509197,7.292094760353235,3.5154331303627115,3.5,1.0044094658179177,0.6,0.00022641791974915457,0.9708122647687686,0.00023322523619237915,198.9314314080448,0.0,0.0,0.0,0.001396176879668034,7.868111739667299e-05,0.00014773680235248158,0.000595090657146526,0.09559351307328082,0.07164605847642343,0.023947454596857383,0.09559351308635643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536131.5059552449,579.6067349541727,0.0,0.09559351307328082,0.07164605847654137,0.023947454596896817,0.37529079947956206,0.37529079947956206,0.12543964239998706,0.0,4.764418800438932,5.0809023412101055,3.8201820558235227,4.771087629866031,5.080979701478384,3.846462614210509,24719.292873779028,21011.398942712174,0.85,1.0673210846556813,0.6628687493481192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662061474862476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.37093746544,1529.2361199166144,0.37529079947956206,0.12543964239998706,6.112871282664199,3.5154331303627115
3005.0,-30.00836124083572,5.029411340321617,35.0008730289972,24.16104645179587,5.0669261739058395,-26.500873473682272,-40.019454423431284,1.559438406752463,-0.16741737276197455,-4.940154467301653,40.00209934902246,42223.959651151396,25763.04781368395,25763.04781368395,67987.00746483535,77305.2976137542,77305.2976137542,25763.04781368395,103068.34542743815,103068.34542743815,103068.34542743815,127787.82901973513,127787.82901973513,0.0,0.0,91505.86730958181,56424.52934697934,38979.26440289163,24719.483592296983,63698.74799518862,21011.561053452435,1529.24875914902,0.0,0.8872150797632602,2.825954729398373,0.0014959128700940735,0.0,-0.16741737276197455,355484.025201908,1554623.7477630985,4.373259098999181,1554623.7477630985,4.373259098999181,0.85,0.09559326607711066,4.028046144702076,101325.0,128372.17440823335,1.266934857224114,1.0,0.0,4.0280461447044695,1.2844577991349304,1.2847486385384257,3.1359894793078644,22717.184466701237,2316.5081313905603,19309.606112568614,1969.0318419203923,0.85,0.8499999698850252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.699833681908,4632.441516551485,5.546762705064037,5.029411340321617,-2.262649567601571,7.292060907923188,3.5154497158132783,3.5,1.0044142045180795,0.6,0.00022641791974915457,0.9707953329886166,0.0002332293039070569,198.9312943150594,0.0,0.0,0.0,0.001396176879668034,7.868224888720906e-05,0.0001477356708619455,0.0005950860994504344,0.09559326607699435,0.07164617211765086,0.023947093959343493,0.09559326608926659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536131.6282615241,579.6066949447037,0.0,0.09559326607699435,0.07164617211773804,0.023947093959372633,0.37529108565193414,0.37529108565193414,0.12543765002543375,0.0,4.766112666509969,5.080954468617904,3.826744791727549,4.772737094539707,5.081026968748915,3.8528641943154867,24719.483592296983,21011.561053452435,0.85,1.0673209380813988,0.6628695379435199,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662066627263984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.374018133123,1529.24875914902,0.37529108565193414,0.12543765002543375,6.112871282664199,3.5154497158132783
3006.0,-30.008194461458398,5.029302595019329,35.000886005037266,24.16101830257105,5.066869366469513,-26.50072905273776,-40.019323700666405,1.5594039577488181,-0.16585049912856675,-4.940226313157217,40.002124013735425,42224.09230166328,25763.04943627445,25763.04943627445,67987.14173793772,77305.4136693009,77305.4136693009,25763.04943627445,103068.46310557536,103068.46310557536,103068.46310557536,127788.13685267308,127788.13685267308,0.0,0.0,91505.8928437918,56424.57147615392,38979.24596404208,24719.67374709772,63698.919711139795,21011.722685033063,1529.2613722321187,0.0,0.8872146261715674,2.8259256214252635,0.0014959128700940735,0.0,-0.16585049912856675,355483.0302194044,1554624.8112810617,4.373274331327564,1554624.8112810617,4.373274331327564,0.85,0.09559302100727717,4.028046144702076,101325.0,128372.18504236721,1.2669349621748554,1.0,0.0,4.028046144701676,1.2844579602080162,1.2847487996479834,3.13598908604976,22717.190805806866,2316.508777799439,19309.613778483374,1969.032623626149,0.85,0.8500000701472092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.712834020836,4632.441516551485,5.546747529270155,5.029302595019329,-2.262724755288361,7.2920273503076904,3.5154661151796045,3.5,1.0044188900513156,0.6,0.00022641791974915457,0.9707784804375674,0.00023323335272852283,198.93115786120148,0.0,0.0,0.0,0.001396176879668034,7.868341305053993e-05,0.00014773450669861466,0.0005950814101468178,0.09559302100712161,0.07164628575593522,0.02394673525118639,0.09559302101981296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536131.7501233789,579.606655080615,0.0,0.09559302100712161,0.07164628575605181,0.023946735251225357,0.375291371687122,0.375291371687122,0.1254356677198065,0.0,4.767795591869287,5.081005487296466,3.8332677140446663,4.7743758140286445,5.081072954041133,3.8592272379208907,24719.67374709772,21011.722685033063,0.85,1.0673201687916223,0.6628698334781814,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662071780436657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.377090631377,1529.2613722321187,0.375291371687122,0.1254356677198065,6.112871282664199,3.5154661151796045
3007.0,-30.00802834470899,5.029193838981841,35.00089893388901,24.16098976917567,5.066812205812115,-26.500585263479564,-40.01919688945634,1.5593691245827064,-0.16429448048506856,-4.940298464704637,40.00214859134901,42224.23833822961,25763.050724498677,25763.050724498677,67987.28906272829,77305.52953697817,77305.52953697817,25763.050724498677,103068.58026147685,103068.58026147685,103068.58026147685,127788.44361396007,127788.44361396007,0.0,0.0,91505.91831540306,56424.62711665439,38979.21244305408,24719.86335248323,63699.07579553731,21011.883849610746,1529.273959793881,0.0,0.8872141713421707,2.8258966216156,0.0014959128700940735,0.0,-0.16429448048506856,355482.03100588446,1554625.8710443182,4.373289605230662,1554625.8710443182,4.373289605230662,0.85,0.0955927778521364,4.028046144702076,101325.0,128372.20102140604,1.2669351198757073,1.0,0.0,4.028046144700049,1.2844581230773704,1.284748962554216,3.1359886884061874,22717.19712937178,2316.5094226236056,19309.621830525084,1969.033444705897,0.85,0.8500001879879391,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.725687443337,4632.441516551485,5.546732457020472,5.029193838981841,-2.262800243740105,7.291994082721946,3.5154823292472837,3.5,1.004423522642081,0.6,0.00022641791974915457,0.970761695156759,0.00023323738552806465,198.93102194967176,0.0,0.0,0.0,0.001396176879668034,7.868454239438373e-05,0.00014773337735477085,0.0005950768610977017,0.09559277785201287,0.07164639939002368,0.023946378461989194,0.09559277786454816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536131.8715549068,579.6066153572946,0.0,0.09559277785201287,0.07164639939011627,0.02394637846202014,0.37529165758005123,0.37529165758005123,0.12543369542911975,0.0,4.769467651759896,5.081055411427485,3.839751074122148,4.776003984219585,5.081117918432142,3.865551741552622,24719.86335248323,21011.883849610746,0.85,1.0673198663188674,0.6628705018226936,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662076934252828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.38015307021,1529.273959793881,0.37529165758005123,0.12543369542911975,6.112871282664199,3.5154823292472837
3008.0,-30.007862957192735,5.029085075062661,35.000911815702,24.16096085160973,5.066754735305072,-26.500442161509184,-40.01906634131444,1.5593339396215868,-0.16274937616901752,-4.940370914091931,40.00217307894264,42224.36615436273,25763.051670301553,25763.051670301553,67987.41782466428,77305.6451892094,77305.6451892094,25763.051670301553,103068.69685951096,103068.69685951096,103068.69685951096,127788.74924812157,127788.74924812157,0.0,0.0,91505.94374139,56424.66470654357,38979.19892760715,24720.05238861061,63699.25131621776,21012.044530319017,1529.286520524432,0.0,0.8872137153252398,2.8258677316573624,0.0014959128700940735,0.0,-0.16274937616901752,355481.02766940737,1554626.9269262468,4.373304919023778,1554626.9269262468,4.373304919023778,0.85,0.09559253659170153,4.028046144702076,101325.0,128372.2085933547,1.2669351946050305,1.0,0.0,4.028046144703219,1.2844582875916533,1.2847491271057498,3.135988286746643,22717.20344161003,2316.510066292774,19309.62124974455,1969.0333854827643,0.85,0.8499999262398658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.738394598695,4632.441516551485,5.546717485803091,5.029085075062661,-2.2628760261173397,7.291961101180001,3.51549835883434,3.5,1.004428102524097,0.6,0.00022641791974915457,0.9707449838723897,0.00023324140068790568,198.93088663496235,0.0,0.0,0.0,0.001396176879668034,7.868570503391276e-05,0.00014773221471524182,0.0005950721779320291,0.09559253659155469,0.07164651301244526,0.02394602357910942,0.09559253660423778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536131.9925416753,579.6065757794632,0.0,0.09559253659155469,0.07164651301255533,0.0239460235791462,0.37529194332678345,0.37529194332678345,0.12543173309889108,0.0,4.771128893313232,5.081104229480559,3.846195088113859,4.777621537922926,5.081161745664588,3.8718377787227496,24720.05238861061,21012.044530319017,0.85,1.0673189467668793,0.6628706818664359,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266208208858044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.383207793708,1529.286520524432,0.37529194332678345,0.12543173309889108,6.112871282664199,3.51549835883434
3009.0,-30.00769818032527,5.028976306045157,35.00092465077939,24.160931584797822,5.066696933093651,-26.500299642299915,-40.01893970472736,1.559298395068331,-0.16121492973491058,-4.940443659854793,40.002197481288896,42224.50753729134,25763.052282100507,25763.052282100507,67987.55981939184,77305.76067263407,77305.76067263407,25763.052282100507,103068.81295473457,103068.81295473457,103068.81295473457,127789.05383967038,127789.05383967038,0.0,0.0,91505.96911147787,56424.71597613525,38979.17015038068,24720.240884935803,63699.41103531649,21012.204752195434,1529.299056089774,0.0,0.8872132581110479,2.8258389483312114,0.0014959128700940735,0.0,-0.16121492973491058,355480.02023087547,1554627.979134098,4.373320273033645,1554627.979134098,4.373320273033645,0.85,0.09559229722088636,4.028046144702076,101325.0,128372.22100912349,1.2669353171391413,1.0,0.0,4.028046144701835,1.2844584537873238,1.2847492933390519,3.1359878809821167,22717.20973997081,2316.5107085468344,19309.630016811185,1969.034279474763,0.85,0.8500000764986552,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.750956155917,4632.441516551485,5.546702616629092,5.028976306045157,-2.2629521002616606,7.291928406306818,3.515514204783691,3.5,1.0044326299381974,0.6,0.00022641791974915457,0.9707283345985294,0.0002332454010861811,198.930751820049,0.0,0.0,0.0,0.001396176879668034,7.868683285297574e-05,0.00014773108689617885,0.0005950676350248006,0.09559229722081589,0.0716466266274158,0.02394567059340008,0.09559229723320803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536132.1131072667,579.6065363394072,0.0,0.09559229722081589,0.07164662662746862,0.02394567059341774,0.3752922289227387,0.3752922289227387,0.12542978067227306,0.0,4.77277940768613,5.081151982403412,3.852599991104057,4.779228730119883,5.081204674245612,3.878085648126728,24720.240884935803,21012.204752195434,0.85,1.0673184997220446,0.6628712393256048,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662087243284255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.386253445457,1529.299056089774,0.3752922289227387,0.12542978067227306,6.112871282664199,3.515514204783691
3010.0,-30.00753413729383,5.028867534665228,35.000937439314974,24.160901933815353,5.066638819007827,-26.500157814725103,-40.01881313798947,1.5592624964390915,-0.1596912110603057,-4.940516699560942,40.00222179580874,42224.646369093774,25763.052565591533,25763.052565591533,67987.69893468531,77305.87594746907,77305.87594746907,25763.052565591533,103068.92851306061,103068.92851306061,103068.92851306061,127789.35733884918,127789.35733884918,0.0,0.0,91505.99444383543,56424.76486546003,38979.14397597267,24720.428825788564,63699.572801761235,21012.364501920278,1529.3115655420045,0.0,0.8872127997212601,2.8258102728302865,0.0014959128700940735,0.0,-0.1596912110603057,355479.0087233458,1554629.027553529,4.37333566653279,1554629.027553529,4.37333566653279,0.85,0.09559205972303722,4.028046144702076,101325.0,128372.22980594626,1.266935403957032,1.0,0.0,4.02804614470321,1.2844586216385907,1.2847494612283255,3.1359874711755804,22717.216028964693,2316.5113498457367,19309.63464655629,1969.0347515773776,0.85,0.8500000449851028,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.76337277099,4632.441516551485,5.546687849939214,5.028867534665228,-2.2630284633259965,7.291895997991224,3.5155298679218485,3.5,1.004437105120528,0.6,0.00022641791974915457,0.9707117597783989,0.00023324938373142087,198.93061760571726,0.0,0.0,0.0,0.001396176879668034,7.868796006489782e-05,0.00014772995968425674,0.0005950630945631635,0.09559205972293618,0.0716467402304234,0.023945319492512773,0.09559205973503927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536132.233238937,579.6064970412937,0.0,0.09559205972293618,0.07164674023049913,0.02394531949253808,0.3752925143659999,0.3752925143659999,0.1254278380918188,0.0,4.774419252937662,5.081198663093858,3.8589660296264015,4.780825488500625,5.081246506913885,3.8842956441001775,24720.428825788564,21012.364501920278,0.85,1.0673179731717999,0.6628717354274989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662092398232363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.389292376796,1529.3115655420045,0.3752925143659999,0.1254278380918188,6.112871282664199,3.5155298679218485
3011.0,-30.007370759258812,5.028758763591103,35.00095018155903,24.160871933586918,5.06658038090813,-26.500016618063363,-40.01868664110077,1.559226239712713,-0.15817808780229825,-4.9405900318061535,40.0022460245346,42224.78289160121,25763.052528894947,25763.052528894947,67987.83542049615,77305.99102728163,77305.99102728163,25763.052528894947,103069.04355617658,103069.04355617658,103069.04355617658,127789.65978041576,127789.65978041576,0.0,0.0,91506.01971916156,56424.81158348113,38979.120150756025,24720.61622423918,63699.736374995206,21012.523790603303,1529.3240496050178,0.0,0.8872123401559161,2.8257817035732504,0.0014959128700940735,0.0,-0.15817808780229825,355477.9931675733,1554630.072274557,4.373351099519964,1554630.072274557,4.373351099519964,0.85,0.0955918240891483,4.028046144702076,101325.0,128372.24333523693,1.2669355374807494,1.0,0.0,4.028046144700889,1.284458791164258,1.2847496307923782,3.1359870572811275,22717.22230379999,2316.5119897008653,19309.63514302164,1969.0348022027542,0.85,0.8499998320565647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.7756450922125,4632.441516551485,5.546673186705334,5.028758763591103,-2.2631051132373163,7.291863876828419,3.5155453490656448,3.5,1.0044415283044699,0.6,0.00022641791974915457,0.9706952524525876,0.00023325335029411167,198.9304839356426,0.0,0.0,0.0,0.001396176879668034,7.868908666965435e-05,0.0001477288330795002,0.0005950585565472173,0.09559182408900299,0.07164685382282358,0.023944970266179408,0.0955918241016261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536132.3529467277,579.6064578818389,0.0,0.09559182408900299,0.0716468538229325,0.02394497026621581,0.37529279965389234,0.37529279965389234,0.12542590530045314,0.0,4.776048502147205,5.0812442802522355,3.8652934629828906,4.782411944003854,5.081287313324708,3.8904680748067904,24720.61622423918,21012.523790603303,0.85,1.0673173750713387,0.6628721764722435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662097553295095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.392322099517,1529.3240496050178,0.37529279965389234,0.12542590530045314,6.112871282664199,3.5155453490656448
3012.0,-30.007207955877856,5.0286499957061235,35.000962877753196,24.160841584112518,5.066521652826779,-26.499875967578223,-40.01856028391046,1.5591896645272,-0.15667544552070467,-4.940663641876493,40.002270167716034,42224.91741911765,25763.052146197508,25763.052146197508,67987.96956531516,77306.10594368282,77306.10594368282,25763.052146197508,103069.15808988034,103069.15808988034,103069.15808988034,127789.96116612233,127789.96116612233,0.0,0.0,91506.04494637145,56424.856421806384,38979.098360627846,24720.80307624199,63699.90143686984,21012.682614805693,1529.3365077212316,0.0,0.8872118794882297,2.825753240753509,0.0014959128700940735,0.0,-0.15667544552070467,355476.9737662108,1554631.113309187,4.373366569536605,1554631.113309187,4.373366569536605,0.8500000000000001,0.09559159030034328,4.028046144702076,101325.0,128372.25324558154,1.2669356352882462,1.0,0.0,4.0280461447012685,1.2844589621789901,1.2847498018458332,3.135986639751255,22717.22856668998,2316.512628337912,19309.644945990785,1969.0358018274117,0.85,0.8500000292423128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.787773755303,4632.441516551485,5.546658620608649,5.0286499957061235,-2.2631820381360996,7.291832033842223,3.515560649016059,3.5,1.0044458997188739,0.6,0.00022641791974915457,0.9706788034896564,0.0002332573029669204,198.93035073590804,0.0,0.0,0.0,0.001396176879668034,7.869021204511852e-05,0.00014772770770403606,0.0005950540234829176,0.09559159030028425,0.07164696739845182,0.02394462290183242,0.09559159031268147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536132.4722318744,579.6064188606398,0.0,0.09559159030028425,0.07164696739849608,0.023944622901847214,0.3752930847840893,0.3752930847840893,0.12542398224233733,0.0,4.777667228605139,5.081288876207452,3.8715824513087114,4.783988196355779,5.081327295997028,3.8966027288851137,24720.80307624199,21012.682614805693,0.85,1.0673167152808711,0.6628725707050724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662102708346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.39534396824,1529.3365077212316,0.3752930847840893,0.12542398224233733,6.112871282664199,3.515560649016059
3013.0,-30.007045930947587,5.0285412334499755,35.000975528167736,24.160810850467556,5.066462590850204,-26.499736051085932,-40.01843399656934,1.5591527109885999,-0.15518326786934722,-4.940737545933219,40.00229422666934,42225.04924060308,25763.05147073777,25763.05147073777,67988.10071134086,77306.22064852851,77306.22064852851,25763.05147073777,103069.27211926629,103069.27211926629,103069.27211926629,127790.26151715907,127790.26151715907,0.0,0.0,91506.0701420199,56424.89873409459,38979.07934213924,24720.989397892787,63700.068740032024,21012.840988208867,1529.3489411874948,0.0,0.8872114176316451,2.825724882252001,0.0014959128700940735,0.0,-0.15518326786934722,355475.9502952413,1554632.1507107043,4.373382079489488,1554632.1507107043,4.373382079489488,0.85,0.09559135835618168,4.028046144702076,101325.0,128372.26794407016,1.2669357803510501,1.0,0.0,4.028046144700429,1.2844591349628358,1.2847499746688023,3.1359862179022318,22717.234821744554,2316.513266175968,19309.646142831592,1969.0359238712092,0.85,0.849999847884159,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.799759450935,4632.441516551485,5.54664416228424,5.0285412334499755,-2.2632592488372265,7.2918004822872025,3.515575768643409,3.5,1.0044502196124026,0.6,0.00022641791974915457,0.9706624334765963,0.00023326123680113942,198.9302181732503,0.0,0.0,0.0,0.001396176879668034,7.869133681335133e-05,0.00014772658293580324,0.0005950494928645738,0.0955913583560741,0.07164708096546017,0.023944277390613927,0.0955913583683876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536132.591100877,579.6063799755685,0.0,0.0955913583560741,0.0716470809655408,0.023944277390640874,0.3752933697565883,0.3752933697565883,0.12542206885677845,0.0,4.779275509166553,5.081332436363482,3.877833338356993,4.785554278063898,5.081366153794079,3.9027006268668174,24720.989397892787,21012.840988208867,0.85,1.0673159708635296,0.6628728991318488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266210786324842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.398359770665,1529.3489411874948,0.3752933697565883,0.12542206885677845,6.112871282664199,3.515575768643409
3014.0,-30.006884534882424,5.028432479569261,35.00098813295444,24.160779767576628,5.066403243698341,-26.499596729084615,-40.01831158585844,1.559115437900551,-0.1537015637432546,-4.940811725272936,40.00231819848489,42225.19456228418,25763.05046568569,25763.05046568569,67988.24502796987,77306.33514800349,77306.33514800349,25763.05046568569,103069.38561368918,103069.38561368918,103069.38561368918,127790.5607783225,127790.5607783225,0.0,0.0,91506.09527146627,56424.954685747165,38979.04509524345,24721.175164633318,63700.22025987676,21012.99888993832,1529.3613481730652,0.0,0.8872109546921171,2.825696630384716,0.0014959128700940735,0.0,-0.1537015637432546,355474.92301570915,1554633.1843556445,4.373397625820548,1554633.1843556445,4.373397625820548,0.85,0.0955911282311635,4.028046144702076,101325.0,128372.27896793665,1.2669358891481535,1.0,0.0,4.028046144705136,1.2844593092408474,1.2847501489862756,3.135985792405341,22717.241060363842,2316.513902338091,19309.65664727208,1969.0369950260365,0.85,0.8500000768562878,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.811602767479,4632.441516551485,5.546629803098044,5.028432479569261,-2.2633367306238785,7.29176921019314,3.5155907086889813,3.5,1.0044544881968518,0.6,0.00022641791974915457,0.9706461272963061,0.0002332651554277893,198.93008612528175,0.0,0.0,0.0,0.001396176879668034,7.869242706886932e-05,0.00014772549268028527,0.0005950451012650378,0.0955911282309584,0.07164719451235312,0.023943933718605283,0.09559112824421001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536132.7095393612,579.6063412313279,0.0,0.0955911282309584,0.07164719451250684,0.02394393371865666,0.3752936545698211,0.3752936545698211,0.12542016509044646,0.0,4.780873386651024,5.081374953296461,3.884046311331531,4.787110161529654,5.081403973931401,3.9087613944325312,24721.175164633318,21012.99888993832,0.85,1.0673156976632,0.6628736037335309,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662113017886734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.401365404905,1529.3613481730652,0.3752936545698211,0.12542016509044646,6.112871282664199,3.5155907086889813
