time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3015.0,-30.006723922856416,5.028323736399851,35.00100069236594,24.160748335439735,5.0663435679062845,-26.499458145603676,-40.01818927992133,1.5590777906535163,-0.15223022190406255,-4.940886194706197,40.002342086403395,42225.33715806608,25763.04918032926,25763.04918032926,67988.38633839534,77306.44942259905,77306.44942259905,25763.04918032926,103069.4986029283,103069.4986029283,103069.4986029283,127790.85900626576,127790.85900626576,0.0,0.0,91506.12036032279,56425.00809578971,38979.01362725898,24721.360403337454,63700.37403059643,21013.156342836835,1529.3737305633679,0.0,0.8872104905820632,2.825668481923798,0.0014959128700940735,0.0,-0.15223022190406255,355473.89172063075,1554634.2143840324,4.37341321147104,1554634.2143840324,4.37341321147104,0.85,0.09559089992715228,4.028046144702076,101325.0,128372.29483562325,1.2669360457500445,1.0,0.0,4.028046144704075,1.2844594852683646,1.2847503250536507,3.1359853626371783,22717.24728890632,2316.5145374726662,19309.663034576803,1969.0376463498549,0.85,0.8500001249714102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.823304369912,4632.441516551485,5.546615552865281,5.028323736399851,-2.2634144933638765,7.291738229763727,3.5156054699907155,3.5,1.004458705711633,0.6,0.00022641791974915457,0.9706299006224641,0.00023326905507851443,198.92995471895756,0.0,0.0,0.0,0.001396176879668034,7.869351640516182e-05,0.00014772440334399276,0.0005950407133681845,0.09559089992705702,0.07164730804871604,0.02394359187834099,0.09559089993949592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536132.8275633389,579.6063026226798,0.0,0.09559089992705702,0.07164730804878743,0.023943591878364846,0.3752939392213922,0.3752939392213922,0.12541827088663357,0.0,4.78246093309491,5.081416404041306,3.8902217199168945,4.7886559728021325,5.0814406081464085,3.9147859692917564,24721.360403337454,21013.156342836835,0.85,1.067315339557336,0.6628742421164513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662118172130767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.404363841713,1529.3737305633679,0.3752939392213922,0.12541827088663357,6.112871282664199,3.5156054699907155
3016.0,-30.006563914972624,5.02821500672961,35.00101320656954,24.160716554056876,5.066283585384872,-26.499320136505865,-40.01806707875801,1.559039806918116,-0.15076918142403883,-4.940960928803797,40.00236588844424,42225.47765660754,25763.04756042883,25763.04756042883,67988.52521703637,77306.5635099947,77306.5635099947,25763.04756042883,103069.61107042353,103069.61107042353,103069.61107042353,127791.15616272845,127791.15616272845,0.0,0.0,91506.14538246304,56425.05952907578,38978.98428154141,24721.545092304925,63700.52937384634,21013.313328459186,1529.386086546776,0.0,0.8872100254376241,2.825640439032381,0.0014959128700940735,0.0,-0.15076918142403883,355472.85676198895,1554635.2407097907,4.3734288318691945,1554635.2407097907,4.3734288318691945,0.85,0.0955906734170264,4.028046144702076,101325.0,128372.3069730116,1.266936165536754,1.0,0.0,4.028046144704457,1.284459662869252,1.284750502694752,3.135984929027779,22717.253500885865,2316.515170918292,19309.66526688247,1969.037873981683,0.85,0.8499999908056441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.834864828609,4632.441516551485,5.5466013992253025,5.02821500672961,-2.2634925174190514,7.291707524148661,3.5156200532672255,3.5,1.0044628723620643,0.6,0.00022641791974915457,0.9706137352762232,0.0002332729401204272,198.92982380709088,0.0,0.0,0.0,0.001396176879668034,7.869460482219413e-05,0.00014772331492696043,0.0005950363291741536,0.09559067341697734,0.0716474215608956,0.02394325185608175,0.09559067342898891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536132.9451630237,579.6062641528264,0.0,0.09559067341697734,0.07164742156093236,0.023943251856094035,0.3752942237072965,0.3752942237072965,0.12541638619591167,0.0,4.784038198028213,5.081456808655616,3.896359696372201,4.790191747379765,5.081476324842811,3.920773688776535,24721.545092304925,21013.313328459186,0.85,1.0673149169298828,0.6628748312089247,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662123325869816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.40735195147,1529.386086546776,0.3752942237072965,0.12541638619591167,6.112871282664199,3.5156200532672255
3017.0,-30.006404716536547,5.028106292900919,35.001025675715766,24.160684388503455,5.066223321837353,-26.49918288402162,-40.01794117558745,1.5590014893224675,-0.1493184896664843,-4.941035943935916,40.00238960445397,42225.59965202913,25763.045659442952,25763.045659442952,67988.64531147208,77306.67734468558,77306.67734468558,25763.045659442952,103069.72300412854,103069.72300412854,103069.72300412854,127791.45224323761,127791.45224323761,0.0,0.0,91506.17036580516,56425.09267314871,38978.97521406272,24721.729239109067,63700.704453171784,21013.469853242706,1529.3984169315606,0.0,0.887209559176745,2.8256125004206134,0.0014959128700940735,0.0,-0.1493184896664843,355471.8179143031,1554636.2633260577,4.37344448977063,1554636.2633260577,4.37344448977063,0.85,0.09559044869828587,4.028046144702076,101325.0,128372.31499036904,1.26693624466192,1.0,0.0,4.02804614470469,1.2844598420312225,1.2847506818972902,3.135984491607144,22717.25970323341,2316.5158033817265,19309.667834755655,1969.038135831875,0.85,0.8499998717718255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.846284825107,4632.441516551485,5.546587352871463,5.028106292900919,-2.2635708137879074,7.291677106688827,3.515634459377369,3.5,1.004466988393534,0.6,0.00022641791974915457,0.9705976519954351,0.00023327680556785383,198.9296935576521,0.0,0.0,0.0,0.001396176879668034,7.869572622669052e-05,0.00014772219352246404,0.0005950318121050952,0.09559044869814434,0.07164753505492294,0.023942913643221396,0.0955904487108644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536133.0623376583,579.6062258220146,0.0,0.09559044869814434,0.07164753505502902,0.02394291364325685,0.3752945080248358,0.3752945080248358,0.12541451096171904,0.0,4.785605230753902,5.081496122106557,3.902460565811566,4.791717454269417,5.081510738938903,3.9267255712337032,24721.729239109067,21013.469853242706,0.85,1.067313868741475,0.662874924453471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266212847897175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.41033331198,1529.3984169315606,0.3752945080248358,0.12541451096171904,6.112871282664199,3.515634459377369
3018.0,-30.006246097265176,5.027997597454064,35.00103810009717,24.16065187370407,5.066162731423916,-26.499046185479266,-40.01782292090354,1.5589628196380758,-0.1478778517171122,-4.941111226695792,40.00241323887012,42225.75100959807,25763.04345362258,25763.04345362258,67988.79446322065,77306.79100685201,77306.79100685201,25763.04345362258,103069.8344604746,103069.8344604746,103069.8344604746,127791.74732614492,127791.74732614492,0.0,0.0,91506.19527874095,56425.15528148721,38978.933330281936,24721.912865670332,63700.84619595227,21013.625935819782,1529.4107226834014,0.0,0.8872090918509282,2.8255846637475925,0.0014959128700940735,0.0,-0.1478778517171122,355470.7753622425,1554637.282425409,4.373460183445899,1554637.282425409,4.373460183445899,0.85,0.09559022575965481,4.028046144702076,101325.0,128372.33252833842,1.2669364177482203,1.0,0.0,4.028046144704682,1.2844600228395084,1.2847508627465165,3.1359840501671843,22717.265888101927,2316.516434062797,19309.67974293419,1969.0393501281467,0.85,0.8500001645465423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.857564938078,4632.441516551485,5.546573407997719,5.027997597454064,-2.2636493716881545,7.291646969142219,3.5156486890502636,3.5,1.004471054014361,0.6,0.00022641791974915457,0.9705816275116147,0.00023328065701145275,198.929563782231,0.0,0.0,0.0,0.001396176879668034,7.869677952048494e-05,0.00014772114022866962,0.0005950275693890875,0.09559022575958198,0.07164764852952425,0.023942577230057736,0.09559022577196473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536133.1791091664,579.6061876230733,0.0,0.09559022575958198,0.07164764852957883,0.023942577230075975,0.37529479216842243,0.37529479216842243,0.12541264513357517,0.0,4.787162115658646,5.08153438652522,3.908524533524144,4.7932333749786835,5.0815442981729575,3.932641398550629,24721.912865670332,21013.625935819782,0.85,1.067313835268029,0.6628758255377966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662133631325558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.413303790152,1529.4107226834014,0.37529479216842243,0.12541264513357517,6.112871282664199,3.5156486890502636
3019.0,-30.0060881551237,5.027888923051766,35.00105047983877,24.160619044583314,5.066101888982456,-26.49891012154621,-40.01770099913699,1.5589238554049751,-0.14644737948458442,-4.941186766913621,40.00243678739819,42225.884325662126,25763.040928275786,25763.040928275786,67988.92525393791,77306.90445995211,77306.90445995211,25763.040928275786,103069.9453882279,103069.9453882279,103069.9453882279,127792.04133095994,127792.04133095994,0.0,0.0,91506.22015476153,56425.20002047165,38978.91126032208,24722.095942732038,63701.00720305412,21013.78155132223,1529.4230018960693,0.0,0.8872086235277357,2.825556931682044,0.0014959128700940735,0.0,-0.14644737948458442,355469.7292476698,1554638.2978215052,4.373475910626211,1554638.2978215052,4.373475910626211,0.85,0.0955900045783345,4.028046144702076,101325.0,128372.34160354164,1.2669365073135124,1.0,0.0,4.028046144705051,1.2844602050250706,1.284751044973331,3.135983605364757,22717.2720638059,2316.5170638093437,19309.682960751416,1969.0396782541864,0.85,0.8500000751197765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.868705796604,4632.441516551485,5.546559560687813,5.027888923051766,-2.2637281826468016,7.291617105698567,3.5156627430786305,3.5,1.0044750694510374,0.6,0.00022641791974915457,0.9705656717182793,0.0002332844920718313,198.92943456097652,0.0,0.0,0.0,0.001396176879668034,7.869786549060901e-05,0.00014772005425854558,0.000595023195051316,0.09559000457822646,0.0716477619748194,0.023942242603407063,0.09559000459083924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536133.2954563292,579.6061495629431,0.0,0.09559000457822646,0.07164776197490037,0.023942242603434128,0.3752950761354145,0.3752950761354145,0.12541078865881183,0.0,4.788708897127719,5.0815716058627345,3.9145517594022863,4.794739387429047,5.081576847314125,3.9385211426570663,24722.095942732038,21013.78155132223,0.85,1.067313190782299,0.6628762429307024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662138782810841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.416267972338,1529.4230018960693,0.3752950761354145,0.12541078865881183,6.112871282664199,3.5156627430786305
3020.0,-30.005930878520097,5.027780271943708,35.001062815269,24.160585866216593,5.06604073533003,-26.49877468772538,-40.017579147219635,1.5588845445353086,-0.14502683344619527,-4.941262579602682,40.00246025621301,42226.01532976068,25763.038132966853,25763.038132966853,67989.05346272753,77307.01771940931,77307.01771940931,25763.038132966853,103070.05585237616,103070.05585237616,103070.05585237616,127792.33436776185,127792.33436776185,0.0,0.0,91506.24498056494,56425.24259091629,38978.89154405405,24722.278515385693,63701.17005943974,21013.93673807784,1529.4352575070736,0.0,0.8872081541084927,2.825529299291644,0.0014959128700940735,0.0,-0.14502683344619527,355468.6793622445,1554639.3097808328,4.373491674625318,1554639.3097808328,4.373491674625318,0.85,0.09558978516094728,4.028046144702076,101325.0,128372.3511798297,1.2669366018241273,1.0,0.0,4.028046144700001,1.284460388831458,1.2847512288213376,3.1359831566052447,22717.278227042993,2316.5176922846226,19309.682033769743,1969.0395837283622,0.85,0.8499998037081399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.879708062391,4632.441516551485,5.546545820820382,5.027780271943708,-2.2638072567048324,7.291587528648541,3.5156766222963602,3.5,1.0044790349418171,0.6,0.00022641791974915457,0.9705497834407558,0.00023328831102972013,198.92930588440245,0.0,0.0,0.0,0.001396176879668034,7.869895085242165e-05,0.00014771896889673294,0.000595018823163851,0.09558978516080424,0.07164787540388524,0.02394190975691899,0.09558978517371848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536133.4114096564,579.606111631644,0.0,0.09558978516080424,0.07164787540399246,0.02394190975695482,0.37529535992323904,0.37529535992323904,0.12540894148039347,0.0,4.7902456710679076,5.081607798141306,3.92054256638761,4.796235746156469,5.081608413007814,3.944365731943037,24722.278515385693,21013.93673807784,0.85,1.0673124747832223,0.6628766047838598,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662143933301402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.419223876663,1529.4352575070736,0.37529535992323904,0.12540894148039347,6.112871282664199,3.5156766222963602
3021.0,-30.00577433409252,5.027671646605268,35.0010751065173,24.160552338603907,5.065979286904012,-26.498639942334997,-40.01745740007607,1.558844895146491,-0.143616343529402,-4.941338650166753,40.00248364017522,42226.143787516,25763.03504061286,25763.03504061286,67989.17882812886,77307.13075281467,77307.13075281467,25763.03504061286,103070.16579342753,103070.16579342753,103070.16579342753,127792.6263403489,127792.6263403489,0.0,0.0,91506.26975742666,56425.28279212801,38978.87440588739,24722.460546921367,63701.33495280876,21014.09146488316,1529.4474870799388,0.0,0.8872076836857556,2.8255017699942564,0.0014959128700940735,0.0,-0.143616343529402,355467.62590827787,1554640.318083067,4.3735074723350875,1554640.318083067,4.3735074723350875,0.8499999999999999,0.09558956748128833,4.028046144702076,101325.0,128372.36610102274,1.266936749084853,1.0,0.0,4.0280461447010545,1.284460574220718,1.2847514142525753,3.1359827039813117,22717.284378129858,2316.518319520923,19309.690433454485,1969.0404402578338,0.85,0.8499999433050239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.890572301878,4632.441516551485,5.546532181886348,5.027671646605268,-2.2638865822336713,7.291558228838939,3.5156903274171825,3.5,1.0044829506906237,0.6,0.00022641791974915457,0.9705339694071675,0.00023329211226625867,198.9291778070268,0.0,0.0,0.0,0.001396176879668034,7.870003529481159e-05,0.000147717884454343,0.0005950144549798631,0.09558956748119549,0.07164798880429218,0.023941578676903295,0.09558956749404811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536133.5269437559,579.6060738374842,0.0,0.09558956748119549,0.07164798880436178,0.023941578676926544,0.37529564353023415,0.37529564353023415,0.1254071035477888,0.0,4.791772474097513,5.0816429425460115,3.926497157355584,4.797722306637354,5.081638875300257,3.950174944187154,24722.460546921367,21014.09146488316,0.85,1.0673116800220377,0.6628769054651363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266214908269062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.422171712784,1529.4474870799388,0.37529564353023415,0.1254071035477888,6.112871282664199,3.5156903274171825
3022.0,-30.00561843085588,5.027563049460326,35.00108735376288,24.16051849666985,5.0659175740523805,-26.49850580046119,-40.01733952956272,1.558804943657664,-0.14221579115928762,-4.941414976767728,40.00250694099362,42226.28570108383,25763.03165739294,25763.03165739294,67989.31735847676,77307.24357257641,77307.24357257641,25763.03165739294,103070.27522996935,103070.27522996935,103070.27522996935,127792.91727815357,127792.91727815357,0.0,0.0,91506.29447317505,56425.33660168236,38978.84207943632,24722.642048184225,63701.48412762054,21014.24574095659,1529.4596912066545,0.0,0.8872072122628235,2.8254743424284685,0.0014959128700940735,0.0,-0.14221579115928762,355466.56891086954,1554641.322798348,4.3735233036448,1554641.322798348,4.3735233036448,0.85,0.09558935153051798,4.028046144702076,101325.0,128372.37679083263,1.266936854585074,1.0,0.0,4.028046144702082,1.2844607610225653,1.2847516010967202,3.1359822479087094,22717.290514044762,2316.518945210114,19309.69913678404,1969.041327750459,0.85,0.8500000968357555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.901299138435,4632.441516551485,5.546518644469717,5.027563049460326,-2.2639661569214296,7.291529206381756,3.5157038592266594,3.5,1.0044868169219028,0.6,0.00022641791974915457,0.9705182204225892,0.00023329589799001019,198.92905025440777,0.0,0.0,0.0,0.001396176879668034,7.8701085219926e-05,0.0001477168345292286,0.0005950102258330537,0.09558935153034279,0.0716481021765891,0.023941249353753687,0.09558935154325275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536133.6420670693,579.6060361776966,0.0,0.09558935153034279,0.07164810217672041,0.02394124935379757,0.37529592695312286,0.37529592695312286,0.1254052748086014,0.0,4.793289363671363,5.081677040424722,3.9324157521214715,4.7991991856084155,5.081668300009994,3.955949043220812,24722.642048184225,21014.24574095659,0.85,1.0673113552937936,0.6628775809443785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662154230861178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.42511012353,1529.4596912066545,0.37529592695312286,0.1254052748086014,6.112871282664199,3.5157038592266594
3023.0,-30.005463267501078,5.0274544826852745,35.00109955724412,24.16048430548983,5.06585556419417,-26.49837235417988,-40.01721799196673,1.5587646508729889,-0.14082508584016296,-4.94149156694222,40.00253016074979,42226.40935610614,25763.02801300624,25763.02801300624,67989.43736911238,77307.35616767898,77307.35616767898,25763.02801300624,103070.38418068521,103070.38418068521,103070.38418068521,127793.20721690175,127793.20721690175,0.0,0.0,91506.31914357572,56425.37233200299,38978.829790636366,24722.82303621653,63701.65282685289,21014.39958078405,1529.4718710423786,0.0,0.8872067397932966,2.825447014500307,0.0014959128700940735,0.0,-0.14082508584016296,355465.50826461735,1554642.3240193322,4.373539170112724,1554642.3240193322,4.373539170112724,0.85,0.09558913730530803,4.028046144702076,101325.0,128372.38803740346,1.2669369655800984,1.0,0.0,4.028046144701594,1.2844609494202706,1.2847517895370841,3.135981787939989,22717.29663870168,2316.5195697513095,19309.7036899466,1969.0417920438276,0.85,0.8500000681001,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.911889186377,4632.441516551485,5.546505214228939,5.0274544826852745,-2.2640459853841577,7.291500468069432,3.5157172184989443,3.5,1.0044906338568411,0.6,0.00022641791974915457,0.970502546452873,0.00023329966580376126,198.92892330728725,0.0,0.0,0.0,0.001396176879668034,7.870216782293645e-05,0.00014771575192621813,0.0005950058650581712,0.09558913730518308,0.07164821552586688,0.023940921779316195,0.09558913731781252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536133.7567898805,579.6059986489224,0.0,0.09558913730518308,0.07164821552596054,0.023940921779347493,0.3752962101886668,0.3752962101886668,0.1254034552101055,0.0,4.794796408886953,5.081710080160178,3.9382986554735453,4.800666481102041,5.081696605934837,3.9616886563426874,24722.82303621653,21014.39958078405,0.85,1.0673104127127453,0.6628777666237563,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662159377698186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.428040907238,1529.4718710423786,0.3752962101886668,0.1254034552101055,6.112871282664199,3.5157172184989443
3024.0,-30.00530868992834,5.027345948846767,35.00111171714623,24.160449765063845,5.065793270713099,-26.49823946347009,-40.017100296076364,1.558724044254851,-0.1394441409060505,-4.941568398384739,40.0025532983722,42226.54666216261,25763.02406062087,25763.02406062087,67989.57072278348,77307.46857829612,77307.46857829612,25763.02406062087,103070.49263891699,103070.49263891699,103070.49263891699,127793.4961348391,127793.4961348391,0.0,0.0,91506.34375180281,56425.42183566941,38978.8021290371,24723.003495922105,63701.805624959205,21014.552971533787,1529.4840252178712,0.0,0.8872062663954374,2.825419787699416,0.0014959128700940735,0.0,-0.1394441409060505,355464.44428195467,1554643.32170048,4.373555067767441,1554643.32170048,4.373555067767441,0.8499999999999999,0.09558892478193251,4.028046144702076,101325.0,128372.39978505918,1.266937081520446,1.0,0.0,4.028046144700378,1.2844611392854286,1.2847519794452333,3.1359813243886525,22717.30274792342,2316.5201927185553,19309.70855854747,1969.0422885029518,0.85,0.8500000538273658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.922343004026,4632.441516551485,5.546491880413025,5.027345948846767,-2.2641260503342355,7.291471999181002,3.5157304059375707,3.5,1.0044944016964488,0.6,0.00022641791974915457,0.9704869319279896,0.00023330341944877918,198.92879683958628,0.0,0.0,0.0,0.001396176879668034,7.870321621885986e-05,0.00014771470353029472,0.0005950016420710137,0.09558892478172937,0.07164832884077606,0.023940595940953303,0.0955889247954146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536133.8711068965,579.6059612528927,0.0,0.09558892478172937,0.07164832884092834,0.02394059594100418,0.3752964932328729,0.3752964932328729,0.12540164470461357,0.0,4.796293666722079,5.081742095621223,3.944145988648188,4.802124257478681,5.081724064945774,3.967393225565388,24723.003495922105,21014.552971533787,0.85,1.0673099460173585,0.662878332064385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662164523098505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.430962065417,1529.4840252178712,0.3752964932328729,0.12540164470461357,6.112871282664199,3.5157304059375707
3025.0,-30.00515479760934,5.027237450260065,35.001123833648606,24.160414945241087,5.065730734255577,-26.498107213785065,-40.01698267003519,1.5586831504312488,-0.1380729465943773,-4.941645478558368,40.00257635406136,42226.681583065714,25763.01983040421,25763.01983040421,67989.70141346993,77307.58077052215,77307.58077052215,25763.01983040421,103070.60060092637,103070.60060092637,103070.60060092637,127793.78403336887,127793.78403336887,0.0,0.0,91506.36832070656,56425.46913324999,38978.77687495174,24723.1834324425,63701.96030739424,21014.705917576124,1529.4961542054536,0.0,0.887205792029847,2.8253926609932045,0.0014959128700940735,0.0,-0.1380729465943773,355463.37685693137,1554644.3158484898,4.373570997932117,1554644.3158484898,4.373570997932117,0.85,0.09558871395380181,4.028046144702076,101325.0,128372.41197812362,1.2669372018566358,1.0,0.0,4.028046144699925,1.2844613304935355,1.2847521706966354,3.1359808575586765,22717.308847382777,2316.520814690315,19309.70922261438,1969.042356218931,0.85,0.8499998548392768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.932661245893,4632.441516551485,5.546478648733284,5.027237450260065,-2.2642063562763814,7.291443806536447,3.51574342236743,3.5,1.0044981206764085,0.6,0.00022641791974915457,0.9704713868926395,0.00023330715650888382,198.9286709326857,0.0,0.0,0.0,0.001396176879668034,7.870426400548843e-05,0.00014771365574366613,0.000594997421538124,0.09558871395367471,0.07164844212430942,0.023940271829365298,0.09558871396652362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536133.9850191073,579.6059239892822,0.0,0.09558871395367471,0.07164844212440467,0.023940271829397126,0.37529677608389583,0.37529677608389583,0.12539984323753625,0.0,4.797781197298889,5.081773085598115,3.949957989845302,4.803572531963994,5.0817504798369555,3.9730634023006246,24723.1834324425,21014.705917576124,0.85,1.0673094059489718,0.6628788404517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662169666940488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.43387666054,1529.4961542054536,0.37529677608389583,0.12539984323753625,6.112871282664199,3.51574342236743
3026.0,-30.00500157883079,5.027128989070435,35.00113590704552,24.160379741247766,5.065667886697663,-26.497975601399332,-40.0168651836924,1.558641909266147,-0.1367113273057612,-4.941722811480254,40.00259933152276,42226.81416397602,25763.015342755632,25763.015342755632,67989.82950673165,77307.69276349257,77307.69276349257,25763.015342755632,103070.7081062482,103070.7081062482,103070.7081062482,127794.07097765506,127794.07097765506,0.0,0.0,91506.39283708195,56425.51423756518,38978.75399946308,24723.362871406865,63702.11687086994,21014.858440695836,1529.5082595769873,0.0,0.8872053166622378,2.825365631577402,0.0014959128700940735,0.0,-0.1367113273057612,355462.30593296204,1554645.3066249322,4.37358696175827,1554645.3066249322,4.37358696175827,0.85,0.09558850481870954,4.028046144702076,101325.0,128372.42478362507,1.266937328237109,1.0,0.0,4.028046144703511,1.2844615233257717,1.2847523635725344,3.1359803867635687,22717.31493380148,2316.521435332298,19309.719222215146,1969.0433758944337,0.85,0.8500000672827706,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.942844509751,4632.441516551485,5.546465522865821,5.027128989070435,-2.2642869052692034,7.291415894339638,3.515756268541853,3.5,1.004501791011958,0.6,0.00022641791974915457,0.9704559101600626,0.00023331087726778874,198.92854557700005,0.0,0.0,0.0,0.001396176879668034,7.870531056058869e-05,0.0001477126091885659,0.0005949932059658873,0.09558850481869248,0.07164855538218788,0.023939949436504595,0.09558850483092955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536134.0985448214,579.6058868521027,0.0,0.09558850481869248,0.07164855538220066,0.023939949436508873,0.3752970587395032,0.3752970587395032,0.12539805075593946,0.0,4.799259083377649,5.081803063682173,3.9557349433078457,4.805011484174486,5.081775929712649,3.978699661178041,24723.362871406865,21014.858440695836,0.85,1.0673087935924217,0.6628792925292211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662174809114402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.43678268033,1529.5082595769873,0.3752970587395032,0.12539805075593946,6.112871282664199,3.515756268541853
3027.0,-30.004849021761707,5.027020567758083,35.00114793742226,24.160344257857673,5.0656047901809345,-26.49784460944029,-40.01674776719881,1.5586003778595174,-0.13535940574729466,-4.941800377495368,40.002622225257184,42226.94444254609,25763.01055748224,25763.01055748224,67989.95500002833,77307.80453604256,77307.80453604256,25763.01055748224,103070.8150935248,103070.8150935248,103070.8150935248,127794.35686537485,127794.35686537485,0.0,0.0,91506.4173001759,56425.55720667957,38978.73343721814,24723.541771850058,63702.275209068204,21015.010506072547,1529.520338538381,0.0,0.8872048404133343,2.825338703384701,0.0014959128700940735,0.0,-0.13535940574729466,355461.2317845033,1554646.2937888184,4.373602955191792,1554646.2937888184,4.373602955191792,0.85,0.09558829734754863,4.028046144702076,101325.0,128372.43803453528,1.266937459013425,1.0,0.0,4.028046144702438,1.2844617175151556,1.2847525578058887,3.135979912655161,22717.32100699257,2316.52205462544,19309.72502033353,1969.0439671379659,0.85,0.8500000952748719,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.9528933557685,4632.441516551485,5.546452493486889,5.027020567758083,-2.2643676819860707,7.291388249744154,3.5157689451667475,3.5,1.004505412904785,0.6,0.00022641791974915457,0.9704405005317391,0.0002333145820120781,198.9284207628479,0.0,0.0,0.0,0.001396176879668034,7.870635650633348e-05,0.0001477115632428211,0.0005949889928481625,0.09558829734737255,0.07164866859924811,0.023939628748124442,0.095588297360192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536134.2116568671,579.6058498502402,0.0,0.09558829734737255,0.07164866859938009,0.023939628748168545,0.3752973411980499,0.3752973411980499,0.1253962672111653,0.0,4.800727353820037,5.081832022369895,3.9614769817873707,4.8064409717480885,5.081800367210292,3.984301572660115,24723.541771850058,21015.010506072547,0.85,1.0673081106897382,0.6628796899947298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662179949518566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.43968033661,1529.520338538381,0.3752973411980499,0.1253962672111653,6.112871282664199,3.5157689451667475
3028.0,-30.00469722594134,5.026912188282015,35.00115992499503,24.160308425221615,5.065541416845957,-26.49771433030014,-40.01663422733543,1.5585585212047521,-0.1340170639385292,-4.941878196984092,40.00264503924869,42227.087757266665,25763.00553712812,25763.00553712812,67990.09329439478,77307.91606238984,77307.91606238984,25763.00553712812,103070.92159951795,103070.92159951795,103070.92159951795,127794.64176750822,127794.64176750822,0.0,0.0,91506.44171314262,56425.61340801934,38978.698116803644,24723.720167990265,63702.41828479391,21015.162142791723,1529.5323935199744,0.0,0.8872043631644269,2.825311872454027,0.0014959128700940735,0.0,-0.1340170639385292,355460.15412816755,1554647.27751754,4.373618982219267,1554647.27751754,4.373618982219267,0.85,0.09558809154680667,4.028046144702076,101325.0,128372.45178653035,1.2669375947350638,1.0,0.0,4.028046144704463,1.2844619132253694,1.284752753560417,3.1359794348338315,22717.327067739105,2316.5226726495903,19309.726652155172,1969.0441335374642,0.85,0.8499999403352753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.962808427036,4632.441516551485,5.546439573291755,5.026912188282015,-2.264448700481162,7.291360888763178,3.515781453052639,3.5,1.0045089865864683,0.6,0.00022641791974915457,0.970425168058306,0.00023331826832375673,198.92829657166473,0.0,0.0,0.0,0.001396176879668034,7.870736793129061e-05,0.00014771055181786398,0.0005949849187817632,0.09558809154673137,0.07164878178839056,0.023939309758340813,0.09558809155951693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536134.3243749315,579.6058129772584,0.0,0.09558809154673137,0.071648781788447,0.023939309758359666,0.37529762345709017,0.37529762345709017,0.12539449254897597,0.0,4.802186074449253,5.081859931457018,3.967184452691754,4.807861133045549,5.081823595717992,3.989870268565994,24723.720167990265,21015.162142791723,0.85,1.0673078844578867,0.6628804509191841,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662185088035438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.44256984393,1529.5323935199744,0.37529762345709017,0.12539449254897597,6.112871282664199,3.515781453052639
3029.0,-30.004546034476636,5.026803852991998,35.00117186994631,24.160272278264188,5.0654777676592255,-26.497584622664988,-40.016520757321246,1.5585163558475996,-0.13268419466231762,-4.941956247941169,40.00266777294763,42227.228972149416,25763.000234802035,25763.000234802035,67990.22920695145,77308.02738913108,77308.02738913108,25763.000234802035,103071.02762393311,103071.02762393311,103071.02762393311,127794.92567177555,127794.92567177555,0.0,0.0,91506.46605950373,56425.66764252217,38978.66490775729,24723.89804784244,63702.56295559973,21015.31334066607,1529.5444233458745,0.0,0.8872038850294962,2.8252851399391683,0.0014959128700940735,0.0,-0.13268419466231762,355459.0732687051,1554648.2577831186,4.373635039013059,1554648.2577831186,4.373635039013059,0.85,0.09558788739415296,4.028046144702076,101325.0,128372.46609528629,1.2669377359515055,1.0,0.0,4.028046144701347,1.284462110379051,1.28475295075874,3.135978953488461,22717.333111950178,2316.523288987593,19309.733087465906,1969.0447897565332,0.85,0.8499999974604525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.972590245271,4632.441516551485,5.546426751560584,5.026803852991998,-2.2645299437633626,7.29133379675536,3.515793792856955,3.5,1.0045125122448444,0.6,0.00022641791974915457,0.9704098968889104,0.00023332194001219488,198.9281728750871,0.0,0.0,0.0,0.001396176879668034,7.870837874602827e-05,0.0001477095410031263,0.000594980847173356,0.09558788739402813,0.07164889493887695,0.023938992455151176,0.09558788740685234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536134.4366962956,579.6057762340432,0.0,0.09558788739402813,0.07164889493897052,0.02393899245518244,0.3752979055121552,0.3752979055121552,0.12539272672378055,0.0,4.803635298934921,5.08188681142218,3.972857504264937,4.809272053278846,5.081845918859244,3.995405179452405,24723.89804784244,21015.31334066607,0.85,1.0673075941126606,0.6628811622788477,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662190224572167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.44544918614,1529.5444233458745,0.3752979055121552,0.12539272672378055,6.112871282664199,3.515793792856955
3030.0,-30.004395580980344,5.02669556403849,35.001183772411586,24.16023581698539,5.065413870073254,-26.497455604030744,-40.01640365514902,1.5584738931236553,-0.13136083425501965,-4.94203453568236,40.002690425349805,42227.35193221188,25762.99467442104,25762.99467442104,67990.34660663293,77308.13847494051,77308.13847494051,25762.99467442104,103071.13314936156,103071.13314936156,103071.13314936156,127795.20855824577,127795.20855824577,0.0,0.0,91506.49036318512,56425.703820456605,38978.65171414279,24724.075408884204,63702.727123027,21015.464097551572,1529.5564279934406,0.0,0.8872034059855316,2.8252585057013433,0.0014959128700940735,0.0,-0.13136083425501965,355457.98913385224,1554649.2345439494,4.373651126345978,1554649.2345439494,4.373651126345978,0.85,0.09558768488057137,4.028046144702076,101325.0,128372.47617265918,1.2669378354074432,1.0,0.0,4.0280461447007925,1.2844623089231992,1.2847531493478446,3.135978468748452,22717.339145565613,2316.5239042451412,19309.739821663996,1969.0454764536307,0.85,0.8500000681388439,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.982239428211,4632.441516551485,5.546414032703045,5.02669556403849,-2.2646114148297154,7.291306978868205,3.51580596535827,3.5,1.0045159901023628,0.6,0.00022641791974915457,0.9703947005157156,0.00023332559383189636,198.92804978242748,0.0,0.0,0.0,0.001396176879668034,7.87094219293776e-05,0.00014770849781977697,0.0005949766451826876,0.09558768488039832,0.0716490080511447,0.023938676829253613,0.09558768489372955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536134.5486159975,579.6057396222212,0.0,0.09558768488039832,0.07164900805127442,0.02393867682929695,0.37529818736021275,0.37529818736021275,0.12539096968505478,0.0,4.805075074400293,5.081912643802127,3.9784963747040933,4.8106737014273335,5.081867110255928,4.000906852083006,24724.075408884204,21015.464097551572,0.85,1.0673066864990786,0.6628813841934832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266219535901739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.44832148095,1529.5564279934406,0.37529818736021275,0.12539096968505478,6.112871282664199,3.51580596535827
3031.0,-30.004245741546608,5.026587323585253,35.00119563263456,24.160199041385226,5.065349693574271,-26.497327165944597,-40.016290394682414,1.5584311179722408,-0.13004677733232484,-4.942113055766489,40.00271299987849,42227.48844401233,25762.988854388455,25762.988854388455,67990.47729840079,77308.24936189756,77308.24936189756,25762.988854388455,103071.23821628602,103071.23821628602,103071.23821628602,127795.49048713387,127795.49048713387,0.0,0.0,91506.51460370235,56425.75368581713,38978.62324209469,24724.252270847854,63702.87551294254,21015.614430220674,1529.5684085055734,0.0,0.8872029260421345,2.82523196752895,0.0014959128700940735,0.0,-0.13004677733232484,355456.90178355156,1554650.207947354,4.373667243895654,1554650.207947354,4.373667243895654,0.85,0.09558748399885166,4.028046144702076,101325.0,128372.49148358485,1.266937986514531,1.0,0.0,4.028046144703282,1.2844625089282355,1.284753349398168,3.135977980441878,22717.34516349996,2316.5245179036633,19309.74686988725,1969.0461951723832,0.85,0.8500001532270721,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.991756549028,4632.441516551485,5.546401415689257,5.026587323585253,-2.2646931095598264,7.291280433145079,3.5158179712789486,3.5,1.004519420365414,0.6,0.00022641791974915457,0.9703795664202953,0.00023332923279125128,198.92792719231105,0.0,0.0,0.0,0.001396176879668034,7.871043090175222e-05,0.00014770748884740235,0.000594972580995404,0.09558748399872569,0.07164912112665407,0.023938362872071614,0.09558748401165129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536134.6601509546,579.6057031362565,0.0,0.09558748399872569,0.0716491211267485,0.023938362872103162,0.3752984689970308,0.3752984689970308,0.12538922138388364,0.0,4.806505474944004,5.081937455126706,3.984101275584351,4.812066278434145,5.081887395398269,4.006375410220414,24724.252270847854,21015.614430220674,0.85,1.067306251891049,0.6628819830186936,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662200491269175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.45118403151,1529.5684085055734,0.3752984689970308,0.12538922138388364,6.112871282664199,3.5158179712789486
3032.0,-30.004096583608575,5.026479133867101,35.00120745074253,24.160161951463692,5.06528528108517,-26.49719936480609,-40.0161772389896,1.55838806228263,-0.12874208941025245,-4.942191800982854,40.00273549363006,42227.6225834057,25762.98276617825,25762.98276617825,67990.60534958394,77308.36002323058,77308.36002323058,25762.98276617825,103071.34278940882,103071.34278940882,103071.34278940882,127795.77140358498,127795.77140358498,0.0,0.0,91506.53879895485,56425.80135912986,38978.597155361094,24724.42861417615,63703.02576953724,21015.764322049727,1529.580363599742,0.0,0.8872024452463871,2.825205527126859,0.0014959128700940735,0.0,-0.12874208941025245,355455.8113180265,1554651.1778694286,4.373683390081029,1554651.1778694286,4.373683390081029,0.8499999999999999,0.09558728473068384,4.028046144702076,101325.0,128372.49827606823,1.2669380535511299,1.0,0.0,4.028046144704128,1.2844627102450554,1.284753550760572,3.135977488932775,22717.351170196907,2316.52513041629,19309.74970687516,1969.0464844646401,0.85,0.8500000533604372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.001142186903,4632.441516551485,5.5463888979904175,5.026479133867101,-2.2647750217855207,7.291254155652622,3.515829811348953,3.5,1.004522803242558,0.6,0.00022641791974915457,0.9703645014102328,0.0002333328552519192,198.9278051599057,0.0,0.0,0.0,0.001396176879668034,7.871143895269841e-05,0.00014770648079645617,0.0005949685205196765,0.09558728473062562,0.07164923415852711,0.023938050572098513,0.09558728474334041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536134.7712868181,579.6056667808434,0.0,0.09558728473062562,0.07164923415857075,0.02393805057211309,0.3752987504201348,0.3752987504201348,0.12538748177118328,0.0,4.80792654430752,5.081961242673117,3.989672384879043,4.813449711572616,5.08190665953623,4.011810902303409,24724.42861417615,21015.764322049727,0.85,1.0673057445584793,0.662882525175106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662205621224973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.45403929547,1529.580363599742,0.3752987504201348,0.12538748177118328,6.112871282664199,3.515829811348953
3033.0,-30.003948095464892,5.026370996891708,35.00121922697933,24.16012454722079,5.065220594079905,-26.497072193942593,-40.016064153145976,1.5583446925575595,-0.12744660790212947,-4.942270778136396,40.00275791025424,42227.75439371427,25762.9764370471,25762.9764370471,67990.73083076137,77308.47046999028,77308.47046999028,25762.9764370471,103071.44690703737,103071.44690703737,103071.44690703737,127796.05137206816,127796.05137206816,0.0,0.0,91506.56293963364,56425.846863357525,38978.573418084576,24724.604465030792,63703.177883115364,21015.913795276174,1529.592294940419,0.0,0.887201963551004,2.8251791815497707,0.0014959128700940735,0.0,-0.12744660790212947,355454.71764359094,1554652.14446464,4.3736995664901155,1554652.14446464,4.3736995664901155,0.85,0.09558708707534518,4.028046144702076,101325.0,128372.5145334875,1.2669382139993832,1.0,0.0,4.028046144704143,1.2844629130302847,1.284753753591718,3.13597699383875,22717.35716334543,2316.5257415473616,19309.752859504384,1969.0468059433533,0.85,0.8499999678950669,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.010396940859,4632.441516551485,5.546376484757546,5.026370996891708,-2.2648571556409163,7.291228152532624,3.5158414863232856,3.5,1.0045261389495102,0.6,0.00022641791974915457,0.9703495043002495,0.00023333646149737756,198.92768367563613,0.0,0.0,0.0,0.001396176879668034,7.871244639331545e-05,0.00014770547335583913,0.000594964462502383,0.09558708707520759,0.07164934715327298,0.023937739921934608,0.0955870870881869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536134.8820416202,579.6056305500816,0.0,0.09558708707520759,0.07164934715337612,0.02393773992196906,0.3752990316266992,0.3752990316266992,0.12538575079583725,0.0,4.8093383566761645,5.081984015899934,3.995209965447714,4.81482417023426,5.081924934165727,4.017213904529854,24724.604465030792,21015.913795276174,0.85,1.0673051657723096,0.6628830114440304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266221074877887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.456885901443,1529.592294940419,0.3752990316266992,0.12538575079583725,6.112871282664199,3.5158414863232856
3034.0,-30.00380026535872,5.026262914852066,35.001230961466604,24.160086863581114,5.065155675332322,-26.49694563847665,-40.015951137151546,1.5583010484502393,-0.1261603808657128,-4.9423499748437445,40.00278024667914,42227.883913502286,25762.969844757004,25762.969844757004,67990.8537582593,77308.58068951857,77308.58068951857,25762.969844757004,103071.55053427556,103071.55053427556,103071.55053427556,127796.33033459424,127796.33033459424,0.0,0.0,91506.58702571502,56425.890249698634,38978.55197335155,24724.779800318673,63703.331773670216,21016.062830270872,1529.6042009255593,0.0,0.8872014810298154,2.825152932873927,0.0014959128700940735,0.0,-0.1261603808657128,355453.62093163794,1554653.1076010754,4.373715770643596,1554653.1076010754,4.373715770643596,0.85,0.09558689101147157,4.028046144702076,101325.0,128372.52650384756,1.2669383321376517,1.0,0.0,4.028046144701323,1.2844631170985161,1.2847539577061564,3.1359764956124714,22717.363142939634,2316.526351296277,19309.75628791897,1969.0471555443473,0.85,0.8499998950767437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.019521358545,4632.441516551485,5.546364170547559,5.026262914852066,-2.264939501201673,7.291202416053739,3.5158529968921544,3.5,1.0045294276834726,0.6,0.00022641791974915457,0.9703345738995729,0.00023334005181246714,198.92756272988157,0.0,0.0,0.0,0.001396176879668034,7.871345322358092e-05,0.00014770446652557367,0.0005949604069436139,0.09558689101128118,0.07164946010168528,0.0239374309095959,0.09558689102439376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536134.992400183,579.6055944489365,0.0,0.09558689101128118,0.07164946010182799,0.023937430909643582,0.37529931261435495,0.37529931261435495,0.12538402841037152,0.0,4.810740952016488,5.082005769878663,4.000714186931532,4.816189593978038,5.0819421933983335,4.022584249614226,24724.779800318673,21016.062830270872,0.85,1.0673045171298434,0.6628834432637299,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662215873835703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.459724061133,1529.6042009255593,0.37529931261435495,0.12538402841037152,6.112871282664199,3.5158529968921544
3035.0,-30.003653081960987,5.026154889748957,35.00124265445008,24.16004886562007,5.065090497185869,-26.496819690994837,-40.0158382608555,1.558257106219771,-0.12488322942704144,-4.942429396307725,40.00280250676235,42228.011184135095,25762.963012373053,25762.963012373053,67990.97419650815,77308.6907003343,77308.6907003343,25762.963012373053,103071.65371270734,103071.65371270734,103071.65371270734,127796.60835946395,127796.60835946395,0.0,0.0,91506.61105986427,56425.93154366542,38978.5327957765,24724.954646756607,63703.48744253311,21016.211449743114,1529.616083214619,0.0,0.887200997641726,2.825126778110987,0.0014959128700940735,0.0,-0.12488322942704144,355452.5211087866,1554654.0674481208,4.373732003921608,1554654.0674481208,4.373732003921608,0.8499999999999999,0.09558669653794442,4.028046144702076,101325.0,128372.5347995855,1.2669384140102196,1.0,0.0,4.028046144700184,1.2844633225607578,1.2847541632149209,3.1359759939829197,22717.3691096412,2316.5269597305096,19309.76450918925,1969.0479938806066,0.85,0.8500000337184391,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.028516034563,4632.441516551485,5.546351959614397,5.026154889748957,-2.265022061434212,7.29117695118317,3.515864343805015,3.5,1.0045326696585757,0.6,0.00022641791974915457,0.9703197090607053,0.00023334362647166367,198.92744231337124,0.0,0.0,0.0,0.001396176879668034,7.871445882119361e-05,0.00014770346092796095,0.0005949563563500269,0.09558669653791052,0.07164957301008308,0.023937123527827446,0.09558669655024327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536135.1023815672,579.6055584711748,0.0,0.09558669653791052,0.07164957301010849,0.023937123527835932,0.37529959338023156,0.37529959338023156,0.1253823145647459,0.0,4.812134405740494,5.082026522198419,4.006185292960879,4.817546166880675,5.081958511642426,4.027922444470732,24724.954646756607,21016.211449743114,0.85,1.0673037996207473,0.6628838212700516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266222099629153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.462553987745,1529.616083214619,0.37529959338023156,0.1253823145647459,6.112871282664199,3.515864343805015
