time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3036.0,-30.00350649943153,5.026046923831686,35.0012543061092,24.160010553337656,5.065025069365291,-26.496694309270996,-40.01572922626508,1.558212879204672,-0.12361511865759667,-4.942509027142881,40.00282468906465,42228.15205096789,25762.955910072513,25762.955910072513,67991.1079610404,77308.80051810225,77308.80051810225,25762.955910072513,103071.75642817476,103071.75642817476,103071.75642817476,127796.88541822205,127796.88541822205,0.0,0.0,91506.63504311601,56425.98657598144,38978.498296816186,24725.128990047284,63703.62728686347,21016.35964154019,1529.6279406436909,0.0,0.8872005134708953,2.8251007186111123,0.0014959128700940735,0.0,-0.12361511865759667,355451.4183900829,1554655.0239415057,4.3737482634979425,1554655.0239415057,4.3737482634979425,0.85,0.09558650363485689,4.028046144702076,101325.0,128372.55244890705,1.2669385881954804,1.0,0.0,4.028046144702423,1.2844635293546434,1.2847543700556308,3.1359754891023637,22717.37506370699,2316.5275668762515,19309.76852349239,1969.048403225606,0.85,0.8499999876456433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.037381520443,4632.441516551485,5.54633984487755,5.026046923831686,-2.265104824201392,7.291151748033078,3.515875527756997,3.5,1.0045358650734277,0.6,0.00022641791974915457,0.9703049051508671,0.00023334718658765325,198.9273223885998,0.0,0.0,0.0,0.001396176879668034,7.871543020491762e-05,0.00014770248954423695,0.0005949524435715623,0.09558650363472826,0.07164968586990135,0.023936817764826906,0.09558650364786533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536135.2119786626,579.6055226191223,0.0,0.09558650363472826,0.07164968586999777,0.023936817764859116,0.37529987392242015,0.37529987392242015,0.12538060921146918,0.0,4.813518774382885,5.0820463039287915,4.011623411963569,4.818893908485279,5.081974012531305,4.0332281946696185,24725.128990047284,21016.35964154019,0.85,1.0673035564343927,0.6628845773696765,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662226116051531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.4653758863,1529.6279406436909,0.37529987392242015,0.12538060921146918,6.112871282664199,3.515875527756997
3037.0,-30.00336065472233,5.02593901904024,35.00126591658969,24.15997196165847,5.064959400997585,-26.496569615623205,-40.01562026152385,1.558168361898391,-0.12235609207010611,-4.942588877995756,40.002846792962615,42228.29034841269,25762.948574973474,25762.948574973474,67991.23892338616,77308.91009085331,77308.91009085331,25762.948574973474,103071.85866582679,103071.85866582679,103071.85866582679,127797.16149757383,127797.16149757383,0.0,0.0,91506.65898274694,56426.03924030596,38978.46638048998,24725.30283174705,63703.769212237035,21016.50740698499,1529.6397735462822,0.0,0.8872000284652085,2.8250747536880527,0.0014959128700940735,0.0,-0.12235609207010611,355450.3126272431,1554655.9770545524,4.3737645511227985,1554655.9770545524,4.3737645511227985,0.85,0.09558631229671186,4.028046144702076,101325.0,128372.56586684556,1.2669387206202374,1.0,0.0,4.028046144701753,1.2844637375059216,1.2847545782540406,3.1359749809079416,22717.381006943502,2316.5281729177145,19309.772829571186,1969.0488423234424,0.85,0.849999954821782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.0461184297765,4632.441516551485,5.546327833593705,5.02593901904024,-2.2651877964580276,7.291126815498267,3.515886549521535,3.5,1.00453901414901,0.6,0.00022641791974915457,0.9702901759980301,0.00023335072883353016,198.92720306761075,0.0,0.0,0.0,0.001396176879668034,7.871640097743044e-05,0.00014770151877172412,0.0005949485332550846,0.09558631229662815,0.07164979868477599,0.023936513611852152,0.09558631230938214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536135.321188388,579.6054868937863,0.0,0.09558631229662815,0.07164979868483873,0.023936513611873125,0.3753001542406108,0.3753001542406108,0.1253789122982626,0.0,4.814894106378688,5.08206508995562,4.017028807522422,4.820232785925668,5.081988397150269,4.038502256207607,24725.30283174705,21016.50740698499,0.85,1.0673032343952034,0.6628852714777972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662231233009096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.468190653577,1529.6397735462822,0.3753001542406108,0.1253789122982626,6.112871282664199,3.515886549521535
3038.0,-30.003215387163426,5.025831177442518,35.00127748609427,24.159933055657916,5.0648934982665885,-26.496445464866756,-40.01550766462458,1.55812357596992,-0.12110598923163707,-4.94266893928853,40.00286882040832,42228.410953379025,25762.94099172659,25762.94099172659,67991.35194510562,77309.01945871406,77309.01945871406,25762.94099172659,103071.96045044065,103071.96045044065,103071.96045044065,127797.43663134937,127797.43663134937,0.0,0.0,91506.68285618939,56426.074350854484,38978.453894816565,24725.476180908718,63703.93007572528,21016.65475377241,1529.651582234018,0.0,0.8871995426665101,2.825048882345722,0.0014959128700940735,0.0,-0.12110598923163707,355449.2039537041,1554656.9268711722,4.373780865390995,1554656.9268711722,4.373780865390995,0.8500000000000001,0.09558612251195407,4.028046144702076,101325.0,128372.57549880972,1.2669388156803327,1.0,0.0,4.028046144699215,1.2844639469132748,1.28475478770881,3.135974469647021,22717.386933748112,2316.5287772835895,19309.777405645716,1969.0493089531815,0.85,0.8499999344977403,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.054727305151,4632.441516551485,5.546315921808971,5.025831177442518,-2.265270970368062,7.29110214781058,3.515897409782502,3.5,1.004542117080715,0.6,0.00022641791974915457,0.9702755053725164,0.0002333542571109494,198.9270842189522,0.0,0.0,0.0,0.001396176879668034,7.871740412065435e-05,0.00014770051562850022,0.000594944492547889,0.09558612251178836,0.07164991145257069,0.023936211059217668,0.09558612252518653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536135.4300203864,579.6054512920127,0.0,0.09558612251178836,0.0716499114526949,0.02393621105925917,0.3753004343323849,0.3753004343323849,0.12537722377730254,0.0,4.816260463025969,5.082082898388705,4.022401665723976,4.821562950056887,5.082001894708412,4.043744542735112,24725.476180908718,21016.65475377241,0.85,1.0673023134410051,0.6628854907881168,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662236347072269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.470995525935,1529.651582234018,0.3753004343323849,0.12537722377730254,6.112871282664199,3.515897409782502
3039.0,-30.003070835054114,5.025723400939761,35.00128901480756,24.15989387026059,5.06482735121196,-26.496321982423503,-40.01539890943093,1.558078498581331,-0.11986480414117295,-4.942749215191934,40.00289077127977,42228.54475293859,25762.933180330896,25762.933180330896,67991.47793326949,77309.12859551983,77309.12859551983,25762.933180330896,103072.06177585071,103072.06177585071,103072.06177585071,127797.71081502692,127797.71081502692,0.0,0.0,91506.70668941602,56426.12284683455,38978.42649175719,24725.64903917621,63704.075530933405,21016.80168329978,1529.6633669021708,0.0,0.8871990560532262,2.825023103989942,0.0014959128700940735,0.0,-0.11986480414117295,355448.09230934706,1554657.8733857332,4.373797207027101,1554657.8733857332,4.373797207027101,0.85,0.09558593427286666,4.028046144702076,101325.0,128372.58986324177,1.2669389574462548,1.0,0.0,4.02804614470273,1.2844641576834888,1.2847549985267483,3.13597395505889,22717.392850568765,2316.5293806313844,19309.786767878966,1969.0502636352849,0.85,0.8500001252298419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.0632087222875,4632.441516551485,5.546304113139827,5.025723400939761,-2.2653543481793634,7.291077749119124,3.5159081092655895,3.5,1.0045451740758826,0.6,0.00022641791974915457,0.9702609072380384,0.00023335776806022185,198.92696595576982,0.0,0.0,0.0,0.001396176879668034,7.871837304874878e-05,0.0001476995467004058,0.0005949405896608138,0.09558593427280027,0.07165002417463875,0.023935910098161504,0.09558593428516464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536135.5384740562,579.6054158139956,0.0,0.09558593427280027,0.07165002417468852,0.02393591009817813,0.37530071419624245,0.37530071419624245,0.12537554359980374,0.0,4.817617900509447,5.082099719355995,4.027742235713674,4.822884411050779,5.0820143577427075,4.048955530424337,24725.64903917621,21016.80168329978,0.85,1.0673018541844188,0.66288607755454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662241458143049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.473793697543,1529.6633669021708,0.37530071419624245,0.12537554359980374,6.112871282664199,3.5159081092655895
3040.0,-30.00292687348682,5.0256156915882935,35.00130050289877,24.15985440546649,5.06476098061842,-26.49619905384281,-40.01529022408647,1.5580331609744726,-0.11863246334712585,-4.942829694889631,40.0029126454971,42228.67649787975,25762.92512217602,25762.92512217602,67991.60162005576,77309.23752045979,77309.23752045979,25762.92512217602,103072.16264263581,103072.16264263581,103072.16264263581,127797.98404550299,127797.98404550299,0.0,0.0,91506.73045927826,56426.16943669832,38978.40113619993,24725.821402867186,63704.222539067116,21016.948192437107,1529.6751270980328,0.0,0.8871985686813718,2.8249974189342364,0.0014959128700940735,0.0,-0.11863246334712585,355446.97784670675,1554658.81659654,4.373813574150055,1554658.81659654,4.373813574150055,0.85,0.09558574756450827,4.028046144702076,101325.0,128372.60038602343,1.2669390612980354,1.0,0.0,4.028046144698847,1.2844643696704858,1.2847552105617457,3.135973437500196,22717.39875165862,2316.5299823750843,19309.791898453037,1969.0507868082411,0.85,0.8500001302765005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.071563219788,4632.441516551485,5.546292402935152,5.0256156915882935,-2.2654379211551823,7.291053612743475,3.5159186486496616,3.5,1.0045481853284748,0.6,0.00022641791974915457,0.9702463689771191,0.00023336126471450272,198.92684817587048,0.0,0.0,0.0,0.001396176879668034,7.871934136555334e-05,0.00014769857838360125,0.0005949366892360424,0.09558574756435759,0.071650136845913,0.023935610718444585,0.09558574757778264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536135.6465490028,579.6053804598673,0.0,0.09558574756435759,0.07165013684602595,0.02393561071848232,0.37530099382973275,0.37530099382973275,0.1253738717201612,0.0,4.818966470774399,5.082115564918411,4.033050684495549,4.824197231542485,5.082025913769257,4.0541350849317155,24725.821402867186,21016.948192437107,0.85,1.0673013327862118,0.6628866159065466,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662246566131317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.47658237856,1529.6751270980328,0.37530099382973275,0.1253738717201612,6.112871282664199,3.5159186486496616
3041.0,-30.002783647119248,5.025508051198454,35.00131195056358,24.159814591426425,5.0646943488620995,-26.496076813047274,-40.0151816435158,1.5579875147901903,-0.11740892210099219,-4.94291038631976,40.00293444416975,42228.805683865765,25762.916846780754,25762.916846780754,67991.72253064651,77309.34621149178,77309.34621149178,25762.916846780754,103072.26305827254,103072.26305827254,103072.26305827254,127798.25634065182,127798.25634065182,0.0,0.0,91506.75418719747,56426.21365957181,38978.378364028504,24725.993282379273,63704.37164640777,21017.09429002238,1529.6868636033175,0.0,0.8871980805062654,2.824971825639535,0.0014959128700940735,0.0,-0.11740892210099219,355445.86045436544,1554659.7565494184,4.37382996826043,1554659.7565494184,4.37382996826043,0.85,0.09558556238310073,4.028046144702076,101325.0,128372.61564127299,1.2669392118556426,1.0,0.0,4.028046144703471,1.2844645831003823,1.284755424039969,3.135972916418887,22717.40464233573,2316.5305830569796,19309.792845974363,1969.050883428527,0.85,0.8499999515784913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.079791375832,4632.441516551485,5.54628079685796,5.025508051198454,-2.2655216943221297,7.291029745520584,3.5159290286635354,3.5,1.0045511510467244,0.6,0.00022641791974915457,0.9702319051950702,0.0002333647435595638,198.92673099760165,0.0,0.0,0.0,0.001396176879668034,7.872030875988641e-05,0.00014769761098926815,0.0005949327925270285,0.09558556238308229,0.07165024947061968,0.023935312912462606,0.09558556239510985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536135.7542507091,579.6053452278345,0.0,0.09558556238308229,0.0716502494706335,0.023935312912467227,0.3753012732309687,0.3753012732309687,0.1253722080904971,0.0,4.820306232891767,5.082130424269792,4.038327275590007,4.825501464218746,5.082036425498188,4.059283821443671,24725.993282379273,21017.09429002238,0.85,1.0673007326410149,0.6628870922431742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266225167093961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.479364047456,1529.6868636033175,0.3753012732309687,0.1253722080904971,6.112871282664199,3.5159290286635354
3042.0,-30.002641065636357,5.025400481789076,35.00132335788129,24.15977456783878,5.064627505766159,-26.495955173786875,-40.01507313279433,1.5579416139166589,-0.11619422670747781,-4.942991276271421,40.00295616429951,42228.9326241709,25762.908329125432,25762.908329125432,67991.84095329633,77309.45465997841,77309.45465997841,25762.908329125432,103072.36298910384,103072.36298910384,103072.36298910384,127798.52764470137,127798.52764470137,0.0,0.0,91506.77784807862,56426.255812271105,38978.357817563905,24726.164655597528,63704.52247316143,21017.239957257898,1529.698574855034,0.0,0.8871975916059256,2.8249463262646275,0.0014959128700940735,0.0,-0.11619422670747781,355444.74031617277,1554660.6931169997,4.373846386738227,1554660.6931169997,4.373846386738227,0.85,0.09558537870817603,4.028046144702076,101325.0,128372.62711054822,1.2669393250485883,1.0,0.0,4.028046144703008,1.284464797721212,1.2847556387093952,3.135972392430133,22717.41051637001,2316.531182041779,19309.798542695386,1969.0514643324057,0.85,0.8499999825587902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.08789371249,4632.441516551485,5.546269288897128,5.025400481789076,-2.2656056572105037,7.291006138999579,3.515939249965248,3.5,1.0045540714186423,0.6,0.00022641791974915457,0.9702175067680251,0.00023336820678838786,198.92661434707165,0.0,0.0,0.0,0.001396176879668034,7.872127554288161e-05,0.00014769664420627297,0.000594928898280512,0.0955853787080885,0.07165036203922334,0.023935016668865165,0.09558537872104077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536135.8615643596,579.6053101227415,0.0,0.0955853787080885,0.07165036203928894,0.023935016668887085,0.3753015523971347,0.3753015523971347,0.12537055266708186,0.0,4.821637214268549,5.082144279821762,4.0435721668027895,4.826797049563936,5.0820458880585875,4.06440151406963,24726.164655597528,21017.239957257898,0.85,1.067300064637344,0.6628875154344317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662256772482126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.482135786573,1529.698574855034,0.3753015523971347,0.12537055266708186,6.112871282664199,3.515939249965248
3043.0,-30.002499081789463,5.0252929852379316,35.001334725099554,24.15973419500517,5.064560433589769,-26.49583409530778,-40.01496472684664,1.5578954471080728,-0.11498813284663356,-4.943072367754594,40.002977810948735,42229.05748533845,25762.8995861373,25762.8995861373,67991.95707147576,77309.56290666216,77309.56290666216,25762.8995861373,103072.46249279946,103072.46249279946,103072.46249279946,127798.79804787596,127798.79804787596,0.0,0.0,91506.80145636805,56426.29603504444,38978.33935702623,24726.335555076505,63704.67491210273,21017.385221815028,1529.7102627991444,0.0,0.8871971019466459,2.824920917220425,0.0014959128700940735,0.0,-0.11498813284663356,355443.6173897297,1554661.6265159822,4.373862830715449,1554661.6265159822,4.373862830715449,0.85,0.09558519653945753,4.028046144702076,101325.0,128372.63429276425,1.2669393959315496,1.0,0.0,4.028046144700411,1.2844650135855589,1.28475585462262,3.1359718654055544,22717.41637734791,2316.5317796951977,19309.804506711418,1969.05207249279,0.85,0.8500000257936768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.095870804065,4632.441516551485,5.5462578820096,5.0252929852379316,-2.26568981122628,7.2909827964642115,3.5159493132787496,3.5,1.0045569466510713,0.6,0.00022641791974915457,0.9702031689216076,0.0002333716555480032,198.926498185623,0.0,0.0,0.0,0.001396176879668034,7.872224140334825e-05,0.00014769567834580633,0.000594925007749983,0.09558519653936641,0.07165047455819926,0.023934721981167157,0.09558519655221048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536135.9685149672,579.6052751364076,0.0,0.09558519653936641,0.07165047455826756,0.023934721981189972,0.3753018313242538,0.3753018313242538,0.12536890540326698,0.0,4.8229594923913055,5.0821571628667925,4.048785569614154,4.828084234907976,5.082054497672743,4.0694885588994225,24726.335555076505,21017.385221815028,0.85,1.067299333452191,0.6628878892107132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662261870663178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.48489938071,1529.7102627991444,0.3753018313242538,0.12536890540326698,6.112871282664199,3.5159493132787496
3044.0,-30.002357721164636,5.0251855635638805,35.001346052415286,24.159693577699386,5.064493111814932,-26.495713602684127,-40.014860197529174,1.5578489933343516,-0.11379061079225039,-4.943153650627531,40.00299938313438,42229.19586444333,25762.890600886174,25762.890600886174,67992.08646532951,77309.67095759348,77309.67095759348,25762.890600886174,103072.56155847965,103072.56155847965,103072.56155847965,127799.06752995576,127799.06752995576,0.0,0.0,91506.82502018975,56426.349927039126,38978.30565905624,24726.505971476112,63704.81163053235,21017.530075754694,1529.7219266751088,0.0,0.8871966115835671,2.824895599298988,0.0014959128700940735,0.0,-0.11379061079225039,355442.4918158776,1554662.5567039908,4.37387929834039,1554662.5567039908,4.37387929834039,0.85,0.09558501586082607,4.028046144702076,101325.0,128372.65088424005,1.2669395596766844,1.0,0.0,4.028046144701332,1.2844652307917557,1.284756071877999,3.1359713351050793,22717.42222728628,2316.5323762228977,19309.810759160016,1969.0527100651107,0.85,0.8500000821381344,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.103723193796,4632.441516551485,5.546246571900571,5.0251855635638805,-2.2657741481339264,7.290959711697807,3.5159592192888027,3.5,1.004559776939658,0.6,0.00022641791974915457,0.9701888942366015,0.000233375089216325,198.9263825341866,0.0,0.0,0.0,0.001396176879668034,7.872317273472249e-05,0.00014769474701443208,0.0005949212563042316,0.09558501586066631,0.07165058702179933,0.02393442883886699,0.09558501587394497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536136.0750976729,579.6052402704199,0.0,0.09558501586066631,0.07165058702191908,0.023934428838907,0.3753021100103737,0.3753021100103737,0.12536726625343017,0.0,4.824273128216191,5.082169105365381,4.053967627768316,4.8293630398353,5.082062313809274,4.074544853154862,24726.505971476112,21017.530075754694,0.85,1.067299074042664,0.6628886387634146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662266965393767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.48765575492,1529.7219266751088,0.3753021100103737,0.12536726625343017,6.112871282664199,3.5159592192888027
3045.0,-30.00221697279586,5.0250782187893765,35.00135733993846,24.159652715921425,5.064425600867719,-26.495593680016434,-40.01475196620447,1.5578023080883638,-0.11260170664468205,-4.94323512102429,40.00302087871848,42229.31642535814,25762.881372940526,25762.881372940526,67992.19779829867,77309.77878628059,77309.77878628059,25762.881372940526,103072.66015922111,103072.66015922111,103072.66015922111,127799.33605024524,127799.33605024524,0.0,0.0,91506.84853302408,56426.38617210186,38978.291512135795,24726.675891024126,63704.96740315992,21017.674507370506,1529.7335656067407,0.0,0.8871961205439867,2.8248703735576868,0.0014959128700940735,0.0,-0.11260170664468205,355441.3636484802,1554663.483590587,4.373895788696382,1554663.483590587,4.373895788696382,0.85,0.095584836657268,4.028046144702076,101325.0,128372.66363406542,1.2669396855076775,1.0,0.0,4.0280461447031115,1.2844654490803329,1.2847562902160032,3.1359708021621953,22717.42806456656,2316.532971459832,19309.817244264537,1969.0533713617328,0.85,0.8500001491974775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.111451461124,4632.441516551485,5.546235357783887,5.0250782187893765,-2.2658586642688774,7.290936883058254,3.5159689687258604,3.5,1.004562562493103,0.6,0.00022641791974915457,0.9701746816026793,0.00023337850805910917,198.92626738378917,0.0,0.0,0.0,0.001396176879668034,7.87241370608331e-05,0.00014769378268832147,0.0005949173719541595,0.09558483665716389,0.07165069942587465,0.023934137231289232,0.09558483667032386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536136.1813019172,579.6052055282372,0.0,0.09558483665716389,0.0716506994259527,0.0239341372313153,0.3753023884552231,0.3753023884552231,0.1253656351688018,0.0,4.825578162892725,5.082180110263266,4.059118492661128,4.8306334143796335,5.08206921143352,4.079570567104838,24726.675891024126,21017.674507370506,0.85,1.067298211896206,0.6628889103436456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26622720565782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.49040437671,1529.7335656067407,0.3753023884552231,0.1253656351688018,6.112871282664199,3.5159689687258604
3046.0,-30.002076904323022,5.024970952480717,35.00136858791491,24.159611539822095,5.064357876300997,-26.49547439061886,-40.014647611509986,1.5577553625968275,-0.1114212888350039,-4.943316796871761,40.00304230187783,42229.45030355933,25762.871957039144,25762.871957039144,67992.32226059848,77309.88637799448,77309.88637799448,25762.871957039144,103072.75833503362,103072.75833503362,103072.75833503362,127799.60368287786,127799.60368287786,0.0,0.0,91506.8719976577,56426.43592322243,38978.262304928074,24726.845347844235,63705.107652772305,21017.8185456676,1529.745181969045,0.0,0.8871956287217246,2.824845236145608,0.0014959128700940735,0.0,-0.1114212888350039,355440.2326381189,1554664.4073520752,4.373912305349269,1554664.4073520752,4.373912305349269,0.85,0.09558465893559027,4.028046144702076,101325.0,128372.67204115553,1.2669397684792059,1.0,0.0,4.028046144701835,1.2844656685858278,1.2847565097712006,3.135970266248438,22717.43388988056,2316.5335654765454,19309.815004529206,1969.0531429722898,0.85,0.8499998326453028,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.119056189006,4632.441516551485,5.546224250746281,5.024970952480717,-2.265943372026844,7.290914324507561,3.515978562324825,3.5,1.0045653035213786,0.6,0.00022641791974915457,0.9701605378469639,0.00023338191043271485,198.92615278976703,0.0,0.0,0.0,0.001396176879668034,7.872506685704821e-05,0.00014769285289210638,0.0005949136266921,0.09558465893546046,0.07165081178259844,0.02393384715286202,0.09558465894811422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536136.2871483321,579.6051709031032,0.0,0.09558465893546046,0.07165081178269575,0.023933847152894528,0.3753026666581367,0.3753026666581367,0.12536401209865447,0.0,4.826874667450511,5.0821901609284055,4.064238492998243,4.83189550803678,5.082075054389975,4.084566698186279,24726.845347844235,21017.8185456676,0.85,1.0672978159175845,0.6628895524944867,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662277144120622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.49314544499,1529.745181969045,0.3753026666581367,0.12536401209865447,6.112871282664199,3.515978562324825
3047.0,-30.00193750405609,5.024863766424098,35.001379796530124,24.159570084325992,5.064289893181576,-26.49535572844037,-40.01454332666469,1.557708117565906,-0.11024932652355801,-4.943398664794133,40.00306365134646,42229.58185726477,25762.862326794202,25762.862326794202,67992.44418405897,77309.99374645759,77309.99374645759,25762.862326794202,103072.8560732518,103072.8560732518,103072.8560732518,127799.87040258307,127799.87040258307,0.0,0.0,91506.89540498094,56426.48351578822,38978.235432436355,24727.014329331265,63705.24976176762,21017.962179931576,1529.7567747366654,0.0,0.887195136188828,2.8248201882183617,0.0014959128700940735,0.0,-0.11024932652355801,355439.09897035395,1554665.327939884,4.373928845879597,1554665.327939884,4.373928845879597,0.85,0.09558448267803034,4.028046144702076,101325.0,128372.68991318147,1.2669399448623881,1.0,0.0,4.028046144703586,1.284465889491971,1.2847567307273635,3.1359697269152393,22717.439700966737,2316.534158042424,19309.82205228122,1969.0538616429892,0.85,0.8499999254519642,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.126537853992,4632.441516551485,5.54621324453659,5.024863766424098,-2.2660282609031004,7.290892027327199,3.5159880006863617,3.5,1.0045680001961033,0.6,0.00022641791974915457,0.9701464617857962,0.00023338529662044635,198.92603874255434,0.0,0.0,0.0,0.001396176879668034,7.872599604105023e-05,0.00014769192370810434,0.0005949098838960628,0.09558448267807423,0.0716509240846897,0.023933558593384526,0.09558448269021669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536136.3926306666,579.6051363970726,0.0,0.09558448267807423,0.0716509240846568,0.023933558593373542,0.37530294461694813,0.37530294461694813,0.12536239700155216,0.0,4.828162690377724,5.082199254196496,4.069327827745553,4.833149338270573,5.082079952677532,4.089532984740458,24727.014329331265,21017.962179931576,0.85,1.0672973489362927,0.6628901388062469,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662282227946793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.495877584304,1529.7567747366654,0.37530294461694813,0.12536239700155216,6.112871282664199,3.5159880006863617
3048.0,-30.001798681990284,5.024756662706153,35.00139096584968,24.15952841928231,5.064221729735274,-26.495237604704148,-40.01443533981217,1.5576606524492036,-0.109085850329393,-4.943480707218233,40.00308492400278,42229.69571150818,25762.852446153425,25762.852446153425,67992.5481576616,77310.10089492964,77310.10089492964,25762.852446153425,103072.95334108306,103072.95334108306,103072.95334108306,127800.13615110189,127800.13615110189,0.0,0.0,91506.91875328252,56426.51356986141,38978.227981579,24727.18281001883,63705.41079159783,21018.105388516004,1529.7683420548176,0.0,0.8871946430469132,2.824795232249872,0.0014959128700940735,0.0,-0.109085850329393,355437.9628907679,1554666.2452150316,4.373945406874861,1554666.2452150316,4.373945406874861,0.85,0.09558430786183902,4.028046144702076,101325.0,128372.69921108904,1.2669400366256012,1.0,0.0,4.028046144703804,1.2844661114272573,1.2847569527129026,3.1359691850696167,22717.445497400226,2316.5347491141447,19309.82482803629,1969.0541446912341,0.85,0.8499998307576482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.133896987266,4632.441516551485,5.546202330757927,5.024756662706153,-2.266113317214659,7.290869979920812,3.5159972844800826,3.5,1.0045706527085951,0.6,0.00022641791974915457,0.9701324443279246,0.00023338866880800936,198.92592516851394,0.0,0.0,0.0,0.001396176879668034,7.872695822083743e-05,0.00014769096152831716,0.0005949060081914806,0.09558430786165718,0.0716510363204824,0.023933271541174778,0.09558430787550444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536136.4977334957,579.6051020151845,0.0,0.09558430786165718,0.07165103632061871,0.023933271541220318,0.37530322232909613,0.37530322232909613,0.1253607898358403,0.0,4.8294422592932165,5.082207399876324,4.074386574171456,4.834394856888821,5.082083975694218,4.09446902475878,24727.18281001883,21018.105388516004,0.85,1.067296283200943,0.6628902504004871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266228730797205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.498601006173,1529.7683420548176,0.37530322232909613,0.1253607898358403,6.112871282664199,3.5159972844800826
3049.0,-30.001660469096613,5.024649643015674,35.00140209616489,24.15948643991726,5.064153333447277,-26.49512005248364,-40.01433503637088,1.5576129168342494,-0.10793059829069307,-4.943562939176155,40.003106126552844,42229.83881733334,25762.842362857515,25762.842362857515,67992.68118019085,77310.20784801414,77310.20784801414,25762.842362857515,103073.05021087165,103073.05021087165,103073.05021087165,127800.40104848902,127800.40104848902,0.0,0.0,91506.94205865473,56426.57302797383,38978.187811867676,24727.35083761737,63705.538649485046,21018.248211974766,1529.7798870124623,0.0,0.887194149194684,2.824770362999411,0.0014959128700940735,0.0,-0.10793059829069307,355436.82418902044,1554667.1594664496,4.37396199173691,1554667.1594664496,4.37396199173691,0.85,0.09558413449561293,4.028046144702076,101325.0,128372.71368687335,1.2669401794904847,1.0,0.0,4.028046144700313,1.2844663346274048,1.2847571759635892,3.1359686401360785,22717.451283176106,2316.5353390990917,19309.83236888097,1969.054913643392,0.85,0.8499999462167341,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.141134194211,4632.441516551485,5.546191518963735,5.024649643015674,-2.2661985511957643,7.2908481942114385,3.5160064144692096,3.5,1.004573261276917,0.6,0.00022641791974915457,0.970118488597802,0.00023339202624250198,198.92581209298237,0.0,0.0,0.0,0.001396176879668034,7.872785194996405e-05,0.00014769006779919054,0.0005949024082093177,0.0955841344954472,0.07165114850382227,0.023932985991624918,0.09558413450884488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536136.6024899539,579.6050677465997,0.0,0.0955841344954472,0.07165114850394651,0.023932985991666423,0.37530349979248856,0.37530349979248856,0.12535919055243916,0.0,4.830713463915515,5.082214633174544,4.079414981023149,4.835632340885468,5.082087198907232,4.099375692593981,24727.35083761737,21018.248211974766,0.85,1.0672962292069161,0.6628911663346354,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662292384097498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.501317491424,1529.7798870124623,0.37530349979248856,0.12535919055243916,6.112871282664199,3.5160064144692096
3050.0,-30.001523045218583,5.024542709009882,35.001413187536386,24.15944414623084,5.064084712546451,-26.49500323285146,-40.01423103092236,1.5575649001793148,-0.10678381151706162,-4.943645358992083,40.00312725286032,42229.96348808778,25762.832080695018,25762.832080695018,67992.79556878279,77310.31452513728,77310.31452513728,25762.832080695018,103073.1466058323,103073.1466058323,103073.1466058323,127800.66498111196,127800.66498111196,0.0,0.0,91506.9653165191,56426.6142794697,38978.16781894377,24727.518375279662,63705.68619422344,21018.390618987713,1529.7914074572643,0.0,0.8871936546621986,2.824745583829653,0.0014959128700940735,0.0,-0.10678381151706162,355435.6828872627,1554668.0704320448,4.373978599456361,1554668.0704320448,4.373978599456361,0.85,0.09558396256041145,4.028046144702076,101325.0,128372.72387559841,1.2669402800453828,1.0,0.0,4.028046144703995,1.284466559141705,1.2847574005287261,3.135968091994284,22717.457057157713,2316.5359278813576,19309.83569899469,1969.0552532204874,0.85,0.849999876764844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.148249987823,4632.441516551485,5.546180809355772,5.024542709009882,-2.2662839609154837,7.290826669925366,3.5160153913004253,3.5,1.0045758260858357,0.6,0.00022641791974915457,0.9701046127514336,0.00023339536455453268,198.92569966309233,0.0,0.0,0.0,0.001396176879668034,7.87287786748204e-05,0.00014768914107433418,0.0005948986753188328,0.09558396256039764,0.07165126062679855,0.02393270193359908,0.0955839625728824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536136.7068697201,579.6050336012391,0.0,0.09558396256039764,0.0716512606268089,0.02393270193360254,0.37530377700695583,0.37530377700695583,0.12535759910678337,0.0,4.831976321160653,5.0822208948272305,4.084413288911151,4.836861547474996,5.082089216767827,4.10425322742168,24727.518375279662,21018.390618987713,0.85,1.0672955528881516,0.6628915880340523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662297456243088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.50402640033,1529.7914074572643,0.37530377700695583,0.12535759910678337,6.112871282664199,3.5160153913004253
3051.0,-30.00138624361709,5.024435862387227,35.00142424006322,24.15940164299684,5.064015908552712,-26.49488699159022,-40.01412709532303,1.5575166565257828,-0.10564538260274503,-4.943727961584318,40.00314830416561,42230.08599063277,25762.821594718585,25762.821594718585,67992.90758535135,77310.42094633862,77310.42094633862,25762.821594718585,103073.2425410572,103073.2425410572,103073.2425410572,127800.92797081388,127800.92797081388,0.0,0.0,91506.98849622035,56426.65354051417,38978.149950784646,24727.68542975668,63705.83538054132,21018.532615293178,1529.8029036684636,0.0,0.8871931594720429,2.8247208939358233,0.0014959128700940735,0.0,-0.10564538260274503,355434.5390586483,1554668.9781620041,4.373995229274769,1554668.9781620041,4.373995229274769,0.85,0.09558379204693404,4.028046144702076,101325.0,128372.73445405619,1.2669403844466438,1.0,0.0,4.028046144702955,1.2844667847174753,1.2847576261555735,3.13596754126115,22717.462811734604,2316.536514684893,19309.839257267817,1969.055616063367,0.85,0.8499998180823876,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.155244875771,4632.441516551485,5.546170200261536,5.024435862387227,-2.26636954194342,7.290805404330647,3.516024215613704,3.5,1.004578347318201,0.6,0.00022641791974915457,0.9700907999496815,0.00023339868779386305,198.92558774242832,0.0,0.0,0.0,0.001396176879668034,7.872970478737089e-05,0.00014768821496178368,0.0005948949448947443,0.09558379204672196,0.07165137268777268,0.02393241935894928,0.09558379206037225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536136.810878924,579.6049995770968,0.0,0.09558379204672196,0.07165137268793166,0.023932419359002383,0.3753040539681587,0.3753040539681587,0.12535601545759129,0.0,4.833230863845699,5.082226159591073,4.089381700409092,4.8380825789815844,5.082090146011524,4.109101685441431,24727.68542975668,21018.532615293178,0.85,1.0672948118363346,0.6628919586153291,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662302524330264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.506724109717,1529.8029036684636,0.3753040539681587,0.12535601545759129,6.112871282664199,3.516024215613704
3052.0,-30.001250015680935,5.024329104866224,35.00143525401312,24.159358825441473,5.063946880064693,-26.49477128906981,-40.01402703635392,1.5574681534536254,-0.104515034430392,-4.943810742799029,40.00316928557938,42230.222183173224,25762.810902520396,25762.810902520396,67993.03308569362,77310.52717531742,77310.52717531742,25762.810902520396,103073.3380778378,103073.3380778378,103073.3380778378,127801.19010862088,127801.19010862088,0.0,0.0,91507.01162509495,56426.706632951,38978.116657937724,24727.852030783084,63705.96868872081,21018.67422616562,1529.8143772661701,0.0,0.8871926636261606,2.824696290133442,0.0014959128700940735,0.0,-0.104515034430392,355433.392759686,1554669.882880116,4.374011881126916,1554669.882880116,4.374011881126916,0.85,0.09558362295169258,4.028046144702076,101325.0,128372.75438609757,1.2669405811605978,1.0,0.0,4.028046144700463,1.2844670115063048,1.2847578529957548,3.135966987566581,22717.468553693303,2316.537100201731,19309.847569494203,1969.0564636745682,0.85,0.8499999691363013,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.162119377764,4632.441516551485,5.546159690540879,5.024329104866224,-2.266455290516379,7.2907843953826035,3.51603288806422,3.5,1.0045808251612056,0.6,0.00022641791974915457,0.9700770452814942,0.0002334019971408078,198.92547629121884,0.0,0.0,0.0,0.001396176879668034,7.873059636693206e-05,0.0001476873233822225,0.0005948913535711301,0.09558362295154085,0.07165148469015255,0.023932138261388302,0.09558362296509658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536136.914542817,579.6049656659131,0.0,0.09558362295154085,0.07165148469026629,0.023932138261426292,0.37530433067044655,0.37530433067044655,0.12535443956406112,0.0,4.834477173047105,5.0822304750067815,4.094320393301132,4.839295708368638,5.0820903241232145,4.113921144113192,24727.852030783084,21018.67422616562,0.85,1.067294548457778,0.6628927093082585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662307588278536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.50941393362,1529.8143772661701,0.37530433067044655,0.12535443956406112,6.112871282664199,3.51603288806422
3053.0,-30.001114505535053,5.024222438189347,35.001446229482355,24.15931576341393,5.063877631652158,-26.494656254550815,-40.01392327537758,1.5574193806679553,-0.10339292112604426,-4.943893698257392,40.00319019264378,42230.340189776034,25762.80000122528,25762.80000122528,67993.14019100132,77310.63315977293,77310.63315977293,25762.80000122528,103073.43316099822,103073.43316099822,103073.43316099822,127801.4513112896,127801.4513112896,0.0,0.0,91507.03471102413,56426.74174102749,38978.10329999627,24728.018150291384,63706.121450287654,21018.815427747675,1529.8258265444415,0.0,0.8871921671627296,2.8246717749551626,0.0014959128700940735,0.0,-0.10339292112604426,355432.24405010336,1554670.78439174,4.374028553730726,1554670.78439174,4.374028553730726,0.85,0.09558345525707179,4.028046144702076,101325.0,128372.7658553728,1.2669406943535435,1.0,0.0,4.0280461447029055,1.2844672395563312,1.2847580810974184,3.135966430793055,22717.474284990403,2316.5376846313884,19309.8561528133,1969.0573389295325,0.85,0.8500001325222786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.168874020543,4632.441516551485,5.546149278944677,5.024222438189347,-2.2665412026966396,7.290763640885986,3.5160414093160295,3.5,1.0045832598045799,0.6,0.00022641791974915457,0.970063363295908,0.0002334052890935621,198.92536542737403,0.0,0.0,0.0,0.001396176879668034,7.873152094324014e-05,0.00014768639880591443,0.000594887629335097,0.09558345525689792,0.0716515966263451,0.023931858630552822,0.0955834552703835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536137.0178393737,579.6049318748915,0.0,0.09558345525689792,0.07165159662647544,0.02393185863059636,0.3753046071115185,0.3753046071115185,0.125352871384406,0.0,4.835715281845978,5.08223382852691,4.099229533441246,4.8405007771313535,5.082089498621372,4.118711721973227,24728.018150291384,21018.815427747675,0.85,1.0672936704215936,0.6628929721099094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266231264800644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.51209682516,1529.8258265444415,0.3753046071115185,0.125352871384406,6.112871282664199,3.5160414093160295
3054.0,-30.000979546106333,5.024115864189029,35.00145716660213,24.15927245691421,5.0638082032147755,-26.49454173366097,-40.01382339103145,1.5573703907693526,-0.10227892334859234,-4.943976820403276,40.0032110265684,42230.47196403946,25762.788880038162,25762.788880038162,67993.26084407762,77310.73892614432,77310.73892614432,25762.788880038162,103073.52780618248,103073.52780618248,103073.52780618248,127801.71159972867,127801.71159972867,0.0,0.0,91507.05772902598,56426.7907669208,38978.074402339094,24728.1837935462,63706.2581958853,21018.95622451427,1529.8372516371962,0.0,0.8871916701165452,2.824647347728364,0.0014959128700940735,0.0,-0.10227892334859234,355431.09303727775,1554671.6827510456,4.374045245917726,1554671.6827510456,4.374045245917726,0.85,0.09558328895185463,4.028046144702076,101325.0,128372.77765870457,1.266940810843371,1.0,0.0,4.028046144702138,1.2844674686216082,1.2847583102145625,3.135965871541041,22717.479999423907,2316.5382673414374,19309.860461147524,1969.0577782573584,0.85,0.8500001083587265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.175509338843,4632.441516551485,5.546138962509305,5.024115864189029,-2.2666272721943943,7.290743136383423,3.5160497800432817,3.5,1.0045856514409377,0.6,0.00022641791974915457,0.9700497371211912,0.00023340856771024258,198.9252550142059,0.0,0.0,0.0,0.001396176879668034,7.873241098578894e-05,0.00014768550876336563,0.0005948840442026395,0.09558328895165415,0.0716517084940224,0.023931580457631746,0.09558328896569271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536137.1207745703,579.6048982020787,0.0,0.09558328895165415,0.07165170849417268,0.02393158045768194,0.37530488328813955,0.37530488328813955,0.125351310875446,0.0,4.836945237969871,5.082236240396128,4.104109247275005,4.841697897054701,5.082087826400709,4.1234733932079735,24728.1837935462,21018.95622451427,0.85,1.0672932733705778,0.6628936176754935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662317703431387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.514769877893,1529.8372516371962,0.37530488328813955,0.125351310875446,6.112871282664199,3.5160497800432817
3055.0,-30.000845282802707,5.024009384360953,35.001468065585456,24.159228905942314,5.06373855933494,-26.49442786085869,-40.01372361145911,1.557321137390931,-0.10117295205787968,-4.94406012176087,40.00323178999843,42230.601313451916,25762.77757936908,25762.77757936908,67993.378892821,77310.84445811155,77310.84445811155,25762.77757936908,103073.62203748063,103073.62203748063,103073.62203748063,127801.9710199919,127801.9710199919,0.0,0.0,91507.08070710962,56426.83756245021,38978.047938510455,24728.34898251128,63706.39692102173,21019.09663513459,1529.8486541004152,0.0,0.8871911724129073,2.8246230057666204,0.0014959128700940735,0.0,-0.10117295205787968,355429.9395430488,1554672.5780702268,4.3740619601966,1554672.5780702268,4.3740619601966,0.85,0.09558312403770744,4.028046144702076,101325.0,128372.78985176902,1.266940931179561,1.0,0.0,4.0280461447010545,1.284467698918937,1.2847585405640376,3.1359653092812314,22717.485703947343,2316.538849040941,19309.86054110075,1969.0577864103184,0.85,0.8499998984370664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.1820258912,4632.441516551485,5.546128749266046,5.024009384360953,-2.2667135074851816,7.290722891846135,3.516058000950168,3.5,1.0045880002714767,0.6,0.00022641791974915457,0.9700361814356006,0.00023341182945781303,198.9251451706741,0.0,0.0,0.0,0.001396176879668034,7.873330010401386e-05,0.00014768461964514073,0.0005948804627934016,0.09558312403775797,0.0716518203012121,0.023931303736545867,0.09558312404938914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536137.2233614754,579.6048646431997,0.0,0.09558312403775797,0.07165182030117423,0.02393130373653321,0.3753051591983088,0.3753051591983088,0.12534975799060616,0.0,4.83816710729775,5.082237709426522,4.108959797415594,4.842887169702976,5.082085183498577,4.1282069286762635,24728.34898251128,21019.09663513459,0.85,1.067292802277202,0.6628942045773857,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266232275446652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.517436414928,1529.8486541004152,0.3753051591983088,0.12534975799060616,6.112871282664199,3.516058000950168
3056.0,-30.000711548160794,5.023903000546602,35.00147892656599,24.159185075573646,5.063668745535855,-26.49431448082021,-40.01362390173597,1.557271678195191,-0.10007497969888846,-4.944143583043194,40.00325248104853,42230.72882168575,25762.76605772222,25762.76605772222,67993.49487940797,77310.94977938833,77310.94977938833,25762.76605772222,103073.71583711056,103073.71583711056,103073.71583711056,127802.22953633993,127802.22953633993,0.0,0.0,91507.1036198414,56426.882662138574,38978.023286336465,24728.513699229363,63706.53698556583,21019.236644344957,1529.8600324695185,0.0,0.8871906741576447,2.8245987509897055,0.0014959128700940735,0.0,-0.10007497969888846,355428.7838381914,1554673.4702702877,4.374078693013369,1554673.4702702877,4.374078693013369,0.85,0.09558296049334063,4.028046144702076,101325.0,128372.80243456608,1.2669410553621128,1.0,0.0,4.0280461446989175,1.284467930178703,1.2847587718761677,3.135964744671881,22717.49139224657,2316.539429086036,19309.86981433999,1969.0587320175584,0.85,0.8500000938013078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.188424158044,4632.441516551485,5.546118629706998,5.023903000546602,-2.266799893724195,7.2907028942707965,3.516066072642347,3.5,1.004590306469242,0.6,0.00022641791974915457,0.9700226793286416,0.00023341507840400158,198.92503575977167,0.0,0.0,0.0,0.001396176879668034,7.873418860909784e-05,0.00014768373114005672,0.0005948768838539234,0.09558296049326892,0.07165193203721416,0.023931028456054763,0.09558296050643302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536137.3255907755,579.6048312013,0.0,0.09558296049326892,0.07165193203726791,0.023931028456072714,0.37530543483972567,0.37530543483972567,0.125348212688941,0.0,4.839380932380152,5.082238258134339,4.113781283015044,4.844068603344283,5.082081746450058,4.1329118319390545,24728.513699229363,21019.236644344957,0.85,1.0672922763768096,0.6628947486386536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662327801040951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.520093504907,1529.8600324695185,0.37530543483972567,0.125348212688941,6.112871282664199,3.516066072642347
