time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3057.0,-30.000578449866488,5.023796714308214,35.001489749798026,24.1591410356574,5.063598710725547,-26.49420169561101,-40.01352422693742,1.557221956470008,-0.09898485223533271,-4.944227214018901,40.003273103500206,42230.85411474279,25762.754348606442,25762.754348606442,67993.60846334923,77311.05489573255,77311.05489573255,25762.754348606442,103073.80924433899,103073.80924433899,103073.80924433899,127802.48721515841,127802.48721515841,0.0,0.0,91507.12649573328,56426.925714743156,38978.0008677668,24728.67797081942,63706.67883858622,21019.376275196504,1529.871388527674,0.0,0.8871901752875377,2.8245745802109927,0.0014959128700940735,0.0,-0.09898485223533271,355427.62578678766,1554674.3595111568,4.374095446491173,1554674.3595111568,4.374095446491173,0.8499999999999999,0.09558279832058278,4.028046144702076,101325.0,128372.81540709584,1.2669411833910273,1.0,0.0,4.028046144702684,1.2844681626660799,1.2847590044161865,3.135964177065584,22717.49707139995,2316.5400081985135,19309.874858243063,1969.0592463525327,0.85,0.8500001033367848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.194704704457,4632.441516551485,5.546108610369984,5.023796714308214,-2.2668864373504056,7.2906831516586195,3.516073995832286,3.5,1.004592570237796,0.6,0.00022641791974915457,0.9700092416698564,0.00023341831193214151,198.92492686959716,0.0,0.0,0.0,0.001396176879668034,7.873507681223681e-05,0.00014768284293691775,0.0005948733061306937,0.09558279832044908,0.07165204371027833,0.023930754610170746,0.09558279833368942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536137.4274811508,579.6047978702703,0.0,0.09558279832044908,0.07165204371037856,0.023930754610204226,0.37530571021128706,0.37530571021128706,0.12534667492426688,0.0,4.840586790900716,5.0822379147883225,4.118573925944645,4.845242361783562,5.082077511954822,4.137588762006146,24728.67797081942,21019.376275196504,0.85,1.0672916828018113,0.6628952393161668,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662332843067394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.522744479473,1529.871388527674,0.37530571021128706,0.12534667492426688,6.112871282664199,3.516073995832286
3058.0,-30.000445976770088,5.023690527397369,35.0015005353621,24.159096681419783,5.063528494625535,-26.49408949121556,-40.01342469183726,1.5571720090710237,-0.09790269181769418,-4.9443110026970585,40.00329365280052,42230.977229252734,25762.742429301445,25762.742429301445,67993.71965855418,77311.15977695497,77311.15977695497,25762.742429301445,103073.90220625642,103073.90220625642,103073.90220625642,127802.74397174982,127802.74397174982,0.0,0.0,91507.1493161987,56426.966768496466,38977.98060855804,24728.84176549341,63706.82237405145,21019.515500669397,1529.8827201820898,0.0,0.887189675879555,2.8245504964348,0.0014959128700940735,0.0,-0.09790269181769418,355426.46555425605,1554675.245597503,4.374112218045228,1554675.245597503,4.374112218045228,0.85,0.09558263749752519,4.028046144702076,101325.0,128372.82876935824,1.2669413152663038,1.0,0.0,4.02804614470143,1.2844683962087402,1.2847592380117279,3.135963606883072,22717.502736793198,2316.5405859078483,19309.880128973986,1969.0597838175102,0.85,0.8500001233718248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.200868031173,4632.441516551485,5.546098685764853,5.023690527397369,-2.2669731288693216,7.29066365626669,3.516081771151283,3.5,1.0045947917575095,0.6,0.00022641791974915457,0.9699958673306938,0.00023342153031252402,198.92481849102697,0.0,0.0,0.0,0.001396176879668034,7.873596377976553e-05,0.00014768195596938903,0.0005948697333845592,0.09558263749739083,0.07165215531012405,0.023930482187266785,0.09558263751046182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536137.5290101076,579.6047646574661,0.0,0.09558263749739083,0.07165215531022476,0.02393048218730042,0.37530598531321196,0.37530598531321196,0.12534514465372062,0.0,4.841784709928447,5.08223667002585,4.12333785881566,4.846408310879383,5.082072361491498,4.142237535192464,24728.84176549341,21019.515500669397,0.85,1.0672910235474065,0.6628956782885143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662337880471801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.5253871637,1529.8827201820898,0.37530598531321196,0.12534514465372062,6.112871282664199,3.516081771151283
3059.0,-30.00031423549896,5.023584441140599,35.00151128339979,24.159052117634587,5.06345808780487,-26.493977964515345,-40.01332899844272,1.5571218168212693,-0.09682846275126167,-4.944394965900754,40.00331413088892,42231.113477839936,25762.730350812308,25762.730350812308,67993.84382865224,77311.26438598701,77311.26438598701,25762.730350812308,103073.99473679933,103073.99473679933,103073.99473679933,127802.99984033906,127802.99984033906,0.0,0.0,91507.1720836271,56427.02117548013,38977.945453496635,24729.00510353974,63706.950557036376,21019.65433800878,1529.8940289813395,0.0,0.8871891758412979,2.824526497220064,0.0014959128700940735,0.0,-0.09682846275126167,355425.3029081707,1554676.1286153996,4.374129010778597,1554676.1286153996,4.374129010778597,0.85,0.09558247802777049,4.028046144702076,101325.0,128372.84252135329,1.2669414509879426,1.0,0.0,4.0280461447009435,1.2844686308963527,1.2847594727524807,3.1359630339054267,22717.508389019506,2316.5411622745287,19309.885645807677,1969.0603463779862,0.85,0.8500001547326862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.20691468626,4632.441516551485,5.546088866216273,5.023584441140599,-2.2670599799514988,7.290644421092098,3.5160893992903586,3.5,1.0045969712258167,0.6,0.00022641791974915457,0.9699825670730851,0.00023342473095405096,198.92471071129302,0.0,0.0,0.0,0.001396176879668034,7.873681652216916e-05,0.00014768110322698543,0.0005948662984988079,0.09558247802766205,0.07165226684588395,0.023930211181778096,0.09558247804104136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536137.6301872307,579.6047315597568,0.0,0.09558247802766205,0.07165226684596525,0.023930211181805244,0.3753062601445128,0.3753062601445128,0.12534362183182843,0.0,4.842974732577943,5.082234478552209,4.128073385285745,4.847566503149494,5.082066051069148,4.146859085222047,24729.00510353974,21019.65433800878,0.85,1.0672908251632267,0.6628964831714983,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662342913171152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.528021759736,1529.8940289813395,0.3753062601445128,0.12534362183182843,6.112871282664199,3.5160893992903586
3060.0,-30.000183056667627,5.023478457200296,35.00152199408437,24.15900727445262,5.063387468824508,-26.493866965235792,-40.013229672890134,1.5570713773926317,-0.09576199903614224,-4.944479085075551,40.00333453897125,42231.232084058305,25762.718072836346,25762.718072836346,67993.95015689466,77311.36878340041,77311.36878340041,25762.718072836346,103074.08685623675,103074.08685623675,103074.08685623675,127803.2548410459,127803.2548410459,0.0,0.0,91507.19478121726,56427.05808187506,38977.92966593577,24729.16798480914,63707.09765074491,21019.79278708777,1529.9053145058028,0.0,0.887188675262835,2.824502582543328,0.0014959128700940735,0.0,-0.09576199903614224,355424.13810546027,1554677.0086134337,4.374145821666549,1554677.0086134337,4.374145821666549,0.85,0.09558231989507926,4.028046144702076,101325.0,128372.85666308101,1.2669415905559438,1.0,0.0,4.028046144702213,1.284468866739804,1.284759708649334,3.1359624581060714,22717.514023907825,2316.5417368732265,19309.886917876203,1969.0604760928761,0.85,0.8499999998923541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.212845118452,4632.441516551485,5.546079142511155,5.023478457200296,-2.267146976352117,7.290625433552413,3.516096880815229,3.5,1.004599108804351,0.6,0.00022641791974915457,0.9699693237933993,0.00023342791797133263,198.92460339181648,0.0,0.0,0.0,0.001396176879668034,7.873770164046841e-05,0.00014768021810868616,0.000594862733201455,0.09558231989492993,0.07165237831042304,0.0239299415845069,0.09558231990821937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536137.7310184751,579.6046985751882,0.0,0.09558231989492993,0.07165237831053496,0.023929941584544295,0.37530653470105074,0.37530653470105074,0.12534210642149307,0.0,4.844156909393234,5.082231363656547,4.1327806342023905,4.848717086039414,5.082058945667541,4.151452908027238,24729.16798480914,21019.79278708777,0.85,1.0672900299061046,0.662896814348354,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662347941102563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.530646110637,1529.9053145058028,0.37530653470105074,0.12534210642149307,6.112871282664199,3.516096880815229
3061.0,-30.000052469645947,5.023372577342868,35.001532667519406,24.15896225664767,5.063316686530184,-26.493756514933313,-40.01313034733755,1.557020731817533,-0.09470331130552267,-4.944563352090515,40.00335487536399,42231.34862757247,25762.705582891416,25762.705582891416,67994.05421046389,77311.47296222355,77311.47296222355,25762.705582891416,103074.17854511496,103074.17854511496,103074.17854511496,127803.5089418095,127803.5089418095,0.0,0.0,91507.21743363066,56427.09309897949,38977.9159273902,24729.33039669454,63707.246324084736,21019.930837190357,1529.9165758507718,0.0,0.887188174191242,2.824478753492063,0.0014959128700940735,0.0,-0.09470331130552267,355422.97125881194,1554677.8855224596,4.374162649128197,1554677.8855224596,4.374162649128197,0.85,0.09558216308401887,4.028046144702076,101325.0,128372.8622306903,1.2669416455039753,1.0,0.0,4.028046144701267,1.2844691035472373,1.2847599455103875,3.135961879953418,22717.519647580593,2316.5423103282565,19309.8883971453,1969.0606269363443,0.85,0.8499998545924795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.218659858539,4632.441516551485,5.546069511327584,5.023372577342868,-2.26723411138081,7.290606688723678,3.516104216395138,3.5,1.0046012046843251,0.6,0.00022641791974915457,0.9699561404541326,0.00023343109065029056,198.92449655662378,0.0,0.0,0.0,0.001396176879668034,7.873858676796635e-05,0.00014767933298118823,0.0005948591678670494,0.09558216308390477,0.07165248969799481,0.02392967338590996,0.09558216309744436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536137.8314955265,579.6046657064866,0.0,0.09558216308390477,0.07165248969808036,0.023929673385938516,0.37530680898029645,0.37530680898029645,0.1253405983819159,0.0,4.845331281012534,5.082227345801641,4.137459703405227,4.849860040785018,5.082051034609719,4.15601895785295,24729.33039669454,21019.930837190357,0.85,1.067289172483955,0.6628970967091818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662352964187242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.533263585377,1529.9165758507718,0.37530680898029645,0.1253405983819159,6.112871282664199,3.516104216395138
3062.0,-29.999922582282554,5.02326680288447,35.0015433039013,24.15891692452135,5.063245697599574,-26.493646714961475,-40.01303493333978,1.5569698302784931,-0.09365232581308192,-4.944647784921458,40.00337514297849,42231.478418787396,25762.692935007795,25762.692935007795,67994.17135379519,77311.57689351734,77311.57689351734,25762.692935007795,103074.26982852514,103074.26982852514,103074.26982852514,127803.76219391257,127803.76219391257,0.0,0.0,91507.24003822502,56427.14156349495,38977.88719414452,24729.492365387425,63707.37955953194,21020.06851057931,1529.927814933783,0.0,0.8871876725248447,2.824455006979098,0.0014959128700940735,0.0,-0.09365232581308192,355421.8021187133,1554678.7594645126,4.374179496578095,1554678.7594645126,4.374179496578095,0.8499999999999999,0.09558200760016566,4.028046144702076,101325.0,128372.87715188338,1.2669417927647015,1.0,0.0,4.028046144700635,1.2844693415515889,1.2847601835686302,3.1359612988787675,22717.525259381833,2316.542882572727,19309.899120103477,1969.0617203737747,0.85,0.8500001166336952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.224359464373,4632.441516551485,5.5460599836298154,5.02326680288447,-2.267321397549127,7.2905882004335965,3.516111406733481,3.5,1.0046032590667089,0.6,0.00022641791974915457,0.9699430279402051,0.00023343424637009994,198.92439029394583,0.0,0.0,0.0,0.001396176879668034,7.873943704678508e-05,0.0001476784827023695,0.0005948557429047317,0.09558200760004437,0.0716526010191409,0.023929406580903482,0.09558200761318769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536137.9316327627,579.604632948944,0.0,0.09558200760004437,0.07165260101923182,0.02392940658093385,0.37530708298085225,0.37530708298085225,0.12533909766754198,0.0,4.846497908169113,5.082222410069505,4.142110876250683,4.85099545910839,5.0820421119150865,4.160558211353532,24729.492365387425,21020.06851057931,0.85,1.067288779163447,0.6628977476514131,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662357982341463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.535873576824,1529.927814933783,0.37530708298085225,0.12533909766754198,6.112871282664199,3.516111406733481
3063.0,-29.99979334265997,5.023161135347792,35.00155390328939,24.15887138284745,5.0631745467564375,-26.49353751416092,-40.012939589191205,1.5569187182574196,-0.09260911998711663,-4.944732371147351,40.003395338215,42231.60595134156,25762.680104401374,25762.680104401374,67994.28605574294,77311.68056132454,77311.68056132454,25762.680104401374,103074.36066572591,103074.36066572591,103074.36066572591,127804.01453047802,127804.01453047802,0.0,0.0,91507.26257597322,56427.18796599036,38977.860677758734,24729.6538647521,63707.514542510835,21020.205785039285,1529.9390299760253,0.0,0.8871871703396329,2.8244313454768983,0.0014959128700940735,0.0,-0.09260911998711663,355420.63085745054,1554679.6302860149,4.374196361464325,1554679.6302860149,4.374196361464325,0.85,0.0955818534232074,4.028046144702076,101325.0,128372.89240713294,1.2669419433223088,1.0,0.0,4.028046144702221,1.2844695805401967,1.2847604226113523,3.1359607154013256,22717.530854587894,2316.5434531249607,19309.901068203817,1969.0619190247248,0.85,0.8499999930363958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.2299443884685,4632.441516551485,5.546050553541103,5.023161135347792,-2.2674088251339315,7.290569960481723,3.516118452400769,3.5,1.0046052721145053,0.6,0.00022641791974915457,0.9699299810074145,0.00023343738639152733,198.9242845613064,0.0,0.0,0.0,0.001396176879668034,7.874028671162423e-05,0.00014767763303753036,0.000594852320415552,0.09558185342308223,0.07165271226398463,0.023929141159097594,0.09558185343627165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536138.0314124034,579.6046003083756,0.0,0.09558185342308223,0.07165271226407846,0.023929141159128933,0.375307356700093,0.375307356700093,0.12533760424033105,0.0,4.847656809975149,5.082216524692228,4.146734320708447,4.852123251160208,5.0820321360808975,4.165070431758409,24729.6538647521,21020.205785039285,0.85,1.0672883182465331,0.6628983449536585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662362995502838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.538473904682,1529.9390299760253,0.375307356700093,0.12533760424033105,6.112871282664199,3.516118452400769
3064.0,-29.99966462121326,5.023055576277803,35.00156446592478,24.158825596701377,5.063103216176196,-26.493428797686835,-40.01284434981642,1.5568673926498093,-0.09157340770855171,-4.944817106732344,40.00341546648645,42231.73168005269,25762.667088398666,25762.667088398666,67994.39876845136,77311.78403335724,77311.78403335724,25762.667088398666,103074.4511217559,103074.4511217559,103074.4511217559,127804.26604851398,127804.26604851398,0.0,0.0,91507.28505499136,56427.232701686815,38977.83594811615,24729.81492675807,63707.65087487422,21020.34268774436,1529.9502227304679,0.0,0.8871866676364827,2.8244077656788438,0.0014959128700940735,0.0,-0.09157340770855171,355419.4575309561,1554680.4982210163,4.374213243757505,1554680.4982210163,4.374213243757505,0.85,0.09558170055122447,4.028046144702076,101325.0,128372.90331964722,1.2669420510204512,1.0,0.0,4.028046144704084,1.2844698205275777,1.2847606626530736,3.1359601294856527,22717.536435213668,2316.5440221904187,19309.907724190994,1969.0625977465286,0.85,0.8500000772204936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.235415134458,4632.441516551485,5.546041219883568,5.023055576277803,-2.2674963905132732,7.290551966791076,3.5161253540320123,3.5,1.0046072440091465,0.6,0.00022641791974915457,0.9699169865734266,0.00023344051386197043,198.92417925270524,0.0,0.0,0.0,0.001396176879668034,7.874113545122825e-05,0.00014767678429792631,0.0005948489016532622,0.09558170055109837,0.07165282343642096,0.02392887711467741,0.09558170056450366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536138.1308611917,579.60456777604,0.0,0.09558170055109837,0.0716528234365155,0.023928877114708983,0.3753076301333795,0.3753076301333795,0.1253361180614436,0.0,4.848808061305306,5.08220973833096,4.151330186980601,4.853243699023778,5.0820214615783925,4.169555682511714,24729.81492675807,21020.34268774436,0.85,1.0672878035009732,0.6628988998981995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662368003599191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.541065585712,1529.9502227304679,0.3753076301333795,0.1253361180614436,6.112871282664199,3.5161253540320123
3065.0,-29.999536527185125,5.022950127261339,35.00157499197778,24.158779566083126,5.063031686266567,-26.493320665835228,-40.012749180290825,1.556815824916735,-0.09054521225851886,-4.944901986668203,40.003435526213536,42231.85522354534,25762.653881975675,25762.653881975675,67994.50910552102,77311.88729476894,77311.88729476894,25762.653881975675,103074.54117674462,103074.54117674462,103074.54117674462,127804.51671699098,127804.51671699098,0.0,0.0,91507.30749665444,56427.27542543095,38977.81341247055,24729.975540246367,63707.78895271692,21020.47920920941,1529.9613924441862,0.0,0.8871861644470171,2.8243842684841183,0.0014959128700940735,0.0,-0.09054521225851886,355418.2822098723,1554681.3632009178,4.37423014239568,1554681.3632009178,4.37423014239568,0.85,0.09558154897095764,4.028046144702076,101325.0,128372.919298686,1.2669422087213027,1.0,0.0,4.028046144701215,1.2844700616471751,1.2847609038272676,3.135959540805958,22717.542006565698,2316.544590310218,19309.910130333665,1969.0628431047978,0.85,0.8499999746782826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.240772213302,4632.441516551485,5.546031980964602,5.022950127261339,-2.267584089339063,7.290534216600403,3.5161321122714786,3.5,1.0046091749347081,0.6,0.00022641791974915457,0.9699040556637751,0.00023344362612671055,198.92407445751357,0.0,0.0,0.0,0.001396176879668034,7.87419835768092e-05,0.00014767593617234537,0.0005948454853642856,0.09558154897077023,0.07165293453218181,0.023928614438588413,0.09558154898477621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536138.2299713234,579.6045353544855,0.0,0.09558154897077023,0.0716529345323223,0.02392861443863533,0.3753079032793192,0.3753079032793192,0.1253346390904346,0.0,4.849951716073349,5.082202077293687,4.155898608472,4.854356774409666,5.082010026965293,4.17401403145135,24729.975540246367,21020.47920920941,0.85,1.0672872222262437,0.6628994023774591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26623730065573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.54365119394,1529.9613924441862,0.3753079032793192,0.1253346390904346,6.112871282664199,3.5161321122714786
3066.0,-29.999409049588863,5.022844789876329,35.001585481533354,24.158733325917296,5.062959991523367,-26.49321310525391,-40.0126502738334,1.556764047188481,-0.08952458954729536,-4.944987008278284,40.0034555152502,42231.960932685666,25762.640486201217,25762.640486201217,67994.60141888689,77311.99031732093,77311.99031732093,25762.640486201217,103074.63080352214,103074.63080352214,103074.63080352214,127804.766495272,127804.766495272,0.0,0.0,91507.329882301,56427.30049766598,38977.81042737224,24730.13569174985,63707.94611912209,21020.615337987372,1529.9725382891936,0.0,0.8871856607919605,2.8243608549229324,0.0014959128700940735,0.0,-0.08952458954729536,355417.1049294249,1554682.2251322933,4.374247056682897,1554682.2251322933,4.374247056682897,0.85,0.09558139866924213,4.028046144702076,101325.0,128372.92670360643,1.2669422818021854,1.0,0.0,4.028046144703646,1.2844703037487557,1.2847611459836672,3.1359589497290297,22717.54756401111,2316.545157011937,19309.912747545335,1969.0631099861153,0.85,0.8499998819474637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.246016148009,4632.441516551485,5.546022836388856,5.022844789876329,-2.267671918964878,7.290516708841206,3.5161387277786416,3.5,1.0046110650796118,0.6,0.00022641791974915457,0.9698911871666749,0.0002334467234521277,198.92397016674155,0.0,0.0,0.0,0.001396176879668034,7.874286501388494e-05,0.00014767505473526965,0.0005948419348950709,0.09558139866909558,0.0716530455476155,0.02392835312148009,0.09558139868255472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536138.3287321951,579.6045030471798,0.0,0.09558139866909558,0.07165304554772535,0.023928353121516782,0.3753081761377936,0.3753081761377936,0.12533316728465588,0.0,4.851087806482212,5.082193535995543,4.160439727266635,4.855462418731008,5.081997695120435,4.178445651493178,24730.13569174985,21020.615337987372,0.85,1.0672860382557232,0.6628994262932241,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662378004301935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.546228523595,1529.9725382891936,0.3753081761377936,0.12533316728465588,6.112871282664199,3.5161387277786416
3067.0,-29.999282209246054,5.022739565417005,35.00159593474666,24.158686876203888,5.062888148235902,-26.493106133034193,-40.01255905078722,1.5567120720240495,-0.08851146297922696,-4.945072181928048,40.003475435811616,42232.09579007251,25762.626935118806,25762.626935118806,67994.72272519131,77312.09308696298,77312.09308696298,25762.626935118806,103074.72002208179,103074.72002208179,103074.72002208179,127805.01542253811,127805.01542253811,0.0,0.0,91507.35221298388,56427.3549160933,38977.77477432286,24730.295400456318,63708.070174779175,21020.75109038787,1529.9836616086932,0.0,0.887185156610333,2.824337522760643,0.0014959128700940735,0.0,-0.08851146297922696,355415.9255453613,1554683.0841118556,4.374263988667084,1554683.0841118556,4.374263988667084,0.8499999999999999,0.09558124964688762,4.028046144702076,101325.0,128372.94340643438,1.2669424466462806,1.0,0.0,4.028046144701579,1.2844705467735977,1.2847613890635372,3.1359583563982367,22717.55310781128,2316.5457223222284,19309.92454961906,1969.0643134627076,0.85,0.850000194034078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.251147461551,4632.441516551485,5.546013792859634,5.022739565417005,-2.2677598863595803,7.2904994517765855,3.5161452012129324,3.5,1.0046129146322664,0.6,0.00022641791974915457,0.9698783831812717,0.0002334498053317647,198.92386639742188,0.0,0.0,0.0,0.001396176879668034,7.874367798582831e-05,0.00014767424176332625,0.0005948386602065685,0.09558124964682985,0.07165315648950502,0.023928093157324824,0.09558124965965425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536138.4271547536,579.604470850543,0.0,0.09558124964682985,0.07165315648954833,0.02392809315733929,0.3753084487077859,0.3753084487077859,0.1253317026003121,0.0,4.852216380662526,5.08218409346847,4.164953794787266,4.856560718948799,5.0819843585787225,4.182851206818498,24730.295400456318,21020.75109038787,0.85,1.0672858640773761,0.662900252263353,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662382996758315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.548797773867,1529.9836616086932,0.3753084487077859,0.1253317026003121,6.112871282664199,3.5161452012129324
3068.0,-29.999155891229996,5.022634455385896,35.00160635187632,24.158640147093706,5.062816099864296,-26.492999651441277,-40.0124641257338,1.5566598600756403,-0.08750560427682785,-4.945157495121755,40.00349529122144,42232.21314513072,25762.613203733115,25762.613203733115,67994.82634886383,77312.19567153358,77312.19567153358,25762.613203733115,103074.8088752667,103074.8088752667,103074.8088752667,127805.26355727477,127805.26355727477,0.0,0.0,91507.37448693636,56427.391960533845,38977.75836266946,24730.454682008076,63708.21304467754,21020.886479706864,1529.9947630212469,0.0,0.8871846519550146,2.8243142704768727,0.0014959128700940735,0.0,-0.08750560427682785,355414.744234617,1554683.9402822445,4.374280936572411,1554683.9402822445,4.374280936572411,0.85,0.09558110189467517,4.028046144702076,101325.0,128372.95571085105,1.2669425680814315,1.0,0.0,4.028046144699402,1.2844707909056838,1.284761633250902,3.1359577603643984,22717.558637527593,2316.546286196366,19309.923110063246,1969.0641666688673,0.85,0.8499999237666672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.256166611132,4632.441516551485,5.5460048444492545,5.022634455385896,-2.26784798174853,7.290482437134426,3.5161515331508304,3.5,1.0046147237573801,0.6,0.00022641791974915457,0.9698656321037089,0.0002334528745575175,198.92376305553037,0.0,0.0,0.0,0.001396176879668034,7.874452395798003e-05,0.00014767339579117454,0.0005948352525917043,0.09558110189440477,0.0716532673559836,0.02392783453842118,0.09558110190905417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536138.5252554188,579.6044387592042,0.0,0.09558110189440477,0.0716532673561863,0.02392783453848887,0.37530872098662377,0.37530872098662377,0.12533024499941817,0.0,4.853337511742666,5.0821738003011205,4.169440948664544,4.85765189084492,5.081970396920212,4.187230422020036,24730.454682008076,21020.886479706864,0.85,1.0672850971534888,0.6629006077366187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266238798386508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.55135850708,1529.9947630212469,0.37530872098662377,0.12533024499941817,6.112871282664199,3.5161515331508304
3069.0,-29.999030277793043,5.022529461267198,35.00161673294576,24.158593243360542,5.062743902541164,-26.492893818848763,-40.012369270529575,1.556607443596874,-0.08650725814055704,-4.94524294575543,40.0035150751464,42232.3280416714,25762.599294243784,25762.599294243784,67994.92733591518,77312.29799083562,77312.29799083562,25762.599294243784,103074.89728507941,103074.89728507941,103074.89728507941,127805.5107821223,127805.5107821223,0.0,0.0,91507.39672063939,56427.42677147514,38977.74438796027,24730.613497042894,63708.35788500316,21021.02147248646,1530.005840219686,0.0,0.8871841468586454,2.8242911015183996,0.0014959128700940735,0.0,-0.08650725814055704,355413.5610236946,1554684.7933696578,4.374297899302753,1554684.7933696578,4.374297899302753,0.85,0.09558095539331296,4.028046144702076,101325.0,128372.9641736172,1.2669426516024398,1.0,0.0,4.028046144701684,1.284471035994204,1.2847618783949175,3.135957161995712,22717.564157251603,2316.5468490515727,19309.926369291778,1969.0644990176847,0.85,0.8499998607081259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.261074105474,4632.441516551485,5.54599599102292,5.022529461267198,-2.267936202936596,7.290465664203794,3.5161577242338073,3.5,1.0046164926382306,0.6,0.00022641791974915457,0.9698529523286887,0.0002334559267005461,198.9236602901678,0.0,0.0,0.0,0.001396176879668034,7.87453693160292e-05,0.00014767255043312538,0.0005948318474504736,0.09558095539311359,0.0716533781387759,0.02392757725433769,0.09558095540687794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536138.6230028969,579.6044067834022,0.0,0.09558095539311359,0.07165337813892536,0.023927577254387603,0.37530899297463755,0.37530899297463755,0.12532879444190143,0.0,4.854451212606193,5.082162620927136,4.173901343577995,4.858735687614853,5.081955411200056,4.191583501484672,24730.613497042894,21021.02147248646,0.85,1.0672842558373503,0.6629009041153267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662392965551017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.55391300436,1530.005840219686,0.37530899297463755,0.12532879444190143,6.112871282664199,3.5161577242338073
3070.0,-29.99890535717232,5.02242458418996,35.00162707811955,24.158546060230606,5.062671503500333,-26.49278862997686,-40.012278326880164,1.556554776304874,-0.0855162804500651,-4.945328547725334,40.00353479174394,42232.4562096299,25762.58524926855,25762.58524926855,67995.04145889846,77312.40004438139,77312.40004438139,25762.58524926855,103074.98529364994,103074.98529364994,103074.98529364994,127805.75717207321,127805.75717207321,0.0,0.0,91507.41888735628,56427.4750526048,38977.71537194609,24730.771878423267,63708.48725036936,21021.156096659775,1530.0168954162143,0.0,0.8871836412346616,2.8242680123342954,0.0014959128700940735,0.0,-0.0855162804500651,355412.37571796,1554685.6435557855,4.374314879765238,1554685.6435557855,4.374314879765238,0.8499999999999999,0.09558081014920677,4.028046144702076,101325.0,128372.97725749915,1.2669427807303149,1.0,0.0,4.028046144703522,1.2844712822555686,1.284762124712043,3.135956560763827,22717.569660345685,2316.5474102109984,19309.934373824206,1969.0653152528344,0.85,0.8500000071543908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.265870450887,4632.441516551485,5.5459872411496525,5.02242458418996,-2.2680245595278947,7.290449143717855,3.51616377510031,3.5,1.0046182214572315,0.6,0.00022641791974915457,0.9698403426658221,0.00023345896204605648,198.923558091709,0.0,0.0,0.0,0.001396176879668034,7.874617982182999e-05,0.0001476717399273246,0.0005948285826957074,0.09558081014917755,0.07165348884823866,0.023927321300938893,0.09558081016192031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536138.7204177332,579.6043749164141,0.0,0.09558081014917755,0.07165348884826056,0.023927321300946214,0.3753092646693667,0.3753092646693667,0.12532735088714522,0.0,4.855557531238787,5.082150523034898,4.178335264346742,4.859812267275288,5.081939351622054,4.195911220560333,24730.771878423267,21021.156096659775,0.85,1.0672838799590905,0.662901569827889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662397941745775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.556457597173,1530.0168954162143,0.3753092646693667,0.12532735088714522,6.112871282664199,3.51616377510031
3071.0,-29.998780956566684,5.022319825813421,35.00163738746208,24.15849866755309,5.062598967826979,-26.49268392278271,-40.01219122493637,1.5565019340429525,-0.0845326341500936,-4.945414273531709,40.00355443842636,42232.59825021685,25762.571005184724,25762.571005184724,67995.16925540158,77312.50187415248,77312.50187415248,25762.571005184724,103075.07287933721,103075.07287933721,103075.07287933721,127806.00267877575,127806.00267877575,0.0,0.0,91507.44098551333,56427.537361577466,38977.670693262065,24730.929799438538,63708.6004927006,21021.290329522755,1530.0279264553587,0.0,0.8871831352337245,2.82424500568756,0.0014959128700940735,0.0,-0.0845326341500936,355411.1887026945,1554686.4907275476,4.37433187290021,1554686.4907275476,4.37433187290021,0.8499999999999999,0.09558066613602009,4.028046144702076,101325.0,128372.99535222944,1.266942959311418,1.0,0.0,4.028046144700731,1.2844715293351519,1.2847623718475725,3.1359559575345437,22717.57514641914,2316.5479696348034,19309.94255422132,1969.0661494211909,0.85,0.8500001619787775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.270556070717,4632.441516551485,5.54597858062684,5.022319825813421,-2.2681130307488617,7.2904328565622825,3.516169686284122,3.5,1.004619910366892,0.6,0.00022641791974915457,0.9698277856697646,0.00023346198479226907,198.92345631878268,0.0,0.0,0.0,0.001396176879668034,7.874695609690582e-05,0.00014767096365224874,0.0005948254558238809,0.09558066613591218,0.07165359946887957,0.023927066667032613,0.09558066614935878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536138.8174871424,579.6043431624222,0.0,0.09558066613591218,0.07165359946896047,0.023927066667059634,0.37530953606629186,0.37530953606629186,0.12532591430209594,0.0,4.856656492442312,5.082137525294343,4.182742751465469,4.860881639381603,5.081922518496583,4.200212718981049,24730.929799438538,21021.290329522755,0.85,1.0672839888107746,0.6629026210527986,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662402912395836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.55899249768,1530.0279264553587,0.37530953606629186,0.12532591430209594,6.112871282664199,3.516169686284122
3072.0,-29.998657186462726,5.022215187390797,35.00164766120746,24.158451065327995,5.062526248188786,-26.492579801426107,-40.012096614204324,1.5564488631521747,-0.08355614031842151,-4.945500139178056,40.00357402026461,42232.70672280512,25762.55661071488,25762.55661071488,67995.26333352,77312.60348374302,77312.60348374302,25762.55661071488,103075.1600944579,103075.1600944579,103075.1600944579,127806.24739287872,127806.24739287872,0.0,0.0,91507.46304431812,56427.56628338044,38977.66306770854,24731.08729842082,63708.75036612936,21021.424203657698,1530.038935910164,0.0,0.8871826287553233,2.824222077316668,0.0014959128700940735,0.0,-0.08355614031842151,355409.99975346844,1554687.3351027686,4.374348882083182,1554687.3351027686,4.374348882083182,0.85,0.09558052336183828,4.028046144702076,101325.0,128373.00487284143,1.266943053272553,1.0,0.0,4.028046144701935,1.284471777483852,1.284762620052461,3.135955351695312,22717.58062272304,2316.5485280623902,19309.9464712083,1969.0665488427037,0.85,0.8500001294985485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.275131516572,4632.441516551485,5.545970019283663,5.022215187390797,-2.2682016276886565,7.290416815079453,3.516175458480849,3.5,1.004621559565957,0.6,0.00022641791974915457,0.9698152924905771,0.00023346499225403223,198.92335506177713,0.0,0.0,0.0,0.001396176879668034,7.87477993002624e-05,0.00014767012044889218,0.0005948220593618513,0.09558052336172898,0.0716537100128129,0.023926813348916085,0.09558052337497307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536138.9142361732,579.6043115132321,0.0,0.09558052336172898,0.07165371001289483,0.023926813348943452,0.37530980716231777,0.37530980716231777,0.12532448464511795,0.0,4.857748171318406,5.082123652385462,4.187124027818015,4.861943998859658,5.081904878917896,4.204488868765452,24731.08729842082,21021.424203657698,0.85,1.0672829547394411,0.6629027642215073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662407877422543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.561521144577,1530.038935910164,0.37530980716231777,0.12532448464511795,6.112871282664199,3.516175458480849
3073.0,-29.998534077510946,5.022110670291901,35.00165789941589,24.158403218630724,5.062453369690313,-26.492476290999647,-40.01200591502709,1.5563955831789438,-0.082586943132128,-4.945586136560656,40.00359353266253,42232.828575102714,25762.542051867626,25762.542051867626,67995.37062697034,77312.70483235682,77312.70483235682,25762.542051867626,103075.24688422444,103075.24688422444,103075.24688422444,127806.49122910111,127806.49122910111,0.0,0.0,91507.48504547837,56427.60878822382,38977.64028583839,24731.244344876675,63708.88463071507,21021.557693145172,1530.049921846456,0.0,0.8871821218574049,2.8241992300747234,0.0014959128700940735,0.0,-0.082586943132128,355408.8089834114,1554688.1764845336,4.374365905368142,1554688.1764845336,4.374365905368142,0.85,0.09558038180755336,4.028046144702076,101325.0,128373.01895889304,1.2669431922910737,1.0,0.0,4.028046144703378,1.284472026610276,1.2847628692352946,3.1359547434692656,22717.58608471614,2316.5490850306824,19309.950598346935,1969.0669696937218,0.85,0.850000106804403,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.2795972451595,4632.441516551485,5.545961553562001,5.022110670291901,-2.268290343820967,7.290401014112868,3.51618109226638,3.5,1.0046231692189658,0.6,0.00022641791974915457,0.9698028662193724,0.00023346798368601454,198.9232543457661,0.0,0.0,0.0,0.001396176879668034,7.874860765033424e-05,0.00014766931209882032,0.0005948188032904608,0.09558038180744521,0.07165382047093405,0.02392656133651116,0.09558038182082713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536139.0106421232,579.6042799762716,0.0,0.09558038180744521,0.07165382047101512,0.023926561336538237,0.3753100779558656,0.3753100779558656,0.12532306187880193,0.0,4.8588325884631445,5.0821088786519795,4.1914792494008,4.86299919342855,5.081886251168385,4.208739602986952,24731.244344876675,21021.557693145172,0.85,1.0672823895929373,0.6629032798157259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662412836766501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.56404130711,1530.049921846456,0.3753100779558656,0.12532306187880193,6.112871282664199,3.51618109226638
3074.0,-29.998411576683726,5.0220062757866355,35.001668102224045,24.158355162385874,5.062380338163788,-26.4923733431892,-40.01191525077445,1.5563421046693324,-0.08162492095937068,-4.945672267642475,40.003612977967144,42232.94830693771,25762.527340631772,25762.527340631772,67995.47564756949,77312.80593366198,77312.80593366198,25762.527340631772,103075.33327429375,103075.33327429375,103075.33327429375,127806.73422906702,127806.73422906702,0.0,0.0,91507.50698357658,56427.649356852664,38977.61958524879,24731.400954773264,63709.02054002205,21021.690811557273,1530.060885233115,0.0,0.8871816145215274,2.8241764621200236,0.0014959128700940735,0.0,-0.08162492095937068,355407.61636497214,1554689.0149723075,4.374382943374459,1554689.0149723075,4.374382943374459,0.85,0.09558024147006053,4.028046144702076,101325.0,128373.0291476181,1.2669432928459718,1.0,0.0,4.028046144700683,1.2844722766651129,1.2847631193467512,3.1359541329767966,22717.5915310535,2316.549640402533,19309.954925037142,1969.067410893337,0.85,0.8500000934800533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.2839537427135,4632.441516551485,5.545953185461323,5.0220062757866355,-2.2683791799942217,7.290385455780857,3.516186588253864,3.5,1.004624739501104,0.6,0.00022641791974915457,0.9697905015010289,0.00023347096037619252,198.92315412736588,0.0,0.0,0.0,0.001396176879668034,7.874941569681067e-05,0.00014766850405234391,0.0005948155484419668,0.09558024146992022,0.0716539308461531,0.02392631062376713,0.09558024148322132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536139.1067165852,579.6042485477465,0.0,0.09558024146992022,0.07165393084625828,0.023926310623802256,0.3753103484435322,0.3753103484435322,0.12532164596521034,0.0,4.859909788847801,5.082093199887083,4.195808605347338,4.864047346683094,5.0818666978843225,4.212965224645529,24731.400954773264,21021.690811557273,0.85,1.0672817612202135,0.6629037450105977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662417790362774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.56655235023,1530.060885233115,0.3753103484435322,0.12532164596521034,6.112871282664199,3.516186588253864
3075.0,-29.99828967350013,5.021902005220802,35.001678269802404,24.15830682674425,5.06230712573382,-26.492270951336252,-40.0118247262202,1.55628840356993,-0.08066996515549363,-4.945758526212109,40.00363235743705,42233.065956700164,25762.51246789992,25762.51246789992,67995.57842460008,77312.9068122881,77312.9068122881,25762.51246789992,103075.41928018801,103075.41928018801,103075.41928018801,127806.97641414983,127806.97641414983,0.0,0.0,91507.52886776916,56427.688012181105,38977.60095065339,24731.557133961815,63709.15808461521,21021.823563867543,1530.0718262694236,0.0,0.8871811067747855,2.8241537727490003,0.0014959128700940735,0.0,-0.08066996515549363,355406.42198497854,1554689.8506223839,4.374399995192247,1554689.8506223839,4.374399995192247,0.8500000000000001,0.09558010234032133,4.028046144702076,101325.0,128373.04390178286,1.2669434384582567,1.0,0.0,4.028046144700611,1.2844725277608335,1.2847633704993273,3.135953519943317,22717.596964008284,2316.550194409741,19309.95498224734,1969.0674167271534,0.85,0.8499998927193001,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.288201473383,4632.441516551485,5.545944912466058,5.021902005220802,-2.2684681310688712,7.290370136289674,3.516191947028596,3.5,1.004626270579599,0.6,0.00022641791974915457,0.9697781972751377,0.00023347392257872868,198.92305439800037,0.0,0.0,0.0,0.001396176879668034,7.875022250587065e-05,0.00014766769724328392,0.0005948122985778431,0.09558010234016995,0.071654041136749,0.02392606120342095,0.09558010235380168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536139.2024657786,579.6042172256231,0.0,0.09558010234016995,0.07165404113686248,0.023926061203458845,0.3753106186217396,0.3753106186217396,0.12532023686809743,0.0,4.860979825869549,5.08207663845667,4.20011223912411,4.865088561056609,5.081846363089426,4.217165709685446,24731.557133961815,21021.823563867543,0.85,1.0672810702394133,0.6629041605071659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662422738151167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.569055314212,1530.0718262694236,0.3753106186217396,0.12532023686809743,6.112871282664199,3.516191947028596
3076.0,-29.99816835739245,5.021797860028218,35.00168840222414,24.158258351404243,5.062233788200202,-26.492169100383396,-40.01173423659054,1.5562345311911585,-0.07972212961601599,-4.945844905350256,40.0036516685786,42233.181558030454,25762.497423110126,25762.497423110126,67995.67898114058,77313.00744937222,77313.00744937222,25762.497423110126,103075.50487248234,103075.50487248234,103075.50487248234,127807.21773744893,127807.21773744893,0.0,0.0,91507.55069736882,56427.724806026956,38977.58432371318,24731.712864966576,63709.29718867975,21021.955935221587,1530.0827438001659,0.0,0.8871805986608936,2.8241311634672512,0.0014959128700940735,0.0,-0.07972212961601599,355405.2259380018,1554690.6833265643,4.374417059353455,1554690.6833265643,4.374417059353455,0.85,0.09557996440298691,4.028046144702076,101325.0,128373.05475862107,1.2669435456069191,1.0,0.0,4.028046144702542,1.2844727796575213,1.284763622453052,3.1359529049545705,22717.60238340987,2316.550747034907,19309.96419802893,1969.068356475344,0.85,0.8500000956144272,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.292340921136,4632.441516551485,5.545936731723878,5.021797860028218,-2.2685571913539815,7.2903550513822,3.5161971692008804,3.5,1.004627762628823,0.6,0.00022641791974915457,0.9697659524725805,0.00023347687054991385,198.9229551490228,0.0,0.0,0.0,0.001396176879668034,7.875102901129821e-05,0.00014766689073785638,0.0005948090499367651,0.095579964402881,0.07165415133651075,0.023925813066370247,0.09557996441615887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536139.297877382,579.6041860139346,0.0,0.095579964402881,0.07165415133659016,0.02392581306639676,0.3753108884883786,0.3753108884883786,0.12531883454992646,0.0,4.8620427297528295,5.082059197075637,4.204390260540833,4.8661227757342544,5.081825172551305,4.22134103491328,24731.712864966576,21021.955935221587,0.85,1.0672803182833173,0.6629045276226135,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266242768006789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.57155038877,1530.0827438001659,0.3753108884883786,0.12531883454992646,6.112871282664199,3.5161971692008804
3077.0,-29.998047605924373,5.021693841435594,35.00169849973581,24.158209666516655,5.062160275293453,-26.492067775141056,-40.011647588666506,1.5561804445102,-0.0787811909225411,-4.945931411980928,40.00367091658839,42233.310878078744,25762.482231114835,25762.482231114835,67995.79310919358,77313.10787759362,77313.10787759362,25762.482231114835,103075.59010870845,103075.59010870845,103075.59010870845,127807.4582920528,127807.4582920528,0.0,0.0,91507.57247571563,56427.77547620074,38977.55222168321,24731.868183344355,63709.420405027566,21022.0879558427,1530.0936400295323,0.0,0.887180090126398,2.8241086305251484,0.0014959128700940735,0.0,-0.0787811909225411,355404.0281295461,1554691.51330937,4.374434137653272,1554691.51330937,4.374434137653272,0.85,0.09557982766204673,4.028046144702076,101325.0,128373.07012522285,1.2669436972634873,1.0,0.0,4.0280461447006415,1.2844730325563432,1.2847638754091377,3.135952287519424,22717.60779008746,2316.5512983625867,19309.964642792387,1969.0684018285947,0.85,0.8499999128965527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.296372592761,4632.441516551485,5.545928647978938,5.021693841435594,-2.268646365327765,7.290340206763359,3.5162022554098185,3.5,1.0046292158313768,0.6,0.00022641791974915457,0.9697537648264206,0.00023347980483445904,198.9228563620765,0.0,0.0,0.0,0.001396176879668034,7.875180128397681e-05,0.00014766611846517776,0.0005948059391867794,0.09557982766193834,0.0716542614540462,0.023925566207892136,0.0955798276754104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536139.3929770723,579.6041549042798,0.0,0.09557982766193834,0.07165426145412747,0.023925566207919264,0.37531115804133836,0.37531115804133836,0.12531743897018172,0.0,4.863098576074208,5.082040911324327,4.208642862016859,4.867150221058409,5.08180326659425,4.2254916968431075,24731.868183344355,21022.0879558427,0.85,1.0672800455084308,0.6629052753828842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662432616044974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.574037765677,1530.0936400295323,0.37531115804133836,0.12531743897018172,6.112871282664199,3.5162022554098185
