time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3078.0,-29.99792751220627,5.021589950785298,35.00170856239969,24.15816073715689,5.062086609970357,-26.491967057101572,-40.011561080440856,1.556126154865762,-0.07784730568994291,-4.946018038064774,40.00369009659223,42233.43790383183,25762.466878035477,25762.466878035477,67995.90478186731,77313.20805276904,77313.20805276904,25762.466878035477,103075.67493080453,103075.67493080453,103075.67493080453,127807.69798732379,127807.69798732379,0.0,0.0,91507.59420566367,56427.824056726786,38977.52238770765,24732.023056519265,63709.54544422691,21022.219598041374,1530.1045129077718,0.0,0.887179581229395,2.8240861769149137,0.0014959128700940735,0.0,-0.07784730568994291,355402.8286697852,1554692.3403592028,4.37445122814065,1554692.3403592028,4.37445122814065,0.85,0.09557969209803753,4.028046144702076,101325.0,128373.08165017414,1.266943811005913,1.0,0.0,4.028046144704759,1.284473286404283,1.2847641293145562,3.1359516677673156,22717.613184749596,2316.551848465031,19309.96978476528,1969.0689261639072,0.85,0.8499999373934283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.300296947409,4632.441516551485,5.545920657694598,5.021589950785298,-2.2687356465172006,7.290325597302498,3.5162072062344243,3.5,1.0046306303526926,0.6,0.00022641791974915457,0.9697416437319454,0.00023348272316924516,198.92275811333369,0.0,0.0,0.0,0.001396176879668034,7.875257231854093e-05,0.00014766534743061363,0.0005948028334239758,0.09557969209793074,0.07165437148020722,0.023925320617723525,0.09557969211113043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536139.4877407656,579.6041239045344,0.0,0.09557969209793074,0.07165437148028728,0.023925320617750254,0.37531142728050193,0.37531142728050193,0.12531605009104915,0.0,4.864147386612444,5.082021763912678,4.212870179454285,4.8681707323748356,5.0817804452792075,4.2296176337506495,24732.023056519265,21022.219598041374,0.85,1.067279703657481,0.6629059681614609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266243754602427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.57651787484,1530.1045129077718,0.37531142728050193,0.12531605009104915,6.112871282664199,3.5162072062344243
3079.0,-29.997808052416055,5.021486189254437,35.00171859033003,24.158111598249548,5.062012790064806,-26.4918669250534,-40.0114746420644,1.5560716627022046,-0.07692039941582607,-4.946104788685774,40.003709210227974,42233.56271885531,25762.451383703312,25762.451383703312,67996.01410255862,77313.30797074457,77313.30797074457,25762.451383703312,103075.75935444789,103075.75935444789,103075.75935444789,127807.93685223498,127807.93685223498,0.0,0.0,91507.61587249015,56427.87062060122,38977.494724321026,24732.177497787092,63709.672222108115,21022.350873119027,1530.115363319286,0.0,0.8871790719380716,2.8240638010541903,0.0014959128700940735,0.0,-0.07692039941582607,355401.62748826965,1554693.1645474772,4.374468331884021,1554693.1645474772,4.374468331884021,0.85,0.09557955770863502,4.028046144702076,101325.0,128373.09774056514,1.2669439698057254,1.0,0.0,4.028046144700202,1.2844735411992643,1.2847643841672307,3.1359510457033175,22717.618563741224,2316.552396969528,19309.979623501,1969.06992943574,0.85,0.8500001692220049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.304114473501,4632.441516551485,5.545912764556047,5.021486189254437,-2.26882503807732,7.290311227331758,3.5162120222906443,3.5,1.0046320063687555,0.6,0.00022641791974915457,0.9697295867821205,0.00023348562613262445,198.9226603833039,0.0,0.0,0.0,0.001396176879668034,7.875334273752073e-05,0.00014766457701163383,0.0005947997301407745,0.09557955770853424,0.07165448141874273,0.023925076289791507,0.09557955772167193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536139.5821765546,579.6040930120548,0.0,0.09557955770853424,0.07165448141881828,0.023925076289816744,0.37531169620416405,0.37531169620416405,0.12531466787357565,0.0,4.86518919971428,5.082001738215524,4.21707241279762,4.869184389269947,5.081756669522861,4.2337192769781495,24732.177497787092,21022.350873119027,0.85,1.0672792957638713,0.6629066081460657,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662442469942152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.578988832127,1530.115363319286,0.37531169620416405,0.12531466787357565,6.112871282664199,3.5162120222906443
3080.0,-29.997689094464604,5.021382558231354,35.001728583674605,24.15806228471922,5.061938845637253,-26.491767257127727,-40.01138446675611,1.556017008300301,-0.07600033609355705,-4.946191651345524,40.003728258701194,42233.6700983742,25762.435722770082,25762.435722770082,67996.10582114427,77313.40767470653,77313.40767470653,25762.435722770082,103075.84339747661,103075.84339747661,103075.84339747661,127808.17490736417,127808.17490736417,0.0,0.0,91507.63747800357,56427.899901670775,38977.486195925325,24732.331509887557,63709.81770581288,21022.481783404422,1530.1261911430784,0.0,0.8871785623121051,2.8240415026215215,0.0014959128700940735,0.0,-0.07600033609355705,355400.4247596938,1554693.9859259787,4.374485446879234,1554693.9859259787,4.374485446879234,0.85,0.09557942448146796,4.028046144702076,101325.0,128373.10508980941,1.2669440423371272,1.0,0.0,4.028046144701323,1.284473796752943,1.2847646397787742,3.135950421787261,22717.62392751131,2316.5529439218603,19309.976145680448,1969.06957479674,0.85,0.8499998154426633,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.30782562171,4632.441516551485,5.545904962567715,5.021382558231354,-2.268914530265717,7.290297088497071,3.5162167041468098,3.5,1.0046333440419457,0.6,0.00022641791974915457,0.9697175806430453,0.00023348851693398288,198.92256306392377,0.0,0.0,0.0,0.001396176879668034,7.875414647092846e-05,0.00014766377327822612,0.0005947964926655201,0.09557942448127912,0.07165459126529763,0.023924833215981486,0.09557942449511385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536139.6762903947,579.6040622248906,0.0,0.09557942448127912,0.0716545912654392,0.023924833216028753,0.3753119648093774,0.3753119648093774,0.12531329228187266,0.0,4.866224064139885,5.081980865667163,4.221249660132912,4.8701913152519865,5.08173219617413,4.237796349880796,24732.331509887557,21022.481783404422,0.85,1.067278298222792,0.6629067798214843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662447387742817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.58145109285,1530.1261911430784,0.3753119648093774,0.12531329228187266,6.112871282664199,3.5162167041468098
3081.0,-29.997570629434204,5.021279059081587,35.001738542692095,24.158012761641317,5.061864744910794,-26.49166804845815,-40.011298133153446,1.5559621639348031,-0.07508692699497033,-4.946278624284287,40.00374724553735,42233.79144662743,25762.41989797209,25762.41989797209,67996.21134459952,77313.50720281532,77313.50720281532,25762.41989797209,103075.9271007874,103075.9271007874,103075.9271007874,127808.41221464648,127808.41221464648,0.0,0.0,91507.65904395985,56427.94328777217,38977.461951319645,24732.48511385907,63709.94706517871,21022.61234678021,1530.1369975538955,0.0,0.8871780523470297,2.824019279317538,0.0014959128700940735,0.0,-0.07508692699497033,355399.22050697065,1554694.8046481342,4.3745025732763,1554694.8046481342,4.3745025732763,0.85,0.0955792924132708,4.028046144702076,101325.0,128373.1175612543,1.2669441654207185,1.0,0.0,4.028046144701544,1.2844740531949574,1.284764896278855,3.1359497957026456,22717.62928146097,2316.5534898727874,19309.986338419138,1969.0706141668295,0.85,0.850000063790869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.311430894769,4632.441516551485,5.545897251717694,5.021279059081587,-2.269004121174101,7.290283180255688,3.5162212524369374,3.5,1.0046346435534106,0.6,0.00022641791974915457,0.9697056244126492,0.0002334913957896201,198.9224661478965,0.0,0.0,0.0,0.001396176879668034,7.875491597028185e-05,0.00014766300377887272,0.0005947933930866164,0.0955792924131639,0.07165470102322083,0.02392459138994307,0.09557929242661961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536139.7700997058,579.6040315373464,0.0,0.0955792924131639,0.07165470102330097,0.02392459138996983,0.37531223309510564,0.37531223309510564,0.12531192327645713,0.0,4.867252060270744,5.081959214456219,4.225402035848845,4.871191697289305,5.0817072204864076,4.241849012385956,24732.48511385907,21022.61234678021,0.85,1.0672777874863988,0.6629073385262741,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662452299360458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.583907282064,1530.1369975538955,0.37531223309510564,0.12531192327645713,6.112871282664199,3.5162212524369374
3082.0,-29.997452934017247,5.021175692857539,35.00174846743394,24.157963029015832,5.061790494154688,-26.49156954744663,-40.011211939249165,1.555907107584117,-0.07418045346412327,-4.946365719545718,40.003766165217655,42233.91010869626,25762.403946885763,25762.403946885763,67996.31405558203,77313.60644273735,77313.60644273735,25762.403946885763,103076.01038962312,103076.01038962312,103076.01038962312,127808.64867183419,127808.64867183419,0.0,0.0,91507.68057256541,56427.98423852444,38977.440371156634,24732.638282211075,63710.07865336771,21022.742539879415,1530.1477812459284,0.0,0.8871775420016275,2.8239971334345224,0.0014959128700940735,0.0,-0.07418045346412327,355398.014562843,1554695.6204741213,4.374519712459489,1554695.6204741213,4.374519712459489,0.85,0.09557916149477066,4.028046144702076,101325.0,128373.1345424628,1.266944333012216,1.0,0.0,4.028046144703973,1.2844743106282785,1.2847651537704665,3.135949167198078,22717.634626137966,2316.554034878166,19309.992251018935,1969.071217084217,0.85,0.8500001240798926,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.314930791786,4632.441516551485,5.54588963949848,5.021175692857539,-2.269093819075957,7.290269511933496,3.516225667790476,3.5,1.0046359050829932,0.6,0.00022641791974915457,0.9696937460139197,0.0002334942559750245,198.9223698615821,0.0,0.0,0.0,0.001396176879668034,7.875568423142477e-05,0.00014766223551772979,0.0005947902984952814,0.09557916149467331,0.07165481069141923,0.02392435080325409,0.09557916150784923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536139.8635772209,579.6040009583377,0.0,0.09557916149467331,0.07165481069149221,0.023924350803278458,0.37531250106409186,0.37531250106409186,0.1253105608160249,0.0,4.868273203816841,5.081936722118485,4.229529786554224,4.872185266081601,5.081681130991058,4.245878013960407,24732.638282211075,21022.742539879415,0.85,1.0672771952697588,0.6629078318751028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662457204730349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.586357561693,1530.1477812459284,0.37531250106409186,0.1253105608160249,6.112871282664199,3.516225667790476
3083.0,-29.99733583079452,5.021072460691674,35.001758357991335,24.15791308684277,5.061716097301447,-26.491471594021302,-40.01112581519408,1.5558518605282559,-0.07328080698619033,-4.946452931048776,40.00378501900283,42234.02670567683,25762.38785990377,25762.38785990377,67996.4145655806,77313.70542026698,77313.70542026698,25762.38785990377,103076.09328017075,103076.09328017075,103076.09328017075,127808.88430124806,127808.88430124806,0.0,0.0,91507.70201938048,56428.02330479053,38977.42079398884,24732.79102107732,63710.211815066155,21022.87236791572,1530.1585424366076,0.0,0.8871770313031,2.823975064271421,0.0014959128700940735,0.0,-0.07328080698619033,355396.8070141756,1554696.4334591439,4.374536863515299,1554696.4334591439,4.374536863515299,0.85,0.09557903171758109,4.028046144702076,101325.0,128373.14762634474,1.2669444621400912,1.0,0.0,4.028046144702214,1.2844745689534052,1.2847654121540857,3.1359485365164868,22717.639950509707,2316.554577812985,19309.998355299118,1969.071839547564,0.85,0.8500001935661397,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.318325738788,4632.441516551485,5.545882123332536,5.021072460691674,-2.2691836190037566,7.290256079695431,3.5162299507446915,3.5,1.0046371287841975,0.6,0.00022641791974915457,0.9696819275381104,0.0002334971018012047,198.92227405983272,0.0,0.0,0.0,0.001396176879668034,7.875645187690988e-05,0.00014766146787224469,0.0005947872063838446,0.09557903171735985,0.07165492026841762,0.023924111448942232,0.09557903173167398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536139.956729168,579.6039704858306,0.0,0.09557903171735985,0.07165492026858347,0.02392411144899761,0.375312768714222,0.375312768714222,0.1253092048659125,0.0,4.8692875210472835,5.081913361594559,4.233633095360858,4.873172124062592,5.081654076236987,4.249883317250408,24732.79102107732,21022.87236791572,0.85,1.067276542149258,0.6629082764356679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266246210380259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.58879637223,1530.1585424366076,0.375312768714222,0.1253092048659125,6.112871282664199,3.5162299507446915
3084.0,-29.99721914449092,5.020969364064813,35.001768214547624,24.157862970046722,5.061641588063936,-26.491374027051975,-40.01103976098818,1.5557964706249299,-0.07238774664051562,-4.9465402398484155,40.00380380975964,42234.14184934187,25762.371595223332,25762.371595223332,67996.51344456521,77313.80421826328,77313.80421826328,25762.371595223332,103076.17581348661,103076.17581348661,103076.17581348661,127809.1191534012,127809.1191534012,0.0,0.0,91507.723409997,56428.06104107547,38977.40263213503,24732.943339914586,63710.34597204962,21023.001838927397,1530.169281250767,0.0,0.8871765203361835,2.8239530708401888,0.0014959128700940735,0.0,-0.07238774664051562,355395.59812045057,1554697.2437268402,4.374554023598015,1554697.2437268402,4.374554023598015,0.85,0.09557890306847831,4.028046144702076,101325.0,128373.15620046307,1.26694454676006,1.0,0.0,4.028046144702611,1.2844748279465645,1.2847656712058888,3.135947904204197,22717.645260929632,2316.5551193251144,19309.995616741024,1969.0715602923551,0.85,0.8499998743245997,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.321616182335,4632.441516551485,5.5458746936871135,5.020969364064813,-2.269273506477314,7.2902428705421265,3.516234101862752,3.5,1.0046383148179292,0.6,0.00022641791974915457,0.9696701512938135,0.00023349993752726038,198.92217859925535,0.0,0.0,0.0,0.001396176879668034,7.875721890672068e-05,0.0001476607008424339,0.0005947841167523724,0.09557890306838028,0.07165502974912775,0.023923873319252525,0.09557890308166489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536140.0495697114,579.6039401151893,0.0,0.09557890306838028,0.07165502974920125,0.023923873319277065,0.3753130360416024,0.3753130360416024,0.12530785539308117,0.0,4.870295072323984,5.081889202045716,4.237711994123629,4.874152493207873,5.081626535560929,4.253864374030911,24732.943339914586,21023.001838927397,0.85,1.0672758467580128,0.6629086878270982,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662466996523511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.591227242327,1530.169281250767,0.3753130360416024,0.12530785539308117,6.112871282664199,3.516234101862752
3085.0,-29.997103154270064,5.020866403964353,35.00177803730149,24.157812643703096,5.061566913893572,-26.491277103048226,-40.01095754848791,1.5557408626717038,-0.0715013127861539,-4.946627666330742,40.003822538301236,42234.270250794376,25762.355212055187,25762.355212055187,67996.62546284957,77313.90277555675,77313.90277555675,25762.355212055187,103076.25798761194,103076.25798761194,103076.25798761194,127809.35324133128,127809.35324133128,0.0,0.0,91507.74477496275,56428.11225020035,38977.36947195822,24733.09525371934,63710.464725677564,21023.13096566144,1530.1799990119475,0.0,0.8871760089952259,2.823931151300152,0.0014959128700940735,0.0,-0.0715013127861539,355394.38760138577,1554698.0513120056,4.37457119625584,1554698.0513120056,4.37457119625584,0.85,0.09557877555272086,4.028046144702076,101325.0,128373.17407248903,1.2669447231432422,1.0,0.0,4.028046144701123,1.2844750879593911,1.28476593127759,3.1359472694027235,22717.65056498152,2316.5556601878848,19310.00208376409,1969.0722197451823,0.85,0.8499999605386043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.32480265377,4632.441516551485,5.5458673626734845,5.020866403964353,-2.269363495872993,7.290229899837346,3.516238121814801,3.5,1.0046394633756575,0.6,0.00022641791974915457,0.9696584454526544,0.00023350275636846386,198.92208370823107,0.0,0.0,0.0,0.001396176879668034,7.875795170057966e-05,0.0001476599680485749,0.0005947811650248939,0.09557877555249243,0.07165513914297678,0.023923636409515652,0.09557877556689655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536140.1421028698,579.6039098451005,0.0,0.09557877555249243,0.07165513914314803,0.02392363640957283,0.37531330304673516,0.37531330304673516,0.12530651235673798,0.0,4.871295917008524,5.081864238011633,4.241766733359896,4.875126353544601,5.081598129494125,4.257822234948833,24733.09525371934,21023.13096566144,0.85,1.067275615640652,0.6629094675834702,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662471882822912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.59365366358,1530.1799990119475,0.37531330304673516,0.12530651235673798,6.112871282664199,3.516238121814801
3086.0,-29.996987848333152,5.020763581505404,35.0017878262656,24.157762072887294,5.0614920849875675,-26.491180810378786,-40.010871668905,1.5556850470331438,-0.07062166595000008,-4.946715202250827,40.00384119960684,42234.38057962288,25762.338695073926,25762.338695073926,67996.7192746968,77314.00104847518,77314.00104847518,25762.338695073926,103076.3397435491,103076.3397435491,103076.3397435491,127809.58647204489,127809.58647204489,0.0,0.0,91507.76606992791,56428.14560107551,38977.35607650267,24733.246728495786,63710.60280499846,21023.259719221416,1530.190693581554,0.0,0.8871754973397554,2.823909308718355,0.0014959128700940735,0.0,-0.07062166595000008,355393.1755699031,1554698.8559980155,4.374588379489628,1554698.8559980155,4.374588379489628,0.85,0.09557864915082816,4.028046144702076,101325.0,128373.18337039663,1.2669448149064557,1.0,0.0,4.028046144701147,1.284475348943423,1.2847661923207165,3.1359466322303846,22717.65585165511,2316.556199278562,19310.00426632642,1969.0724423046017,0.85,0.8499998588067166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.327885568409,4632.441516551485,5.545860126496024,5.020763581505404,-2.2694535806507186,7.290217162156123,3.516242011124604,3.5,1.0046405746070297,0.6,0.00022641791974915457,0.9696468088211568,0.00023350555861099671,198.9219893771059,0.0,0.0,0.0,0.001396176879668034,7.875871718738743e-05,0.00014765920256176713,0.000594778081608709,0.0955786491507129,0.07165524844053323,0.023923400710179683,0.09557864916409044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536140.2343038336,579.6038796836808,0.0,0.0955786491507129,0.07165524844061963,0.023923400710208532,0.37531356972915797,0.37531356972915797,0.12530517572317318,0.0,4.87229005787492,5.08183841535498,4.245797483468209,4.8760935363008,5.081568664124973,4.261756804156164,24733.246728495786,21023.259719221416,0.85,1.0672747750137765,0.6629097625852215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662476762653987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.596070029525,1530.190693581554,0.37531356972915797,0.12530517572317318,6.112871282664199,3.516242011124604
3087.0,-29.99687309294963,5.020660897926607,35.00179758151738,24.157711362373107,5.061417136183355,-26.49108502520835,-40.010789631027706,1.5556290684420357,-0.06974866010784808,-4.946802839342449,40.00385979558841,42234.504673172494,25762.322029455623,25762.322029455623,67996.82670262811,77314.09907685479,77314.09907685479,25762.322029455623,103076.42110631042,103076.42110631042,103076.42110631042,127809.818880127,127809.818880127,0.0,0.0,91507.78729466599,56428.19289098359,38977.327115202665,24733.39777381658,63710.72488901924,21023.388107744093,1530.2013653330885,0.0,0.8871749854044653,2.823887542125463,0.0014959128700940735,0.0,-0.06974866010784808,355391.9621396215,1554699.6578677215,4.374605572134275,1554699.6578677215,4.374605572134275,0.85,0.09557852385459077,4.028046144702076,101325.0,128373.19767915262,1.2669449561228978,1.0,0.0,4.028046144699649,1.2844756106894986,1.284766454126059,3.1359459931978355,22717.66112089417,2316.556736591412,19310.01559909074,1969.0735979249532,0.85,0.8500001605064306,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.330865373396,4632.441516551485,5.54585298142909,5.020660897926607,-2.2695437542055927,7.2902046521322,3.5162457703560945,3.5,1.00464164867317,0.6,0.00022641791974915457,0.9696352279008551,0.00023350834750437277,198.92189549647406,0.0,0.0,0.0,0.001396176879668034,7.875944843761355e-05,0.000147658471311541,0.0005947751360990548,0.09557852385451392,0.0716553576398867,0.023923166214627214,0.0955785238675915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536140.3261820514,579.6038496278375,0.0,0.09557852385451392,0.07165535763994432,0.023923166214646446,0.3753138360846804,0.3753138360846804,0.12530384545965015,0.0,4.873277524693492,5.081811736078805,4.2498043549143745,4.877054179234619,5.081538365997574,4.265667952349247,24733.39777381658,21023.388107744093,0.85,1.0672744160590706,0.6629104400670813,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662481635963876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.598476553318,1530.2013653330885,0.3753138360846804,0.12530384545965015,6.112871282664199,3.5162457703560945
3088.0,-29.996758956755052,5.020558354209492,35.001807303213624,24.15766044231134,5.061342068237321,-26.490989809211303,-40.01070389114318,1.555572920693564,-0.06888220623943653,-4.94689058717969,40.00387832871231,42234.61091988925,25762.30524605376,25762.30524605376,67996.91616594301,77314.19685355594,77314.19685355594,25762.30524605376,103076.5020996097,103076.5020996097,103076.5020996097,127810.05050928437,127810.05050928437,0.0,0.0,91507.8084702206,56428.22253655401,38977.31770407399,24733.54840967466,63710.86611374865,21023.516148223458,1530.2120156334051,0.0,0.8871744731327288,2.8238658492423436,0.0014959128700940735,0.0,-0.06888220623943653,355390.74718022574,1554700.4570268057,4.37462277609154,1554700.4570268057,4.37462277609154,0.85,0.09557839966568812,4.028046144702076,101325.0,128373.20747814506,1.266945052831434,1.0,0.0,4.02804614470248,1.2844758732266317,1.2847667167226384,3.1359453522342426,22717.66637792297,2316.557272659162,19310.01362225315,1969.0733963436192,0.85,0.8499998767927424,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.333742546889,4632.441516551485,5.545845933543002,5.020558354209492,-2.269634023034536,7.290192377244028,3.5162494001123332,3.5,1.0046426857463808,0.6,0.00022641791974915457,0.9696237096160548,0.00023351112138007645,198.92180212248456,0.0,0.0,0.0,0.001396176879668034,7.87602126926425e-05,0.00014765770705651207,0.000594772057644532,0.09557839966547375,0.07165546674711462,0.023922932918359136,0.0955783996796179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536140.417749709,579.6038196735842,0.0,0.09557839966547375,0.07165546674727533,0.02392293291841279,0.37531410210949917,0.37531410210949917,0.12530252153068844,0.0,4.874258367858545,5.081784195532407,4.253787560205467,4.87800838094023,5.081507169452493,4.269556266252039,24733.54840967466,21023.516148223458,0.85,1.0672734544927092,0.6629106382651283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266248650269386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.60087589122,1530.2120156334051,0.37531410210949917,0.12530252153068844,6.112871282664199,3.5162494001123332
3089.0,-29.99664530681185,5.020455951592935,35.00181699156704,24.157609312701993,5.061266845061836,-26.49089504636581,-40.0106257997453,1.5555165846157313,-0.06802212833684962,-4.94697843136675,40.00389680092048,42234.74684423368,25762.288313986865,25762.288313986865,67997.03515822055,77314.29443701256,77314.29443701256,25762.288313986865,103076.58275099943,103076.58275099943,103076.58275099943,127810.2813927119,127810.2813927119,0.0,0.0,91507.82958654047,56428.28199376144,38977.275103087806,24733.698641712475,63710.973744800285,21023.643845455605,1530.2226444862833,0.0,0.8871739605899633,2.8238442294171318,0.0014959128700940735,0.0,-0.06802212833684962,355389.53088964615,1554701.2535602553,4.374639989164491,1554701.2535602553,4.374639989164491,0.85,0.09557827657219505,4.028046144702076,101325.0,128373.22657504506,1.2669452413031834,1.0,0.0,4.028046144701477,1.2844761366444677,1.28476698020012,3.135944709120747,22717.671620246198,2316.557807227361,19310.025314332255,1969.0745886038817,0.85,0.8500001953159224,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.336517507192,4632.441516551485,5.545838975689876,5.020455951592935,-2.2697243760640076,7.290180327656943,3.516252900920881,3.5,1.0046436859773946,0.6,0.00022641791974915457,0.9696122405489453,0.00023351388346847624,198.9217091463809,0.0,0.0,0.0,0.001396176879668034,7.876090877773079e-05,0.0001476570109714238,0.0005947692537816757,0.09557827657209575,0.07165557575790525,0.023922700814190494,0.0955782765854708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536140.5090164016,579.6037898177848,0.0,0.09557827657209575,0.07165557575797969,0.02392270081421535,0.37531436779971844,0.37531436779971844,0.12530120390487667,0.0,4.875232650804094,5.08175584924237,4.257747184253617,4.878956303029895,5.081475416862077,4.273421365931711,24733.698641712475,21023.643845455605,0.85,1.0672735191678038,0.6629116518201174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662491362797417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.60326664989,1530.2226444862833,0.37531436779971844,0.12530120390487667,6.112871282664199,3.516252900920881
3090.0,-29.996532256687875,5.020353691347349,35.00182664664319,24.157558008469664,5.061191509264741,-26.49080083461153,-40.01054019955916,1.555460087188326,-0.06716856011081518,-4.947066367778819,40.00391520835285,42234.849303611976,25762.271229470265,25762.271229470265,67997.12053308224,77314.39178345368,77314.39178345368,25762.271229470265,103076.66301292395,103076.66301292395,103076.66301292395,127810.51145870438,127810.51145870438,0.0,0.0,91507.85066312712,56428.308183285306,38977.269422046455,24733.84844578043,63711.117867826884,21023.771178913365,1530.233250413722,0.0,0.8871734478116478,2.8238226849021903,0.0014959128700940735,0.0,-0.06716856011081518,355388.3133262407,1554702.047299821,4.374657210161635,1554702.047299821,4.374657210161635,0.85,0.09557815455918464,4.028046144702076,101325.0,128373.2369864745,1.266945344056003,1.0,0.0,4.028046144703925,1.2844764008168552,1.284767244432324,3.135944064165339,22717.676852705285,2316.5583407896975,19310.028182169837,1969.0748810419295,0.85,0.8500001257774007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.33919073544,4632.441516551485,5.545832106479966,5.020353691347349,-2.2698148096924844,7.290168501039833,3.5162562733885694,3.5,1.0046446495395913,0.6,0.00022641791974915457,0.9696008321582229,0.00023351663100904487,198.92161666107074,0.0,0.0,0.0,0.001396176879668034,7.87616718006114e-05,0.00014765624794854318,0.0005947661802903031,0.0955781545589796,0.0716556846658128,0.023922469893166796,0.09557815457297306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536140.5999630545,579.6037600666756,0.0,0.0955781545589796,0.07165568466596652,0.023922469893218123,0.37531463315501595,0.37531463315501595,0.12529989254645965,0.0,4.876200400688219,5.0817267032202835,4.26168331520563,4.879897807667987,5.081442896242777,4.277263332784685,24733.84844578043,21023.771178913365,0.85,1.067272444883905,0.6629117604125404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266249621621581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.60565147186,1530.233250413722,0.37531463315501595,0.12529989254645965,6.112871282664199,3.5162562733885694
3091.0,-29.996419840300177,5.020251574345535,35.00183626858957,24.157506529614352,5.06111604869238,-26.490707205728892,-40.01045847600324,1.555403414121054,-0.06632143885946107,-4.947154412587023,40.0039335535269,42234.96523671758,25762.254040217722,25762.254040217722,67997.2192769353,77314.48886692768,77314.48886692768,25762.254040217722,103076.74290714541,103076.74290714541,103076.74290714541,127810.74075182535,127810.74075182535,0.0,0.0,91507.87168267946,56428.348052469126,38977.248478011476,24733.997844679932,63711.24632269141,21023.898167977943,1530.243835095008,0.0,0.8871729347057473,2.8238012129592125,0.0014959128700940735,0.0,-0.06632143885946107,355387.09426428104,1554702.8383563857,4.374674442173869,1554702.8383563857,4.374674442173869,0.85,0.0955780336317081,4.028046144702076,101325.0,128373.24767628445,1.2669454495562245,1.0,0.0,4.028046144702514,1.2844766658106146,1.2847675094860858,3.135943417204885,22717.682071005074,2316.5588729081874,19310.03122654549,1969.0751914818507,0.85,0.8500000645396467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.341762721937,4632.441516551485,5.545825335598632,5.020251574345535,-2.2699053352650616,7.290156909610596,3.5162595181338054,3.5,1.0046455766096587,0.6,0.00022641791974915457,0.9695894878642156,0.00023351936317698904,198.92152469429993,0.0,0.0,0.0,0.001396176879668034,7.8762400274365e-05,0.00014765551947478958,0.0005947632459644085,0.0955780336316825,0.07165579348055952,0.023922240151122987,0.09557803364449625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536140.6906021105,579.6037304161899,0.0,0.0955780336316825,0.0716557934805787,0.023922240151129395,0.37531489817496144,0.37531489817496144,0.12529858741645997,0.0,4.877161662618164,5.081696733143019,4.265596203267535,4.880832973727536,5.081409423803223,4.2810830276440015,24733.997844679932,21023.898167977943,0.85,1.0672718429103685,0.662912243511946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266250106288883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.60802806578,1530.243835095008,0.37531489817496144,0.12529858741645997,6.112871282664199,3.5162595181338054
3092.0,-29.996308002512748,5.020149601670253,35.00184585754254,24.15745484121146,5.061040437868685,-26.490614112578044,-40.010376857221104,1.5553465479340365,-0.06548069244212229,-4.947242553813525,40.00395183641289,42235.07915257809,25762.23672103384,25762.23672103384,67997.31587361192,77314.58571504916,77314.58571504916,25762.23672103384,103076.822436083,103076.822436083,103076.822436083,127810.96927018421,127810.96927018421,0.0,0.0,91507.89264043797,56428.38607796712,38977.2295138565,24734.146834101208,63711.37634795771,21024.024808986025,1530.2543980162675,0.0,0.8871724213340685,2.8237798140524872,0.0014959128700940735,0.0,-0.06548069244212229,355385.8738717006,1554703.6267268222,4.374691683125516,1554703.6267268222,4.374691683125516,0.85,0.09557791377701949,4.028046144702076,101325.0,128373.25864447479,1.2669455578038469,1.0,0.0,4.028046144703988,1.284476931707479,1.284767775443157,3.1359427680398433,22717.68727396397,2316.5594034623414,19310.029971820248,1969.0750635354834,0.85,0.8499998146356592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.344233863588,4632.441516551485,5.5458186571476284,5.020149601670253,-2.2699959435294814,7.290145545199735,3.5162626356571702,3.5,1.0046464673306201,0.6,0.00022641791974915457,0.9695782021006736,0.00023352208131185387,198.92143320096085,0.0,0.0,0.0,0.001396176879668034,7.876312782039444e-05,0.00014765479192876014,0.0005947603153754295,0.09557791377690027,0.07165590219658857,0.023922011580311695,0.09557791379039744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536140.7809334196,579.6037008663731,0.0,0.09557791377690027,0.07165590219667796,0.02392201158034153,0.37531516285720196,0.37531516285720196,0.12529728848321275,0.0,4.878116474147021,5.081665943953396,4.269485981272908,4.881761861371388,5.081375174488244,4.284880166099185,24734.146834101208,21024.024808986025,0.85,1.067271180930807,0.6629126786072319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662505902775087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.610395732194,1530.2543980162675,0.37531516285720196,0.12529728848321275,6.112871282664199,3.5162626356571702
3093.0,-29.99619673317445,5.020047774562882,35.00185541356908,24.157402978185587,5.060964704640141,-26.490521543278025,-40.01029908014459,1.5552895147437216,-0.06464632832853567,-4.947330781557589,40.00397005526331,42235.2067706574,25762.219252884555,25762.219252884555,67997.42602354195,77314.6823282197,77314.6823282197,25762.219252884555,103076.90158110426,103076.90158110426,103076.90158110426,127811.19698063639,127811.19698063639,0.0,0.0,91507.91354380875,56428.437986246565,38977.19506395799,24734.295399532133,63711.49046349012,21024.151089602314,1530.2649381250685,0.0,0.8871719077524135,2.8237584894186116,0.0014959128700940735,0.0,-0.06464632832853567,355384.65228361473,1554704.4123361195,4.3747089311425515,1554704.4123361195,4.3747089311425515,0.85,0.09557779497990981,4.028046144702076,101325.0,128373.27467918966,1.2669457160541788,1.0,0.0,4.028046144700255,1.2844771983853338,1.2847680421813958,3.1359421169683475,22717.692463420597,2316.5599326396473,19310.042364576642,1969.0763272449453,0.85,0.8500001659794075,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.346604608648,4632.441516551485,5.545812066493782,5.020047774562882,-2.27008662668415,7.290134401247032,3.5162656265240364,3.5,1.0046473218640104,0.6,0.00022641791974915457,0.9695669738410322,0.00023352478565990997,198.92134217274761,0.0,0.0,0.0,0.001396176879668034,7.876382112742031e-05,0.00014765409862173425,0.0005947575227027368,0.09557779497983312,0.07165601080739042,0.023921784172442704,0.09557779499289146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536140.8709483471,579.6036714200523,0.0,0.09557779497983312,0.07165601080744792,0.02392178417246189,0.3753154271996056,0.3753154271996056,0.1252959957139495,0.0,4.879064862507505,5.081634347092802,4.273352721553579,4.8826844532290465,5.081340182395138,4.288654575172416,24734.295399532133,21024.151089602314,0.85,1.0672709981962811,0.6629134943069696,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266251073582326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.612755554524,1530.2649381250685,0.3753154271996056,0.1252959957139495,6.112871282664199,3.5162656265240364
3094.0,-29.9960861005924,5.019946093956299,35.001864936775775,24.157350905612134,5.06088885500765,-26.490429558723022,-40.010217601060845,1.5552323131382064,-0.06381832193682158,-4.947419107800815,40.00398821136518,42235.31648022633,25762.201672790063,25762.201672790063,67997.5181530164,77314.77867789098,77314.77867789098,25762.201672790063,103076.98035068104,103076.98035068104,103076.98035068104,127811.42390581162,127811.42390581162,0.0,0.0,91507.9343942554,56428.47219659063,38977.18021962752,24734.443555130576,63711.62377475809,21024.277021860988,1530.2754565080688,0.0,0.8871713938957355,2.823737237339197,0.0014959128700940735,0.0,-0.06381832193682158,355383.42933548655,1554705.1952407334,4.37472618840951,1554705.1952407334,4.37472618840951,0.8499999999999999,0.09557767724176085,4.028046144702076,101325.0,128373.286204141,1.266945829796605,1.0,0.0,4.028046144702817,1.2844774658507814,1.2847683097074054,3.1359414639742824,22717.697639738322,2316.5604604771584,19310.04144698513,1969.0762336766513,0.85,0.8499999319124469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.348875444726,4632.441516551485,5.545805571023706,5.019946093956299,-2.2701773929952007,7.290123486951499,3.51626849134943,3.5,1.0046481403855514,0.6,0.00022641791974915457,0.9695558099759299,0.0002335274745605161,198.92125166554027,0.0,0.0,0.0,0.001396176879668034,7.876454744029297e-05,0.00014765337230886161,0.0005947545970809702,0.09557767724171251,0.07165611931914084,0.023921557922571675,0.09557767725475932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536140.9606532534,579.6036420751473,0.0,0.09557767724171251,0.07165611931917708,0.023921557922583766,0.3753156912006149,0.3753156912006149,0.12529470907143678,0.0,4.880006865202006,5.081601923291657,4.277196629024559,4.883600785864019,5.081304263295408,4.292406948530299,24734.443555130576,21024.277021860988,0.85,1.067270211059294,0.6629138291866851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662515561974503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.61510771685,1530.2754565080688,0.3753156912006149,0.12529470907143678,6.112871282664199,3.51626849134943
3095.0,-29.99597597061116,5.019844560948534,35.00187442732497,24.157298693340294,5.060812885333676,-26.49033803848287,-40.01013619182629,1.5551749532053676,-0.06299652363679797,-4.9475075225769585,40.004006306556235,42235.42443687378,25762.18396093179,25762.18396093179,67997.60839780557,77314.87480836984,77314.87480836984,25762.18396093179,103077.05876930163,103077.05876930163,103077.05876930163,127811.65007768649,127811.65007768649,0.0,0.0,91507.95518051545,56428.50480901939,38977.16707944006,24734.59130838486,63711.75838782493,21024.40261212713,1530.2859533794376,0.0,0.8871708798075877,2.8237160569909325,0.0014959128700940735,0.0,-0.06299652363679797,355382.20516376384,1554705.9755176816,4.374743453463735,1554705.9755176816,4.374743453463735,0.85,0.09557756055322775,4.028046144702076,101325.0,128373.29806314889,1.266945946835913,1.0,0.0,4.028046144704963,1.2844777340566542,1.2847685779740081,3.1359408091728054,22717.702800121126,2316.5609866897594,19310.049674946782,1969.0770726952408,0.85,0.8500001010156637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.351046787301,4632.441516551485,5.545799165974501,5.019844560948534,-2.270268234668211,7.290112795616745,3.5162712306573822,3.5,1.0046489230449664,0.6,0.00022641791974915457,0.9695446969656722,0.00023353015127385214,198.9211615695865,0.0,0.0,0.0,0.001396176879668034,7.87652731367063e-05,0.00014765264661244828,0.0005947516739423304,0.09557756055311878,0.07165622772931675,0.023921332823802034,0.09557756056628158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.0500572177,579.6036128286856,0.0,0.09557756055311878,0.07165622772939843,0.023921332823829307,0.37531595485727653,0.37531595485727653,0.12529342852296088,0.0,4.880942531745745,5.081568699616241,4.281017818223347,4.884510998940186,5.081267671776516,4.296137080857818,24734.59130838486,21024.40261212713,0.85,1.0672693725370426,0.6629141230066067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662520381184592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.617450831807,1530.2859533794376,0.37531595485727653,0.12529342852296088,6.112871282664199,3.5162712306573822
3096.0,-29.995866379245992,5.0197431767017875,35.00188388537275,24.157246306445472,5.06073678919977,-26.490247015658955,-40.01005862429736,1.555117425612718,-0.0621808804010584,-4.947596020426793,40.00402434097835,42235.54620047736,25762.16610960962,25762.16610960962,67997.71231008698,77314.9707291262,77314.9707291262,25762.16610960962,103077.13683873582,103077.13683873582,103077.13683873582,127811.87549718849,127811.87549718849,0.0,0.0,91507.97592385666,56428.551395207716,38977.1383651655,24734.738658452665,63711.87702361816,21024.527859684764,1530.2964285669973,0.0,0.8871703655157499,2.82369494832771,0.0014959128700940735,0.0,-0.0621808804010584,355380.9798461457,1554706.7531752386,4.374760725372287,1554706.7531752386,4.374760725372287,0.85,0.09557744490460429,4.028046144702076,101325.0,128373.31014486111,1.266946066073142,1.0,0.0,4.028046144700577,1.2844780030465899,1.284768847024851,3.1359401524573816,22717.707949848926,2316.561511815852,19310.05357821752,1969.0774707180865,0.85,0.8500000801509526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.353119092567,4632.441516551485,5.545792849143417,5.0197431767017875,-2.2703591471673974,7.290102323869185,3.5162738450233,3.5,1.0046496700066572,0.6,0.00022641791974915457,0.9695336384425637,0.0002335328149241599,198.92107191434874,0.0,0.0,0.0,0.001396176879668034,7.876596459322272e-05,0.00014765195515593186,0.0005947488887235751,0.09557744490445086,0.07165633603558709,0.02392110886886377,0.09557744491821497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.1391609411,579.6035836804392,0.0,0.09557744490445086,0.07165633603570212,0.023921108868902165,0.3753162181683184,0.3753162181683184,0.12529215403407756,0.0,4.88187191308856,5.081534712245286,4.28481638220029,4.885415140025714,5.081230471343076,4.299844970217691,24734.738658452665,21024.527859684764,0.85,1.0672690161817089,0.6629147997761945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662525193401477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.619787565745,1530.2964285669973,0.3753162181683184,0.12529215403407756,6.112871282664199,3.5162738450233
3097.0,-29.995757440346743,5.019641942101621,35.00189331098368,24.15719371000307,5.060660604524066,-26.4901565889112,-40.009981161542214,1.5550597530885721,-0.06137152405636925,-4.947684611942155,40.004042312278656,42235.66568443215,25762.14815202006,25762.14815202006,67997.8138364522,77315.0663719104,77315.0663719104,25762.14815202006,103077.21452393047,103077.21452393047,103077.21452393047,127812.10012010286,127812.10012010286,0.0,0.0,91507.9966175273,56428.59593004941,38977.11187497544,24734.885596172386,63711.99747114783,21024.652756746527,1530.3068817859075,0.0,0.8871698509747008,2.8236739118372434,0.0014959128700940735,0.0,-0.06137152405636925,355379.75323511247,1554707.5281112574,4.374778005663965,1554707.5281112574,4.374778005663965,0.85,0.09557733029101285,4.028046144702076,101325.0,128373.32244927772,1.2669461875082924,1.0,0.0,4.02804614470335,1.2844782727143151,1.284769116753637,3.135939494087469,22717.713087245542,2316.5620356845143,19310.053133952733,1969.0774254156856,0.85,0.8499998683755726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.355092833511,4632.441516551485,5.54578662711143,5.019641942101621,-2.2704501377625523,7.2900920798641735,3.5162763350437793,3.5,1.0046503814410799,0.6,0.00022641791974915457,0.9695226458925988,0.0002335354627438342,198.9209827929648,0.0,0.0,0.0,0.001396176879668034,7.876665512135914e-05,0.00014765126462779542,0.0005947461072443774,0.09557733029088153,0.07165644423966523,0.02392088605121629,0.09557733030445215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.2279527987,579.6035546342116,0.0,0.09557733029088153,0.0716564442397637,0.023920886051249163,0.3753164811343844,0.3753164811343844,0.125290885567731,0.0,4.882795031739306,5.0814999199100725,4.288592531875793,4.88631308788581,5.081192280860307,4.3035312693433525,24734.885596172386,21024.652756746527,0.85,1.0672685920300211,0.6629154219118416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266252999857006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.622117180406,1530.3068817859075,0.3753164811343844,0.125290885567731,6.112871282664199,3.5162763350437793
3098.0,-29.995649097802144,5.019540857967837,35.00190270435504,24.157140938937687,5.060584255542361,-26.490066715306174,-40.009899996779836,1.555001873046322,-0.06056826217627531,-4.947773298176455,40.00406022445107,42235.7674042464,25762.13009605405,25762.13009605405,67997.89750030045,77315.16177473779,77315.16177473779,25762.13009605405,103077.29187079184,103077.29187079184,103077.29187079184,127812.3240178267,127812.3240178267,0.0,0.0,91508.01724619193,56428.62287570007,38977.104856102065,24735.032147034864,63712.13700313693,21024.777324979634,1530.3173145332182,0.0,0.8871693361642032,2.823652944843714,0.0014959128700940735,0.0,-0.06056826217627531,355378.52531465166,1554708.3004971289,4.374795295018438,1554708.3004971289,4.374795295018438,0.85,0.09557721671287196,4.028046144702076,101325.0,128373.33514342704,1.2669463127898055,1.0,0.0,4.0280461447025555,1.284478543352477,1.2847693874530794,3.1359388333486,22717.71820850381,2316.562557907523,19310.061884683473,1969.0783177418868,0.85,0.8500000619540757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.356968418499,4632.441516551485,5.545780501089179,5.019540857967837,-2.2705412067973705,7.290082064765208,3.5162787012338987,3.5,1.0046510574953997,0.6,0.00022641791974915457,0.9695117136515127,0.00023353809609621658,198.92089415952935,0.0,0.0,0.0,0.001396176879668034,7.876737865639397e-05,0.0001476505410927606,0.0005947431928118697,0.0955772167127754,0.07165655234627356,0.02392066436650184,0.09557721672581809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.3164525218,579.603525683546,0.0,0.0955772167127754,0.07165655234634595,0.02392066436652601,0.3753167437529771,0.3753167437529771,0.12528962309198885,0.0,4.883711940761543,5.081464323395608,4.292346474448209,4.887205036000182,5.081153287554969,4.307196188548403,24735.032147034864,21024.777324979634,0.85,1.06726756782546,0.6629155666551709,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662534796648361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.624437377042,1530.3173145332182,0.3753167437529771,0.12528962309198885,6.112871282664199,3.5162787012338987
