time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3099.0,-29.99554121738055,5.019439925716351,35.001912065505444,24.157088028173916,5.060507828346904,-26.489977265439613,-40.00982267372308,1.5549438764060364,-0.059771148546019504,-4.947862048900012,40.004078072686724,42235.88319597306,25762.111870178374,25762.111870178374,67997.99506615143,77315.25696193491,77315.25696193491,25762.111870178374,103077.36883211328,103077.36883211328,103077.36883211328,127812.54710167788,127812.54710167788,0.0,0.0,91508.03781463025,56428.66404866862,38977.08196217959,24735.178269564592,63712.26023174418,21024.901529129904,1530.3277237418483,0.0,0.8871688212557993,2.823632051612305,0.0014959128700940735,0.0,-0.059771148546019504,355377.29650597187,1554709.0701281144,4.374812587674656,1554709.0701281144,4.374812587674656,0.85,0.09557710414013502,4.028046144702076,101325.0,128373.3479489285,1.2669464391702787,1.0,0.0,4.028046144701027,1.2844788145359474,1.2847696586979538,3.135938171278688,22717.72331481034,2316.5630786058787,19310.061766192273,1969.078305659147,0.85,0.8499998656821164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.358746241337,4632.441516551485,5.5457744552071615,5.019439925716351,-2.270632331582387,7.290072257298737,3.5162809440903766,3.5,1.0046516983115361,0.6,0.00022641791974915457,0.9695008281728169,0.00023354071824350706,198.92080590422847,0.0,0.0,0.0,0.001396176879668034,7.876806795064843e-05,0.00014764985179850616,0.0005947404163028056,0.09557710414002984,0.07165666033671839,0.02392044380331145,0.09557710415368488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.4046363558,579.6034968362173,0.0,0.09557710414002984,0.07165666033679724,0.023920443803337785,0.3753170060216093,0.3753170060216093,0.12528836657893244,0.0,4.884622654057125,5.081427955272488,4.2960781662105205,4.888090900353973,5.081113710010811,4.310838738597965,24735.178269564592,21024.901529129904,0.85,1.0672670349288897,0.6629161018985374,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662539587597514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.62674925801,1530.3277237418483,0.3753170060216093,0.12528836657893244,6.112871282664199,3.5162809440903766
3100.0,-29.995433914637246,5.019339146183474,35.001921394670916,24.157034942787163,5.060431276516782,-26.489888347948554,-40.009745420515515,1.5548857098280893,-0.05897998984028163,-4.947950888634037,40.00409586335512,42235.99697215421,25762.093543945277,25762.093543945277,67998.09051609949,77315.35192863406,77315.35192863406,25762.093543945277,103077.44547257933,103077.44547257933,103077.44547257933,127812.76948620327,127812.76948620327,0.0,0.0,91508.0583459864,56428.70338950665,38977.061062755274,24735.32401362393,63712.3850763792,21025.02541158034,1530.338112838107,0.0,0.8871683061016983,2.8236112267101188,0.0014959128700940735,0.0,-0.05897998984028163,355376.066468196,1554709.8372767547,4.374829888596034,1554709.8372767547,4.374829888596034,0.85,0.09557699258866527,4.028046144702076,101325.0,128373.36108848649,1.2669465688476338,1.0,0.0,4.028046144700665,1.2844790865141356,1.284769930737726,3.1359375072688254,22717.72841191087,2316.563598365484,19310.06631171578,1969.0787691735486,0.85,0.8499998750575581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.3604268394565,4632.441516551485,5.545768503795714,5.019339146183474,-2.27072352955603,7.290062675739504,3.5162830642911245,3.5,1.0046523040831785,0.6,0.00022641791974915457,0.9694900011144822,0.00023354332637662552,198.92071812159492,0.0,0.0,0.0,0.001396176879668034,7.876875662780403e-05,0.00014764916312135054,0.000594737642279444,0.09557699258853934,0.07165676822858323,0.023920224359956107,0.09557699260230278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.4925357667,579.60346808193,0.0,0.09557699258853934,0.07165676822867764,0.02392022435998763,0.37531726793973114,0.37531726793973114,0.12528711598877054,0.0,4.885527246970582,5.081390841133327,4.299787829098136,4.88897089879373,5.081073442399884,4.314460101789791,24735.32401362393,21025.02541158034,0.85,1.0672664417535545,0.6629165886902706,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662544371350404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.62905549253,1530.338112838107,0.37531726793973114,0.12528711598877054,6.112871282664199,3.5162830642911245
3101.0,-29.99532717946137,5.019238520389694,35.001930691932856,24.15698164785283,5.060354623219329,-26.48979995140618,-40.00966823715714,1.5548273951641318,-0.05819489657710619,-4.948039806649656,40.004113592424794,42236.10876678591,25762.07509525363,25762.07509525363,67998.18386203954,77315.44665034911,77315.44665034911,25762.07509525363,103077.52174560275,103077.52174560275,103077.52174560275,127812.99109617781,127812.99109617781,0.0,0.0,91508.07882110098,56428.74093753765,38977.04209284814,24735.469350575066,63712.51144342321,21025.148947988804,1530.3484799374617,0.0,0.8871677907708465,2.8235904728415613,0.0014959128700940735,0.0,-0.05819489657710619,355374.83534933755,1554710.6017676296,4.374847195467094,1554710.6017676296,4.374847195467094,0.85,0.09557688203986506,4.028046144702076,101325.0,128373.374506425,1.2669467012723907,1.0,0.0,4.0280461447004186,1.2844793591848673,1.2847702034701984,3.135936841568463,22717.733495048913,2316.5641167013114,19310.075499290724,1969.0797060454615,0.85,0.8500000892914404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.362010613555,4632.441516551485,5.545762641618322,5.019238520389694,-2.270814792394452,7.290053312784146,3.516285062341567,3.5,1.0046528749547334,0.6,0.00022641791974915457,0.9694792314542138,0.00023354592074090012,198.92063080335592,0.0,0.0,0.0,0.001396176879668034,7.87694446878442e-05,0.0001476484750613104,0.000594734870741852,0.09557688203973139,0.07165687601272264,0.023920006027008743,0.09557688205301801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.5801308345,579.6034394271966,0.0,0.09557688203973139,0.07165687601282286,0.023920006027042192,0.37531752950794106,0.37531752950794106,0.12528587128830032,0.0,4.886425742176868,5.08135296958892,4.303475585609704,4.889844910072554,5.081032392311727,4.318060068978468,24735.469350575066,21025.148947988804,0.85,1.0672657900547842,0.6629170285382899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266254914786738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.631353750243,1530.3484799374617,0.37531752950794106,0.12528587128830032,6.112871282664199,3.516285062341567
3102.0,-29.995221027963744,5.0191380492245115,35.001939957432015,24.156928213220112,5.060277849276317,-26.489712092244556,-40.00959493042899,1.554768913557134,-0.05741578270789205,-4.948128806851057,40.004131261787,42236.23421022288,25762.056539821868,25762.056539821868,67998.29075004475,77315.541130614,77315.541130614,25762.056539821868,103077.59767043588,103077.59767043588,103077.59767043588,127813.21196502549,127813.21196502549,0.0,0.0,91508.0992422072,56428.7923218162,38977.00768932333,24735.614294589606,63712.62198391293,21025.272150401164,1530.3588259440567,0.0,0.8871672752368948,2.8235697884241837,0.0014959128700940735,0.0,-0.05741578270789205,355373.60309678037,1554711.363684954,4.374864509172768,1554711.363684954,4.374864509172768,0.85,0.09557677249237848,4.028046144702076,101325.0,128373.38814706792,1.2669468358950695,1.0,0.0,4.0280461447016735,1.2844796326363161,1.2847704769835648,3.1359361739623357,22717.738564778872,2316.5646336698946,19310.080361454246,1969.0802018481588,0.85,0.8500001136289247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.363498009474,4632.441516551485,5.545756871525951,5.0191380492245115,-2.2709061224888063,7.290044171713317,3.516286938804083,3.5,1.0046534110868808,0.6,0.00022641791974915457,0.9694685208155137,0.00023354850094430354,198.92054396269023,0.0,0.0,0.0,0.001396176879668034,7.877009819435786e-05,0.00014764782155479673,0.000594732238387459,0.09557677249221762,0.07165698369289995,0.023919788799317665,0.09557677250597128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.6674309061,579.6034108689644,0.0,0.09557677249221762,0.07165698369302057,0.02391978879935791,0.3753177907255294,0.3753177907255294,0.12528463244370525,0.0,4.88731818141531,5.081314337662718,4.307141609130042,4.890713024143167,5.08099056229554,4.321638989289795,24735.614294589606,21025.272150401164,0.85,1.0672656160221112,0.6629178472813014,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662553917100061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.633644214446,1530.3588259440567,0.3753177907255294,0.12528463244370525,6.112871282664199,3.516286938804083
3103.0,-29.99511552215084,5.019037733543075,35.00194919122143,24.156874638889008,5.060200967464248,-26.489624825002437,-40.0095179216936,1.5547102703157811,-0.05664272616439803,-4.948217888776819,40.00414886916839,42236.341713340866,25762.037881772318,25762.037881772318,67998.37959511319,77315.63533630404,77315.63533630404,25762.037881772318,103077.67321807635,103077.67321807635,103077.67321807635,127813.43205004644,127813.43205004644,0.0,0.0,91508.11960641538,56428.825983452094,38976.99291440365,24735.75883197009,63712.751746373746,21025.39500717458,1530.369150063953,0.0,0.8871667595096893,2.823549174519685,0.0014959128700940735,0.0,-0.05664272616439803,355372.36971499014,1554712.1229306709,4.37488182938239,1554712.1229306709,4.37488182938239,0.85,0.09557666393603917,4.028046144702076,101325.0,128373.4020660912,1.2669469732651488,1.0,0.0,4.028046144699457,1.2844799068436605,1.284770751252998,3.1359355045110457,22717.74362038336,2316.565149198081,19310.085386078677,1969.0807142172584,0.85,0.8500001456461908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.364889443077,4632.441516551485,5.5457511939090915,5.019037733543075,-2.2709975190616243,7.290035252604699,3.5162886942032356,3.5,1.004653912629496,0.6,0.00022641791974915457,0.9694578754526052,0.00023355106547919696,198.92045765032296,0.0,0.0,0.0,0.001396176879668034,7.877078470850437e-05,0.0001476471350406502,0.0005947294730767978,0.0955766639360344,0.07165709126604011,0.02391957266999428,0.09557666394865243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.7544247503,579.6033824109059,0.0,0.0955766639360344,0.0716570912660437,0.023919572669995472,0.37531805159124293,0.37531805159124293,0.1252833994238465,0.0,4.8882045806375345,5.081274907983357,4.310786072990538,4.891575162612412,5.080947786215688,4.325197044571951,24735.75883197009,21025.39500717458,0.85,1.067264836806917,0.6629181844393461,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266255867900629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.635926543462,1530.369150063953,0.37531805159124293,0.1252833994238465,6.112871282664199,3.5162886942032356
3104.0,-29.99501050680644,5.018937574385526,35.00195839344104,24.156820855010324,5.060123967177781,-26.489538011016858,-40.00944475466383,1.554651471388174,-0.055875541182103916,-4.948307041617239,40.004166417206484,42236.4631915539,25762.019098905927,25762.019098905927,67998.48229045983,77315.72932427411,77315.72932427411,25762.019098905927,103077.74842318005,103077.74842318005,103077.74842318005,127813.65139849312,127813.65139849312,0.0,0.0,91508.13990356115,56428.87377084082,38976.96236968926,24735.902975313067,63712.86534500233,21025.517529016106,1530.3794527842401,0.0,0.8871662436350563,2.8235286299501303,0.0014959128700940735,0.0,-0.055875541182103916,355371.13535475754,1554712.8796174699,4.374899154556943,1554712.8796174699,4.374899154556943,0.85,0.09557655636319724,4.028046144702076,101325.0,128373.41620781893,1.26694711283315,1.0,0.0,4.028046144703366,1.284480181779089,1.28477102625068,3.135934833282495,22717.74865933898,2316.5656630285553,19310.090567185514,1969.081242543123,0.85,0.8500001851744838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.366185323181,4632.441516551485,5.545745603500503,5.018937574385526,-2.2710889737205937,7.29002654810612,3.51629032905471,3.5,1.004654379729917,0.6,0.00022641791974915457,0.9694472797023694,0.00023355361811801386,198.92037173927335,0.0,0.0,0.0,0.001396176879668034,7.877143697990419e-05,0.0001476464827692504,0.0005947268456975005,0.09557655636307956,0.0716571987300204,0.023919357633059166,0.09557655637662196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.8411253956,579.6033540487612,0.0,0.09557655636307956,0.07165719873010862,0.02391935763308863,0.375318312101305,0.375318312101305,0.1252821721998398,0.0,4.889084983760256,5.081234710843091,4.314409060002163,4.892431500435123,5.080904384229825,4.328733974502882,24735.902975313067,21025.517529016106,0.85,1.0672645457436434,0.6629189091221268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266256343354551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.638199475652,1530.3794527842401,0.375318312101305,0.1252821721998398,6.112871282664199,3.51629032905471
3105.0,-29.994906019140608,5.0188375727973575,35.00196756418722,24.156766931433253,5.06004689656372,-26.489451678969587,-40.00936788562683,1.5545925563927128,-0.055114236550252826,-4.948396262766599,40.004183904911905,42236.56714041692,25762.000190580246,25762.000190580246,67998.56733099716,77315.8230825379,77315.8230825379,25762.000190580246,103077.82327311815,103077.82327311815,103077.82327311815,127813.86999090743,127813.86999090743,0.0,0.0,91508.16015618663,56428.90421406565,38976.95104680108,24736.04671778928,63712.99776459036,21025.639710120886,1530.3897336543766,0.0,0.8871657276300454,2.823508155138503,0.0014959128700940735,0.0,-0.055114236550252826,355369.9000528144,1554713.6337025017,4.374916484123847,1554713.6337025017,4.374916484123847,0.85,0.09557644976399812,4.028046144702076,101325.0,128373.42583978309,1.2669472078932453,1.0,0.0,4.028046144702859,1.2844804572573523,1.2847713017913196,3.135934160728952,22717.753687242028,2316.566175731981,19310.091371745617,1969.0813245854208,0.85,0.850000032467554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.367386103966,4632.441516551485,5.5457400996192545,5.0188375727973575,-2.2711804840494545,7.290018056846812,3.5162918439314206,3.5,1.0046548125518344,0.6,0.00022641791974915457,0.9694367373173829,0.00023355615795590367,198.9202862599811,0.0,0.0,0.0,0.001396176879668034,7.877212225943617e-05,0.0001476457974897184,0.0005947240853599236,0.09557644976379234,0.07165730608223432,0.02391914368155803,0.0955764497779722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.927527956,579.6033257841244,0.0,0.09557644976379234,0.0716573060823886,0.02391914368160953,0.3753185722540001,0.3753185722540001,0.12528095073922849,0.0,4.889959426736368,5.081193763222132,4.3180106609804625,4.8932820262163546,5.080860304541886,4.332249886578438,24736.04671778928,21025.639710120886,0.85,1.0672636623101823,0.6629191628445186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662568180668428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.64046609898,1530.3897336543766,0.3753185722540001,0.12528095073922849,6.112871282664199,3.5162918439314206
3106.0,-29.994802174559336,5.018737729401923,35.00197670365197,24.156712798308604,5.05996969255045,-26.48936593904039,-40.009294893220044,1.5545334570315144,-0.05435874149480924,-4.948485569881281,40.00420133526317,42236.684530821665,25761.981207452212,25761.981207452212,67998.66573827388,77315.9165868484,77315.9165868484,25761.981207452212,103077.8977943006,103077.8977943006,103077.8977943006,127814.08787995612,127814.08787995612,0.0,0.0,91508.18036120401,56428.94830517737,38976.92450669626,24736.19008565551,63713.114592351776,21025.761572807183,1530.399994584606,0.0,0.8871652113941509,2.8234877470807977,0.0014959128700940735,0.0,-0.05435874149480924,355368.6635644728,1554714.385314721,4.374933821458505,1554714.385314721,4.374933821458505,0.85,0.09557634414601328,4.028046144702076,101325.0,128373.44048259563,1.2669473524065693,1.0,0.0,4.028046144703338,1.2844807335978028,1.2847715781943418,3.135933486070753,22717.758703325922,2316.566687230188,19310.09236161422,1969.0814255239272,0.85,0.8499998883599018,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.3684922422635,4632.441516551485,5.545734692624398,5.018737729401923,-2.2712720625636647,7.290009791965588,3.5162932394096327,3.5,1.004655211259895,0.6,0.00022641791974915457,0.9694262599395667,0.00023355868218720348,198.92020130685648,0.0,0.0,0.0,0.001396176879668034,7.877277298431135e-05,0.00014764514676484324,0.000594721464210099,0.09557634414586474,0.07165741333338335,0.023918930812481396,0.09557634415956236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.0136471452,579.6032976121842,0.0,0.09557634414586474,0.07165741333349472,0.02391893081251856,0.37531883204847444,0.37531883204847444,0.12527973500723877,0.0,4.890827963674781,5.081152050322714,4.321591133992968,4.894126828386447,5.080815366849663,4.33574566995685,24736.19008565551,21025.761572807183,0.85,1.0672632498558867,0.6629197897647877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266257292032547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.642725651658,1530.399994584606,0.37531883204847444,0.12527973500723877,6.112871282664199,3.5162932394096327
3107.0,-29.994698816278596,5.018638045338264,35.001985811880296,24.156658560410165,5.0598924018323315,-26.489280645449767,-40.009221935737855,1.5544742310034958,-0.05360909148043902,-4.9485749368480505,40.004218704362216,42236.80022339169,25761.962087639014,25761.962087639014,67998.7623110307,77316.00986106532,77316.00986106532,25761.962087639014,103077.97194870433,103077.97194870433,103077.97194870433,127814.30499334453,127814.30499334453,0.0,0.0,91508.20049791974,56428.990860246224,38976.89959741502,24736.3330446402,63713.23264205521,21025.88308794417,1530.4102330224198,0.0,0.8871646950733378,2.823467409281645,0.0014959128700940735,0.0,-0.05360909148043902,355367.42624951113,1554715.134286007,4.374951161658829,1554715.134286007,4.374951161658829,0.85,0.09557623948341905,4.028046144702076,101325.0,128373.45534811253,1.2669474991178142,1.0,0.0,4.028046144703819,1.284481010530649,1.284771855189894,3.135932809966569,22717.763702453292,2316.567196999311,19310.09797200551,1969.0819976246232,0.85,0.8499999482748477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.369504095338,4632.441516551485,5.545729368767625,5.018638045338264,-2.271363689677449,7.2900017350157125,3.516294515940005,3.5,1.0046555759828586,0.6,0.00022641791974915457,0.9694158317482411,0.00023356119462257315,198.92011675163636,0.0,0.0,0.0,0.001396176879668034,7.877342340280075e-05,0.00014764449634635383,0.0005947188442944103,0.0955762394833434,0.07165752046768936,0.023918719015654046,0.09557623949641467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.0994637075,579.6032695392418,0.0,0.0955762394833434,0.07165752046774607,0.02391871901567298,0.3753190914826468,0.3753190914826468,0.1252785249774504,0.0,4.891690608889519,5.081109584039041,4.325150498868709,4.894965845367608,5.080769773275563,4.339220473975615,24736.3330446402,21025.88308794417,0.85,1.0672627881409167,0.6629203773206829,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662577652487084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.64497580413,1530.4102330224198,0.3753190914826468,0.1252785249774504,6.112871282664199,3.516294515940005
3108.0,-29.99459603496757,5.018538521424022,35.001994889030364,24.156604147888743,5.059815008846609,-26.48919588137284,-40.00914531117303,1.5544148552518056,-0.052865174763667255,-4.948664376381176,40.004236015595566,42236.8982159349,25761.942869709063,25761.942869709063,67998.84108564397,77316.10290026755,77316.10290026755,25761.942869709063,103078.04576997661,103078.04576997661,103078.04576997661,127814.52139185621,127814.52139185621,0.0,0.0,91508.22059175352,56429.01590742063,38976.89409370321,24736.4756218796,63713.36971558281,21026.00427859766,1530.4204508163245,0.0,0.8871641785915567,2.8234471387953026,0.0014959128700940735,0.0,-0.052865174763667255,355366.18793403177,1554715.8807631382,4.374968507278884,1554715.8807631382,4.374968507278884,0.85,0.09557613578197836,4.028046144702076,101325.0,128373.4615281589,1.2669475601101299,1.0,0.0,4.028046144704042,1.2844812881637024,1.2847721328858117,3.1359321321531906,22717.768690934816,2316.56770568286,19310.099239677966,1969.0821268912389,0.85,0.849999817428521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.370422144586,4632.441516551485,5.545724135776406,5.018538521424022,-2.271455374227039,7.289993895651061,3.516295674129805,3.5,1.00465590689423,0.6,0.00022641791974915457,0.9694054618894706,0.0002335636930576426,198.92003266849423,0.0,0.0,0.0,0.001396176879668034,7.877410651880487e-05,0.0001476438132303497,0.0005947160926716234,0.0955761357817848,0.07165762749411601,0.023918508287668783,0.09557613579613755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.1849943728,579.6032415598221,0.0,0.0955761357817848,0.07165762749426113,0.023918508287717227,0.3753193505550637,0.3753193505550637,0.12527732061584484,0.0,4.89254741357604,5.081066375224111,4.3286889255216465,4.895799201617535,5.080723456082694,4.342674995325183,24736.4756218796,21026.00427859766,0.85,1.067261728412601,0.6629204891293756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662582377099276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.64721967587,1530.4204508163245,0.3753193505550637,0.12527732061584484,6.112871282664199,3.516295674129805
3109.0,-29.99449379571679,5.018439158570668,35.00200393521616,24.156549560744338,5.059737511441578,-26.489111615591554,-40.00907252831382,1.5543553313163383,-0.0521269828440154,-4.948753882040192,40.0042532679923,42237.01000206028,25761.923542402506,25761.923542402506,67998.93354446278,77316.19570498505,77316.19570498505,25761.923542402506,103078.11924738756,103078.11924738756,103078.11924738756,127814.73705600892,127814.73705600892,0.0,0.0,91508.2406282894,56429.054925364515,38976.873003249864,24736.61780862137,63713.490811871234,21026.125137328163,1530.4306473210836,0.0,0.8871636619847172,2.823426936250385,0.0014959128700940735,0.0,-0.0521269828440154,355364.9487060553,1554716.6247025633,4.374985857112676,1554716.6247025633,4.374985857112676,0.85,0.09557603303012013,4.028046144702076,101325.0,128373.47689476064,1.2669477117666976,1.0,0.0,4.028046144699537,1.2844815664897642,1.2847724112748948,3.1359314526481956,22717.773665191606,2316.5682129158895,19310.10964270818,1969.0831877050962,0.85,0.8500000892382917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.371246796048,4632.441516551485,5.545718990741746,5.018439158570668,-2.271547111051795,7.289986269622462,3.516296714491239,3.5,1.004656204140354,0.6,0.00022641791974915457,0.9693951468392004,0.0002335661783405977,198.91994902887026,0.0,0.0,0.0,0.001396176879668034,7.877475539067364e-05,0.00014764316435848094,0.000594713478985794,0.095576033029972,0.07165773440863753,0.023918298621334468,0.09557603304365535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.2702343418,579.603213675496,0.0,0.095576033029972,0.0716577344087486,0.023918298621371535,0.37531960926471847,0.37531960926471847,0.12527612189144324,0.0,4.893398411732619,5.081022429800555,4.332206530081237,4.896626899196178,5.080676438400303,4.346109171504224,24736.61780862137,21026.125137328163,0.85,1.0672611510997774,0.6629209836700799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266258709412328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.649455434257,1530.4306473210836,0.37531960926471847,0.12527612189144324,6.112871282664199,3.516296714491239
3110.0,-29.994392114084828,5.018339957676308,35.00201295053326,24.156494868826144,5.059659922669143,-26.48902786079107,-40.00900358716024,1.5542956693754133,-0.05139450446114324,-4.948843452307061,40.00427046124471,42237.13552648713,25761.9041073231,25761.9041073231,67999.03963381023,77316.28826845797,77316.28826845797,25761.9041073231,103078.19237578107,103078.19237578107,103078.19237578107,127814.95197927266,127814.95197927266,0.0,0.0,91508.2606124015,56429.10787043077,38976.83637996748,24736.75960349159,63713.59598345907,21026.245662967853,1530.440822427425,0.0,0.8871631452617562,2.823406801677688,0.0014959128700940735,0.0,-0.05139450446114324,355363.70858716185,1554717.3660919804,4.3750032108600845,1554717.3660919804,4.3750032108600845,0.85,0.09557593122053201,4.028046144702076,101325.0,128373.49248406675,1.2669478656211868,1.0,0.0,4.028046144703729,1.2844818454612421,1.2847726903095402,3.1359307715677778,22717.778626433705,2316.56871882179,19310.11569124148,1969.0838044838433,0.85,0.8500001698569607,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.371978479281,4632.441516551485,5.545713933495715,5.018339957676308,-2.2716388985830562,7.289978856259364,3.516297637566184,3.5,1.0046564678760526,0.6,0.00022641791974915457,0.9693848881652456,0.00023356865009283948,198.91986584549144,0.0,0.0,0.0,0.001396176879668034,7.877537001762468e-05,0.0001476425497315299,0.0005947110032400735,0.09557593122036737,0.07165784121009255,0.02391809001027482,0.0955759312342221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.3551820978,579.6031858867578,0.0,0.09557593122036737,0.071657841210216,0.02391809001031602,0.3753198676106701,0.3753198676106701,0.12527492877254892,0.0,4.894243634426118,5.080977747976533,4.3357034340739915,4.89744894784593,5.080628687949911,4.349523136107109,24736.75960349159,21026.245662967853,0.85,1.0672610544767198,0.6629218595266931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662591803515886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.651683759417,1530.440822427425,0.3753198676106701,0.12527492877254892,6.112871282664199,3.516297637566184
3111.0,-29.994290980343155,5.018240919544427,35.00202193510558,24.15643996736037,5.05958224989834,-26.48894460750114,-40.00893094399942,1.55423587705637,-0.05066768494680218,-4.948933089536859,40.004287596368634,42237.24345161088,25761.884575825752,25761.884575825752,67999.12802743663,77316.38058885561,77316.38058885561,25761.884575825752,103078.26516468136,103078.26516468136,103078.26516468136,127815.16617891847,127815.16617891847,0.0,0.0,91508.28054121317,56429.14340396878,38976.81904138265,24736.901014237108,63713.720055619764,21026.365862101542,1530.4509766371207,0.0,0.8871626284070259,2.8233867340772663,0.0014959128700940735,0.0,-0.05066768494680218,355362.4675446611,1554718.1049750608,4.375020569046638,1554718.1049750608,4.375020569046638,0.85,0.09557583034976118,4.028046144702076,101325.0,128373.50350793324,1.26694797441829,1.0,0.0,4.028046144701742,1.2844821250424725,1.284772969954076,3.1359300889990083,22717.783573946952,2316.5692233277373,19310.112884403345,1969.0835182660078,0.85,0.8499998611901749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.372617621846,4632.441516551485,5.545708965971884,5.018240919544427,-2.2717307381113847,7.289971657655812,3.5162984438940033,3.5,1.0046566982554295,0.6,0.00022641791974915457,0.9693746848841847,0.0002335711085504628,198.9197831103979,0.0,0.0,0.0,0.001396176879668034,7.877601765365655e-05,0.00014764190209549802,0.0005947083945322521,0.09557583034956231,0.07165794790042584,0.023917882449136462,0.09557583036371067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.4398426582,579.60315819197,0.0,0.09557583034956231,0.07165794790057495,0.02391788244918623,0.37532012559168726,0.37532012559168726,0.12527374122729576,0.0,4.895083119362766,5.080932327744847,4.339179792123559,4.898265404590063,5.080580186602219,4.352917168976887,24736.901014237108,21026.365862101542,0.85,1.0672603635147322,0.6629222625007501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662596505234518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.653904321585,1530.4509766371207,0.37532012559168726,0.12527374122729576,6.112871282664199,3.5162984438940033
3112.0,-29.994190385040067,5.0181420450213325,35.00203088909206,24.15638492619621,5.059504458820219,-26.48886185064037,-40.00885837068779,1.5541759244204427,-0.04994643011241351,-4.949022789722281,40.00430467463286,42237.34949823137,25761.864942771383,25761.864942771383,67999.21444100275,77316.47268648507,77316.47268648507,25761.864942771383,103078.33762925645,103078.33762925645,103078.33762925645,127815.37967642066,127815.37967642066,0.0,0.0,91508.30041733885,56429.17722908481,38976.80354250449,24737.042047164214,63713.8455896687,21026.48574008958,1530.461110226266,0.0,0.8871621114359068,2.823366732665487,0.0014959128700940735,0.0,-0.04994643011241351,355361.22563309834,1554718.8414068196,4.375037931155799,1554718.8414068196,4.375037931155799,0.85,0.0955757304114715,4.028046144702076,101325.0,128373.51959832423,1.2669481332181025,1.0,0.0,4.028046144705148,1.2844824053734465,1.2847732503485252,3.135929404600115,22717.788508380414,2316.5697264999176,19310.12371832622,1969.0846230186885,0.85,0.8500001534569647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.373164629859,4632.441516551485,5.545704086578817,5.0181420450213325,-2.2718226262732437,7.289964671294577,3.5162991339870127,3.5,1.0046568954248607,0.6,0.00022641791974915457,0.9693645360405626,0.0002335735539428484,198.91970081585637,0.0,0.0,0.0,0.001396176879668034,7.877666467187641e-05,0.00014764125507727815,0.0005947057883130061,0.09557573041139285,0.07165805447921926,0.023917675932173584,0.09557573042456392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.5242222901,579.6031305890779,0.0,0.09557573041139285,0.07165805447927823,0.023917675932193266,0.3753203832061723,0.3753203832061723,0.12527255922577094,0.0,4.895916912301686,5.080886187921237,4.342635728806499,4.8990763596098645,5.080531048689977,4.356291286581268,24737.042047164214,21026.48574008958,0.85,1.067259616990203,0.6629226207793086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662601199241081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.656117297076,1530.461110226266,0.3753203832061723,0.12527255922577094,6.112871282664199,3.5162991339870127
3113.0,-29.99409044390148,5.018043334882548,35.00203981249063,24.156329745333665,5.059426592131279,-26.488779690075326,-40.008785867225356,1.5541158383051352,-0.04923092367539539,-4.949112554168903,40.00432169166488,42237.45325846424,25761.845216654172,25761.845216654172,67999.29847511841,77316.56449737538,77316.56449737538,25761.845216654172,103078.40971402955,103078.40971402955,103078.40971402955,127815.5923914439,127815.5923914439,0.0,0.0,91508.3202410145,56429.20900210335,38976.79026545683,24737.182677414356,63713.97294287119,21026.6052758022,1530.4712217962124,0.0,0.8871615943582989,2.823346799724202,0.0014959128700940735,0.0,-0.04923092367539539,355359.9828363022,1554719.5751983025,4.375055296855103,1554719.5751983025,4.375055296855103,0.85,0.09557563139389205,4.028046144702076,101325.0,128373.52689189246,1.2669482052000243,1.0,0.0,4.0280461447033105,1.284482686328676,1.2847735313673714,3.135928718677467,22717.793429792666,2316.570228344304,19310.1212067868,1969.084366912942,0.85,0.8499998587654661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.373619920736,4632.441516551485,5.545699296646401,5.018043334882548,-2.271914563604245,7.289957898486793,3.5162997083717866,3.5,1.0046570595347961,0.6,0.00022641791974915457,0.969354453307698,0.00023357598345636704,198.91961905653818,0.0,0.0,0.0,0.001396176879668034,7.877731107227088e-05,0.00014764060867688368,0.0005947031845823891,0.0955756313936991,0.07165816094162797,0.02391747045207113,0.09557563140782008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.6082993932,579.6031030851512,0.0,0.0955756313936991,0.07165816094177263,0.023917470452119415,0.3753206404534961,0.3753206404534961,0.1252713827379046,0.0,4.896745015469264,5.080839279781401,4.346071396880859,4.899881630493496,5.080480944794772,4.359645743986164,24737.182677414356,21026.6052758022,0.85,1.0672588026505527,0.6629229242435758,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266260588549545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.65832285697,1530.4712217962124,0.3753206404534961,0.1252713827379046,6.112871282664199,3.5162997083717866
3114.0,-29.99399097343531,5.017944789961329,35.002048705485215,24.156274389848136,5.059348609255361,-26.488697964737995,-40.00871724039314,1.5540556005580626,-0.0485208800363921,-4.949202378203504,40.00433865287842,42237.5710630182,25761.82539054626,25761.82539054626,67999.39645356446,77316.65609478357,77316.65609478357,25761.82539054626,103078.48148532983,103078.48148532983,103078.48148532983,127815.80442146753,127815.80442146753,0.0,0.0,91508.33999471128,56429.25496294591,38976.76114640597,24737.322936137694,63714.08408254366,21026.72449571704,1530.4813130380173,0.0,0.8871610771777809,2.823326932021249,0.0014959128700940735,0.0,-0.0485208800363921,355358.73921761516,1554720.3065838646,4.375072666024353,1554720.3065838646,4.375072666024353,0.85,0.095575533296522,4.028046144702076,101325.0,128373.54342769213,1.2669483683956786,1.0,0.0,4.028046144703056,1.2844829679930405,1.284773813095513,3.1359280310238415,22717.798333832012,2316.5707284171467,19310.127834070663,1969.0850427078221,0.85,0.8499999670000351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.37398389608,4632.441516551485,5.545694594203541,5.017944789961329,-2.272006546259607,7.289951336220936,3.516300167554956,3.5,1.0046571907299875,0.6,0.00022641791974915457,0.9693444181717497,0.00023357840155121992,198.91953768233185,0.0,0.0,0.0,0.001396176879668034,7.877792291531136e-05,0.0001476399968338432,0.0005947007200503888,0.0955755332964016,0.07165826729146771,0.02391726600493389,0.0955755333101259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.6921007123,579.6030756714403,0.0,0.0955755332964016,0.071658267291558,0.02391726600496401,0.37532089732972,0.37532089732972,0.12527021173529393,0.0,4.8975674844609784,5.080791639296535,4.349486908950041,4.900681498167103,5.080430261536264,4.362980504911093,24737.322936137694,21026.72449571704,0.85,1.067258478760662,0.6629236168301197,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662610563960868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.660518664943,1530.4813130380173,0.37532089732972,0.12527021173529393,6.112871282664199,3.516300167554956
3115.0,-29.993891965081204,5.017846411350925,35.00205756814686,24.156218929588817,5.059270582990516,-26.488616659654934,-40.008648683410115,1.5539952775642978,-0.04781634532349699,-4.949292247459648,40.00435555535324,42237.68725183146,25761.805433248453,25761.805433248453,67999.49268507992,77316.74747853162,77316.74747853162,25761.805433248453,103078.55291178008,103078.55291178008,103078.55291178008,127816.01571199173,127816.01571199173,0.0,0.0,91508.35970421496,56429.29947751517,38976.73358522199,24737.462800211648,63714.196385433635,21026.8433801799,1530.491382302815,0.0,0.8871605599781576,2.8233071318465335,0.0014959128700940735,0.0,-0.04781634532349699,355357.4949764216,1554721.035435619,4.375090035849045,1554721.035435619,4.375090035849045,0.85,0.09557543610116899,4.028046144702076,101325.0,128373.55534237613,1.266948485984467,1.0,0.0,4.028046144702054,1.2844832500561314,1.2847740952224713,3.1359273423970704,22717.80322690001,2316.571227371224,19310.130053829052,1969.085269060184,0.85,0.8499998816330994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.37425697232,4632.441516551485,5.5456899720366195,5.017846411350925,-2.2720985632276403,7.289944974578566,3.516300512061859,3.5,1.0046572891605312,0.6,0.00022641791974915457,0.9693344297675335,0.00023358080843517988,198.9194566862336,0.0,0.0,0.0,0.001396176879668034,7.877853413999792e-05,0.00014763938560915667,0.0005946982580091467,0.0955754361009556,0.07165837351897046,0.023917062581985147,0.09557543611512964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.7756118211,579.6030483526616,0.0,0.0955754361009556,0.07165837351913044,0.02391706258203854,0.3753211538333629,0.3753211538333629,0.1252690461885355,0.0,4.898384348033915,5.080743300102085,4.352882277613162,4.901475902136156,5.080379041357901,4.366295199862066,24737.462800211648,21026.8433801799,0.85,1.0672581079689485,0.6629242719521745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662615234597818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.662708375152,1530.491382302815,0.3753211538333629,0.1252690461885355,6.112871282664199,3.516300512061859
3116.0,-29.993793583566813,5.01774819954172,35.0020664007029,24.156163294706516,5.059192431623272,-26.488535931220948,-40.00857638949526,1.5539347792773341,-0.04711721112198575,-4.949382188051623,40.00437240378404,42237.78556732379,25761.78541710457,25761.78541710457,67999.57098442836,77316.83861992635,77316.83861992635,25761.78541710457,103078.62403703091,103078.62403703091,103078.62403703091,127816.22634686022,127816.22634686022,0.0,0.0,91508.3793745703,56429.326321967295,38976.725614003335,24737.60230982931,63714.32792383265,21026.961963354915,1530.501432492886,0.0,0.8871600426094364,2.8232873947044927,0.0014959128700940735,0.0,-0.04711721112198575,355356.2497501662,1554721.7619573828,4.375107411366573,1554721.7619573828,4.375107411366573,0.85,0.09557533982257613,4.028046144702076,101325.0,128373.56335973361,1.2669485651096335,1.0,0.0,4.028046144701309,1.2844835329389972,1.2847743781693903,3.1359266517692106,22717.808110249065,2316.571725334244,19310.13244977706,1969.0855133788866,0.85,0.8499998043854132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.374439629148,4632.441516551485,5.545685445145989,5.01774819954172,-2.272190633234157,7.289938832775877,3.5163007424976556,3.5,1.00465735499933,0.6,0.00022641791974915457,0.9693245047116682,0.00023358320010335862,198.91937620300152,0.0,0.0,0.0,0.001396176879668034,7.877917868631669e-05,0.0001476387410628379,0.0005946956617468323,0.09557533982246473,0.07165847964065689,0.02391686018180784,0.09557533983579762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.8588559153,579.603021121231,0.0,0.09557533982246473,0.0716584796407404,0.02391686018183572,0.37532140996479224,0.37532140996479224,0.1252678860614336,0.0,4.899195671415271,5.080694258384824,4.356257772680806,4.902264976929644,5.080327053900646,4.369591051641976,24737.60230982931,21026.961963354915,0.85,1.0672571335244798,0.6629244464104994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266261989735448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.664892143395,1530.501432492886,0.37532140996479224,0.1252678860614336,6.112871282664199,3.5163007424976556
3117.0,-29.9936958180809,5.017650155344705,35.00207520311373,24.156107485201233,5.059114208240067,-26.48845576442459,-40.00850800713522,1.5538741545838302,-0.04642371125828504,-4.949472183310437,40.00438919084988,42237.897415416905,25761.765303641812,25761.765303641812,67999.66271905872,77316.92947392816,77316.92947392816,25761.765303641812,103078.69477756997,103078.69477756997,103078.69477756997,127816.43619174226,127816.43619174226,0.0,0.0,91508.39897774077,56429.36691922964,38976.70228723459,24737.741414172295,63714.44370140688,21027.08020204645,1530.5114603118902,0.0,0.8871595251829651,2.8232677256315757,0.0014959128700940735,0.0,-0.04642371125828504,355355.0037704992,1554722.4858337222,4.375124788837409,1554722.4858337222,4.375124788837409,0.85,0.09557524443521112,4.028046144702076,101325.0,128373.58050797034,1.2669487343495716,1.0,0.0,4.028046144704344,1.2844838164130499,1.2847746617076299,3.135925959698337,22717.812976918853,2316.572221596453,19310.13946598608,1969.0862288330961,0.85,0.8499999311379601,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.374532203548,4632.441516551485,5.545681004847125,5.017650155344705,-2.2722827436993422,7.289932899044047,3.5163008592874636,3.5,1.0046573883678467,0.6,0.00022641791974915457,0.9693146419114197,0.000233585576818147,198.91929622379007,0.0,0.0,0.0,0.001396176879668034,7.877978836311811e-05,0.00014763813138603645,0.0005946932059405427,0.09557524443506486,0.07165858564083799,0.023916658794226876,0.09557524444884315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.9417968228,579.6029939889793,0.0,0.09557524443506486,0.07165858564094765,0.02391665879426347,0.375321665723605,0.375321665723605,0.12526673132797128,0.0,4.900001440506628,5.0806444595618245,4.359613499431475,4.9030484720521486,5.080274122573599,4.372867587557664,24737.741414172295,21027.08020204645,0.85,1.0672566339546838,0.6629249972480612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662624552207602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.667066654234,1530.5114603118902,0.375321665723605,0.12526673132797128,6.112871282664199,3.5163008592874636
3118.0,-29.993598563118862,5.017552279476403,35.00208397553406,24.15605157092216,5.059035889614235,-26.488376066635485,-40.00843962477518,1.5538133931309435,-0.04573558690810842,-4.949562235709384,40.00440592213151,42238.00748137488,25761.74510419624,25761.74510419624,67999.75258557111,77317.02009463764,77317.02009463764,25761.74510419624,103078.76519883389,103078.76519883389,103078.76519883389,127816.64534770093,127816.64534770093,0.0,0.0,91508.41851570511,56429.40590244281,38976.680681402555,24737.880148867043,63714.5608302696,21027.198126536987,1530.521467867282,0.0,0.8871590076665758,2.823248120935966,0.0014959128700940735,0.0,-0.04573558690810842,355353.7570045684,1554723.2073047613,4.375142169341898,1554723.2073047613,4.375142169341898,0.85,0.09557514994307503,4.028046144702076,101325.0,128373.59314644351,1.2669488590816038,1.0,0.0,4.028046144702479,1.2844841005266991,1.284774945885611,3.135925266066265,22717.81782740061,2316.5727162079415,19310.142126445688,1969.0865001244756,0.85,0.849999866763399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.374535109806,4632.441516551485,5.545676653085475,5.017552279476403,-2.272374896030345,7.289927175506748,3.516300862953934,3.5,1.0046573894154096,0.6,0.00022641791974915457,0.9693048307213543,0.00023358794114402062,198.9192166622877,0.0,0.0,0.0,0.001396176879668034,7.878039804428155e-05,0.00014763752170487304,0.0005946907501166829,0.09557514994282439,0.07165869152632758,0.023916458416496807,0.09557514995749725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.0244621157,579.6029669468867,0.0,0.09557514994282439,0.07165869152651551,0.023916458416559518,0.37532192110569884,0.37532192110569884,0.12526558196047274,0.0,4.900801703564866,5.0805939206472885,4.36294959791195,4.903826648801271,5.080220514298617,4.376125050635949,24737.880148867043,21027.198126536987,0.85,1.067256082431721,0.6629255060533729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266262919911873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.669232103348,1530.521467867282,0.37532192110569884,0.12526558196047274,6.112871282664199,3.516300862953934
3119.0,-29.993501904824345,5.017454572701887,35.00209271803178,24.155995482020103,5.058957482085862,-26.4882969147265,-40.00837138211352,1.5537524919879535,-0.04505289873827678,-4.949652341095456,40.00442259540973,42238.11546311724,25761.72481294196,25761.72481294196,67999.8402760592,77317.11046103633,77317.11046103633,25761.72481294196,103078.83527397829,103078.83527397829,103078.83527397829,127816.85377292044,127816.85377292044,0.0,0.0,91508.43800497986,56429.443007060414,38976.66110879939,24738.018498942154,63714.67960774154,21027.31572410083,1530.5314542088295,0.0,0.8871584900886288,2.8232285818835416,0.0014959128700940735,0.0,-0.04505289873827678,355352.50950789446,1554723.9262749015,4.375159551927583,1554723.9262749015,4.375159551927583,0.85,0.09557505633454814,4.028046144702076,101325.0,128373.60183191406,1.2669489448005335,1.0,0.0,4.028046144701013,1.2844843852936494,1.2847752307170408,3.1359245708395385,22717.82266579472,2316.5732095868334,19310.14492730977,1969.0867857331273,0.85,0.8499998090214981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.3744487406875,4632.441516551485,5.545672388137773,5.017454572701887,-2.272467086785692,7.289921659487579,3.516300753992571,3.5,1.0046573582835916,0.6,0.00022641791974915457,0.9692950798299181,0.0002335902909863981,198.91913758896504,0.0,0.0,0.0,0.001396176879668034,7.878100648427593e-05,0.00014763691326487863,0.0005946882992923092,0.09557505633437352,0.07165879729230697,0.023916259042066554,0.09557505634839884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.1068408334,579.6029399985405,0.0,0.09557505633437352,0.07165879729243789,0.023916259042110255,0.37532217610831947,0.37532217610831947,0.1252644379321147,0.0,4.901596483613844,5.0805426343514455,4.366266180180901,4.904599442357153,5.080166137686433,4.379363453967926,24738.018498942154,21027.31572410083,0.85,1.067255469143048,0.6629259649919854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662633838053896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.67139058382,1530.5314542088295,0.37532217610831947,0.1252644379321147,6.112871282664199,3.516300753992571
