time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3120.0,-29.993405785274533,5.017357035789191,35.0021014306969,24.15593925341966,5.058878986835271,-26.488218256448803,-40.00830320930106,1.5536914580096057,-0.04437558406795006,-4.949742497392998,40.00443921146424,42238.22156342227,25761.704429523546,25761.704429523546,67999.92599294582,77317.20058214809,77317.20058214809,25761.704429523546,103078.90501167162,103078.90501167162,103078.90501167162,127817.06148089044,127817.06148089044,0.0,0.0,91508.45743161453,56429.47841288892,38976.64335413956,24738.156469218804,63714.799823358364,21027.432998835982,1530.5414195703804,0.0,0.8871579724572679,2.8232091078979336,0.0014959128700940735,0.0,-0.04437558406795006,355351.2613103679,1554724.6427776841,4.375176936320959,1554724.6427776841,4.375176936320959,0.85,0.09557496360400293,4.028046144702076,101325.0,128373.61964826395,1.2669491206342358,1.0,0.0,4.028046144703259,1.2844846706818498,1.2847755161698617,3.1359238740964086,22717.82748863785,2316.5737013799667,19310.152354896563,1969.0875431361949,0.85,0.8499999555219085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.37427350151,4632.441516551485,5.545668209443398,5.017357035789191,-2.272559314036152,7.289916349825343,3.516300532914719,3.5,1.0046572951184911,0.6,0.00022641791974915457,0.9692853833919874,0.00023359262775304762,198.91905895643606,0.0,0.0,0.0,0.001396176879668034,7.878161430584384e-05,0.00014763630544331073,0.0005946858509589859,0.09557496360385974,0.07165890293820777,0.02391606066565197,0.09557496361758541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.1889368226,579.6029131426791,0.0,0.09557496360385974,0.07165890293831513,0.023916060665687796,0.37532243072832777,0.37532243072832777,0.12526329921515117,0.0,4.9023858120772275,5.080490606140415,4.369563353701892,4.905366913325054,5.080111044797036,4.382582882237955,24738.156469218804,21027.432998835982,0.85,1.067254800791456,0.6629263794365307,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662638468976828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.67354035288,1530.5414195703804,0.37532243072832777,0.12526329921515117,6.112871282664199,3.516300532914719
3121.0,-29.99331014723016,5.01725966962959,35.00211011364813,24.155882885120832,5.058800411305551,-26.488140039577814,-40.00823884326962,1.5536303036532106,-0.04370354200085558,-4.94983269681392,40.00445577131161,42238.34166796146,25761.683939152044,25761.683939152044,68000.02560711351,77317.29048669401,77317.29048669401,25761.683939152044,103078.97442584606,103078.97442584606,103078.97442584606,127817.26848895049,127817.26848895049,0.0,0.0,91508.47680402947,56429.52798529704,38976.60979859159,24738.29406310443,63714.90386169602,21027.549953638765,1530.5513639796536,0.0,0.8871574548075454,2.823189698538892,0.0014959128700940735,0.0,-0.04370354200085558,355350.0125175849,1554725.3568567464,4.375194321344815,1554725.3568567464,4.375194321344815,0.85,0.09557487174276758,4.028046144702076,101325.0,128373.63295485023,1.2669492519600318,1.0,0.0,4.028046144699452,1.284484956633052,1.2847758021858118,3.1359231759790833,22717.832298020425,2316.5741918005056,19310.159903476968,1969.088312877177,0.85,0.8500001078518221,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.3740097993095,4632.441516551485,5.5456641133326094,5.01725966962959,-2.272651571640471,7.289911241270062,3.516300200233892,3.5,1.0046572000668264,0.6,0.00022641791974915457,0.9692757356316757,0.00023359495283516854,198.91898071787386,0.0,0.0,0.0,0.001396176879668034,7.878218819053495e-05,0.00014763573155861964,0.0005946835393249684,0.09557487174269325,0.0716590084615662,0.02391586328112704,0.09557487175572864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.2707551101,579.6028863776613,0.0,0.09557487174269325,0.07165900846162193,0.023915863281145637,0.3753226849630459,0.3753226849630459,0.12526216578089408,0.0,4.903169730444688,5.08043787200279,4.37284117491447,4.9061291548130725,5.080055405086796,4.385783199048888,24738.29406310443,21027.549953638765,0.85,1.067254621535945,0.662927181992567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266264309185111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.67568255104,1530.5513639796536,0.3753226849630459,0.12526216578089408,6.112871282664199,3.516300200233892
3122.0,-29.993215029978643,5.017162474985902,35.00211876699994,24.155826412048214,5.0587217795223065,-26.488062297014206,-40.00817077523095,1.5535690465578051,-0.04303676740488527,-4.9499229432964995,40.00447227506522,42238.44426636497,25761.663357242534,25761.663357242534,68000.1076236075,77317.38015688548,77317.38015688548,25761.663357242534,103079.04351412802,103079.04351412802,103079.04351412802,127817.47479805246,127817.47479805246,0.0,0.0,91508.49613029354,56429.56023977269,38976.59543391206,24738.43128392444,63715.0267178365,21027.666591335776,1530.5612877165327,0.0,0.887156937120022,2.8231703532983263,0.0014959128700940735,0.0,-0.04303676740488527,355348.76307774556,1554726.0685174144,4.3752117076520145,1554726.0685174144,4.3752117076520145,0.85,0.095574780747057,4.028046144702076,101325.0,128373.64219708172,1.2669493431737648,1.0,0.0,4.028046144700954,1.2844852430647784,1.2847760886823947,3.135922476688925,22717.837095945615,2316.5746810527157,19310.15856890557,1969.0881767887677,0.85,0.8499998695893367,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.373658071599,4632.441516551485,5.545660102601261,5.017162474985902,-2.2727438620531544,7.289906337039056,3.516299756502061,3.5,1.0046570732863032,0.6,0.00022641791974915457,0.9692661405105609,0.00023359726527730448,198.91890290541753,0.0,0.0,0.0,0.001396176879668034,7.878279508636394e-05,0.00014763512466279063,0.0005946810947205642,0.09557478074685263,0.07165911386399075,0.02391566688286188,0.09557478076107885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.3522962558,579.602859703304,0.0,0.09557478074685263,0.07165911386414398,0.023915666882913016,0.3753229388120201,0.3753229388120201,0.1252610375968778,0.0,4.903948278326084,5.08038444430133,4.37609976331953,4.9068861758916,5.079999113364522,4.3889647533363245,24738.43128392444,21027.666591335776,0.85,1.0672538508811678,0.6629275139978974,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662647706634491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.677818307016,1530.5612877165327,0.3753229388120201,0.1252610375968778,6.112871282664199,3.516299756502061
3123.0,-29.993120550849124,5.0170654523352685,35.00212739089793,24.155769729428016,5.05864303310311,-26.487985140253436,-40.00810281196607,1.5535076225074325,-0.04237524312287633,-4.950013248449099,40.004488723861016,42238.54463696347,25761.642718075986,25761.642718075986,68000.18735503945,77317.46956556095,77317.46956556095,25761.642718075986,103079.11228363693,103079.11228363693,103079.11228363693,127817.6804272175,127817.6804272175,0.0,0.0,91508.5154068625,56429.590478264894,38976.583253997334,24738.568143580578,63715.15139757791,21027.78292204349,1530.5711917295412,0.0,0.8871564193310892,2.823151070575633,0.0014959128700940735,0.0,-0.04237524312287633,355347.5128285107,1554726.7778084949,4.375229097378823,1554726.7778084949,4.375229097378823,0.85,0.09557469061864957,4.028046144702076,101325.0,128373.65594907677,1.2669494788954037,1.0,0.0,4.028046144700629,1.2844855302772973,1.284776375959947,3.1359217754928648,22717.84188153353,2316.5751690468746,19310.166388559093,1969.0889741715157,0.85,0.8500000347416623,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.3732187263495,4632.441516551485,5.545656184141692,5.0170654523352685,-2.272836193430256,7.289901645765525,3.5162992022339314,3.5,1.0046569149239803,0.6,0.00022641791974915457,0.9692566098625561,0.00023359956222662376,198.91882561504912,0.0,0.0,0.0,0.001396176879668034,7.878340105233981e-05,0.00014763451869681478,0.0005946786538616513,0.09557469061854809,0.07165921915165945,0.02391547146688864,0.09557469063189332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.4335658684,579.6028331177706,0.0,0.09557469061854809,0.07165921915173554,0.02391547146691403,0.3753231922751669,0.3753231922751669,0.12525991463147793,0.0,4.904721495936542,5.0803303007724026,4.379339344298103,4.907638005326248,5.079941994929811,4.392128180264933,24738.568143580578,21027.78292204349,0.85,1.0672530138196366,0.6629277920631157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662652313290803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.679946817712,1530.5711917295412,0.3753231922751669,0.12525991463147793,6.112871282664199,3.5162992022339314
3124.0,-29.99302657232559,5.016968602532912,35.002135985329716,24.155712976958625,5.058564254613967,-26.487908437230118,-40.00803491855038,1.553446119518568,-0.04171905546979815,-4.950103592879753,40.00450511338818,42238.6432563073,25761.62197628278,25761.62197628278,68000.26523259009,77317.55871249703,77317.55871249703,25761.62197628278,103079.18068877982,103079.18068877982,103079.18068877982,127817.88529733823,127817.88529733823,0.0,0.0,91508.53461144585,56429.61915525658,38976.57272909919,24738.70460855841,63715.27733765761,21027.898917274648,1530.5810736579074,0.0,0.887155901555305,2.823131853785572,0.0014959128700940735,0.0,-0.04171905546979815,355346.2620396996,1554727.484543309,4.375246486677869,1554727.484543309,4.375246486677869,0.8499999999999999,0.0955746013353033,4.028046144702076,101325.0,128373.6655810409,1.2669495739554986,1.0,0.0,4.028046144702415,1.2844858178590526,1.2847766636068194,3.1359210733956706,22717.84664925035,2316.5756552186886,19310.16530113854,1969.0888632854787,0.85,0.8499998084887038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.37269210423,4632.441516551485,5.545652347780402,5.016968602532912,-2.272928551186698,7.289897153719609,3.5162985378593,3.5,1.0046567251026572,0.6,0.00022641791974915457,0.9692471298138294,0.00023360184702599467,198.91874873427014,0.0,0.0,0.0,0.001396176879668034,7.878400639983734e-05,0.00014763391334931723,0.0005946762154939976,0.09557460133514159,0.07165932431100679,0.0239152770241348,0.09557460134876757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.5145426524,579.6028066280278,0.0,0.09557460133514159,0.07165932431112802,0.023915277024175265,0.37532344535060647,0.37532344535060647,0.12525879686024627,0.0,4.905489382630321,5.080275423759588,4.382559966601491,4.908384537409972,5.079884109065574,4.395272879897902,24738.70460855841,21027.898917274648,0.85,1.0672521265539547,0.6629280295283753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266265691179742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.682065715275,1530.5810736579074,0.37532344535060647,0.12525879686024627,6.112871282664199,3.5162985378593
3125.0,-29.99293303771467,5.016871926261002,35.00214455057644,24.155656049866252,5.058485367259379,-26.487832144628634,-40.00797463869674,1.5533844741732594,-0.041067833539273124,-4.950193982694621,40.00452145217224,42238.77169893078,25761.601152629217,25761.601152629217,68000.37285156,77317.64767597127,77317.64767597127,25761.601152629217,103079.24882860048,103079.24882860048,103079.24882860048,127818.08956227955,127818.08956227955,0.0,0.0,91508.55376816096,56429.677791120004,38976.52886337884,24738.840733679066,63715.3695970579,21028.014623627205,1530.5909367971449,0.0,0.8871553837303048,2.82311269731204,0.0014959128700940735,0.0,-0.041067833539273124,355345.01062546717,1554728.1890905015,4.375263877643639,1554728.1890905015,4.375263877643639,0.85,0.09557451290755041,4.028046144702076,101325.0,128373.68439956044,1.2669497596798465,1.0,0.0,4.028046144697844,1.2844861061065815,1.2847769519196162,3.1359203696733835,22717.85140508343,2316.5761401786986,19310.173343218634,1969.0896833494246,0.85,0.849999984545093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.372078636937,4632.441516551485,5.545648597472149,5.016871926261002,-2.273020939387196,7.2898928656481985,3.5162977639228146,3.5,1.004656503977947,0.6,0.00022641791974915457,0.9692376946439268,0.0002336041210534375,198.91867221670066,0.0,0.0,0.0,0.001396176879668034,7.878454386731964e-05,0.00014763337588183492,0.0005946740505501775,0.0955745129074364,0.07165942935417521,0.023915083553261187,0.09557451292070492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.5952687301,579.6027802202958,0.0,0.0955745129074364,0.0716594293542607,0.023915083553289713,0.37532369803528653,0.37532369803528653,0.12525768425391023,0.0,4.906252022888168,5.080219883854454,4.385761754772432,4.909126149155327,5.079825831262781,4.398399232390432,24738.840733679066,21028.014623627205,0.85,1.067252270238733,0.6629290854946431,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26626615021138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.684177733336,1530.5909367971449,0.37532369803528653,0.12525768425391023,6.112871282664199,3.5162977639228146
3126.0,-29.992840065460715,5.016775424398249,35.00215308664453,24.155599052924686,5.058406428098367,-26.487756363326163,-40.00790685005484,1.5533227259638906,-0.04042184253489722,-4.950284406760193,40.00453773277319,42238.86680394487,25761.580223530345,25761.580223530345,68000.44702747521,77317.73639192407,77317.73639192407,25761.580223530345,103079.31661545442,103079.31661545442,103079.31661545442,127818.29308495054,127818.29308495054,0.0,0.0,91508.57288406853,56429.703296089676,38976.521764420955,24738.976469496116,63715.49823391707,21028.129999071698,1530.6007780512412,0.0,0.8871548659398395,2.8230936059614047,0.0014959128700940735,0.0,-0.04042184253489722,355343.7587413152,1554728.891130906,4.3752812674633885,1554728.891130906,4.3752812674633885,0.85,0.09557442531244788,4.028046144702076,101325.0,128373.69865264033,1.266949900346808,1.0,0.0,4.028046144701,1.2844863948352225,1.284777240713634,3.135919664776835,22717.856150785665,2316.5766241056494,19310.176995480666,1969.0900557765056,0.85,0.8499999677484027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.371378715918,4632.441516551485,5.545644927672372,5.016775424398249,-2.2731133494549476,7.289888773853196,3.5162968809183432,3.5,1.0046562516909552,0.6,0.00022641791974915457,0.9692283162991648,0.0002336063814289839,198.9185961592351,0.0,0.0,0.0,0.001396176879668034,7.878514828874065e-05,0.00014763277146041391,0.0005946716159128029,0.09557442531233096,0.07165953426798626,0.023914891044344706,0.09557442532618453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.6757073423,579.6027539066031,0.0,0.09557442531233096,0.07165953426807392,0.02391489104437396,0.3753239503305588,0.3753239503305588,0.12525657678396818,0.0,4.907009422568308,5.080163672703236,4.388944755715329,4.909862564225307,5.079766869764569,4.401507006103884,24738.976469496116,21028.129999071698,0.85,1.0672512797094817,0.6629292397412385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662666084207594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.686283990963,1530.6007780512412,0.3753239503305588,0.12525657678396818,6.112871282664199,3.5162968809183432
3127.0,-29.99274754147869,5.0166790976201225,35.002161593725596,24.155541881360136,5.058327415671473,-26.487680992777292,-40.00784290311856,1.5532608669700516,-0.039780855883577715,-4.950374872568973,40.00455396059773,42238.97602914065,25761.55921337521,25761.55921337521,68000.53524251586,77317.82489681651,77317.82489681651,25761.55921337521,103079.38411019172,103079.38411019172,103079.38411019172,127818.49596262914,127818.49596262914,0.0,0.0,91508.59194081537,56429.743073139274,38976.49874186233,24739.111852437418,63715.610594299746,21028.245074571805,1530.6105996910446,0.0,0.8871543481257708,2.8230745758517624,0.0014959128700940735,0.0,-0.039780855883577715,355342.5062815123,1554729.590895724,4.375298658089679,1554729.590895724,4.375298658089679,0.85,0.09557433855637223,4.028046144702076,101325.0,128373.70889704149,1.2669500014511867,1.0,0.0,4.028046144704188,1.2844866840820108,1.2847775300259163,3.135918958615609,22717.86088180069,2316.5771065349218,19310.18075909368,1969.0904395582265,0.85,0.8499999564027215,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.370592780513,4632.441516551485,5.545641343106596,5.0166790976201225,-2.273205786466594,7.2898848840867165,3.516295889400181,3.5,1.0046559684000518,0.6,0.00022641791974915457,0.9692189832698966,0.00023360863092598382,198.91852046854345,0.0,0.0,0.0,0.001396176879668034,7.878571846042973e-05,0.00014763220128872486,0.000594669319234929,0.09557433855634964,0.0716596390619901,0.023914699494359537,0.09557433856938743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.7558852026,579.6027276782075,0.0,0.09557433855634964,0.07165963906200705,0.023914699494365192,0.37532420223655605,0.37532420223655605,0.12525547441790824,0.0,4.9077616401363,5.080106822011317,4.392109106419696,4.9105940166854225,5.079707381606568,4.404596663852033,24739.111852437418,21028.245074571805,0.85,1.0672507821591757,0.6629297849484866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662670658037145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.688382100525,1530.6105996910446,0.37532420223655605,0.12525547441790824,6.112871282664199,3.516295889400181
3128.0,-29.99265553992883,5.01658294666172,35.00217007192926,24.155484605021798,5.058248342701478,-26.48760609849368,-40.00777906095607,1.5531989012663614,-0.039144926720609874,-4.9504653754863055,40.00457013364157,42239.08342840065,25761.538115008327,25761.538115008327,68000.62154340898,77317.91317323215,77317.91317323215,25761.538115008327,103079.45128824048,103079.45128824048,103079.45128824048,127818.6981573182,127818.6981573182,0.0,0.0,91508.61095599792,56429.78121116652,38976.47749425712,24739.246869077713,63715.724363334826,21028.359838716056,1530.6204008418958,0.0,0.8871538303199094,2.823055608241739,0.0014959128700940735,0.0,-0.039144926720609874,355341.25331244484,1554730.288295751,4.375316048454149,1554730.288295751,4.375316048454149,0.85,0.09557425262828885,4.028046144702076,101325.0,128373.7235398541,1.2669501459645112,1.0,0.0,4.028046144703446,1.2844869738278952,1.2847778198374078,3.1359182512362187,22717.865602496993,2316.5775879119774,19310.18912317034,1969.0912924566842,0.85,0.8500001479473449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.369721222623,4632.441516551485,5.545637841766467,5.01658294666172,-2.273298246636949,7.289881193298669,3.5162947898627768,3.5,1.0046556542465077,0.6,0.00022641791974915457,0.9692097030352504,0.00023361086774109576,198.91844520529276,0.0,0.0,0.0,0.001396176879668034,7.878628770172731e-05,0.00014763163204742726,0.0005946670263047148,0.09557425262809444,0.07165974373204084,0.023914508896053586,0.09557425264179945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.8357924052,579.6027015383478,0.0,0.09557425262809444,0.07165974373218661,0.02391450889610223,0.37532445375486034,0.37532445375486034,0.12525437712550683,0.0,4.908508706336136,5.080049337042283,4.395254912357359,4.911320448765707,5.079647288704393,4.407668207209838,24739.246869077713,21028.359838716056,0.85,1.0672502309734377,0.6629302868399485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266267522357043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.690474328785,1530.6204008418958,0.37532445375486034,0.12525437712550683,6.112871282664199,3.5162947898627768
3129.0,-29.99256424935466,5.016486971815364,35.00217852131518,24.155427188985072,5.058169187522355,-26.487531852302965,-40.00771528864277,1.5531367904706537,-0.03851418030814102,-4.9505559346020815,40.00458625066833,42239.18834272947,25761.516981562803,25761.516981562803,68000.70532429227,77318.00114336374,77318.00114336374,25761.516981562803,103079.51812492654,103079.51812492654,103079.51812492654,127818.89964546933,127818.89964546933,0.0,0.0,91508.62991948695,56429.81711885269,38976.4586673714,24739.381520542778,63715.840187914175,21028.47429246136,1530.630181999252,0.0,0.887153312428693,2.823036702529288,0.0014959128700940735,0.0,-0.03851418030814102,355339.99956781283,1554730.9832823859,4.375333441699073,1554730.9832823859,4.375333441699073,0.85,0.09557416753092193,4.028046144702076,101325.0,128373.73417398792,1.2669502509152522,1.0,0.0,4.028046144701703,1.2844872642523473,1.2847781103276206,3.1359175422005086,22717.8703103599,2316.578067980391,19310.193139872827,1969.091702046349,0.85,0.8500001486084243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.368764449296,4632.441516551485,5.545634434603774,5.016486971815364,-2.273390743644202,7.289877715459566,3.516293582819692,3.5,1.004655309377055,0.6,0.00022641791974915457,0.9692004946117596,0.00023361308728990342,198.9183705237227,0.0,0.0,0.0,0.001396176879668034,7.878685632401854e-05,0.00014763106342513603,0.0005946647358678869,0.09557416753085946,0.07165984828498681,0.02391431924587265,0.09557416754396052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.9154228452,579.6026754890269,0.0,0.09557416753085946,0.07165984828503366,0.02391431924588828,0.37532470488663033,0.37532470488663033,0.1252532848765502,0.0,4.909250633400006,5.079991139919059,4.398382453592376,4.912041754293966,5.079586136143234,4.410722570638541,24739.381520542778,21028.47429246136,0.85,1.0672496058082408,0.6629307283425186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662679780772592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.692559175117,1530.630181999252,0.37532470488663033,0.1252532848765502,6.112871282664199,3.516293582819692
3130.0,-29.992473482281348,5.016391173766602,35.00218694193952,24.155369598325365,5.058089929272839,-26.48745808756222,-40.00765158617867,1.5530745345537105,-0.03788850943857369,-4.950646530102125,40.00460231169526,42239.29142994454,25761.495765851418,25761.495765851418,68000.78719579596,77318.08886183912,77318.08886183912,25761.495765851418,103079.58462769054,103079.58462769054,103079.58462769054,127819.10042682008,127819.10042682008,0.0,0.0,91508.64880156863,56429.85136967405,38976.441590993985,24739.515799129535,63715.95739012352,21028.588429260104,1530.639942278203,0.0,0.88715279455333,2.8230178596280737,0.0014959128700940735,0.0,-0.03788850943857369,355338.7453232457,1554731.675853735,4.375350834425392,1554731.675853735,4.375350834425392,0.85,0.09557408324917892,4.028046144702076,101325.0,128373.7492622092,1.2669503998244185,1.0,0.0,4.028046144703186,1.284487555355505,1.2847784014966928,3.135916831508143,22717.874998012674,2316.5785459879444,19310.19730243866,1969.0921265099357,0.85,0.8500001564463177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.367722762669,4632.441516551485,5.545631111099785,5.016391173766602,-2.2734832626595467,7.289874436426148,3.516292268652144,3.5,1.0046549339006126,0.6,0.00022641791974915457,0.9691913390870335,0.0002336152941300915,198.91829627046565,0.0,0.0,0.0,0.001396176879668034,7.878742432729161e-05,0.00014763049542186298,0.0005946624479244927,0.09557408324905008,0.07165995271172947,0.02391413053732061,0.09557408326251574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.9947766043,579.602649530212,0.0,0.09557408324905008,0.07165995271182607,0.023914130537352845,0.37532495562764556,0.37532495562764556,0.12525219765149473,0.0,4.909987433922311,5.079932221537149,4.401491806245929,4.912758020663546,5.079524263389942,4.413759087163669,24739.515799129535,21028.588429260104,0.85,1.0672489276028145,0.6629311268340443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662684329629765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.694632844956,1530.639942278203,0.37532495562764556,0.12525219765149473,6.112871282664199,3.516292268652144
3131.0,-29.99238310234946,5.016295553535371,35.00219533384891,24.155311937816464,5.05801065673638,-26.487384672684676,-40.00758795356376,1.553012227071598,-0.03726781894556552,-4.950737144297218,40.00461831655733,42239.393162204346,25761.474427747657,25761.474427747657,68000.867589952,77318.17637323136,77318.17637323136,25761.474427747657,103079.65080097901,103079.65080097901,103079.65080097901,127819.30049779342,127819.30049779342,0.0,0.0,91508.66762749355,56429.88441646655,38976.42579002999,24739.6496968144,63716.07548684439,21028.70224229224,1530.6496808213942,0.0,0.8871522767840226,2.8229990803511016,0.0014959128700940735,0.0,-0.03726781894556552,355337.4908236755,1554732.3660049734,4.375368223603678,1554732.3660049734,4.375368223603678,0.85,0.09557399976758357,4.028046144702076,101325.0,128373.7602303996,1.2669505080720413,1.0,0.0,4.0280461447020155,1.2844878466999092,1.284778692907066,3.135916120227127,22717.879671724007,2316.5790225738665,19310.2015168334,1969.0925562586,0.85,0.8500001670872479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.366596559294,4632.441516551485,5.545627862143009,5.016295553535371,-2.273575790270873,7.289871343806244,3.5162908478604598,3.5,1.0046545279601313,0.6,0.00022641791974915457,0.969182222705333,0.00023361749157670418,198.91822233397005,0.0,0.0,0.0,0.001396176879668034,7.878799171153282e-05,0.00014762992803762177,0.0005946601624745873,0.0955739997674712,0.07166005700398351,0.023913942763487694,0.09557399978123943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.0738528727,579.6026236621727,0.0,0.0955739997674712,0.07166005700406777,0.023913942763515803,0.3753252059735025,0.3753252059735025,0.12525111542714706,0.0,4.910719134243209,5.079872632179672,4.404582923818737,4.9134693253516275,5.079461954429519,4.416777215965794,24739.6496968144,21028.70224229224,0.85,1.06724821123034,0.6629314947516756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266268887010945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.696699070348,1530.6496808213942,0.3753252059735025,0.12525111542714706,6.112871282664199,3.5162908478604598
3132.0,-29.992293181063594,5.0162001116787955,35.002203697341436,24.155254137609177,5.057931299622121,-26.48731167906001,-40.00752816265447,1.5529497976185351,-0.036651851721956064,-4.950827796739785,40.00463427267191,42239.50897903507,25761.453022789083,25761.453022789083,68000.96200182415,77318.26370132215,77318.26370132215,25761.453022789083,103079.71672411123,103079.71672411123,103079.71672411123,127819.49999165148,127819.49999165148,0.0,0.0,91508.68642150855,56429.93169922133,38976.39413587469,24739.78326754025,63716.17740341494,21028.81577740921,1530.6594011769885,0.0,0.8871517589947227,2.822980359015984,0.0014959128700940735,0.0,-0.036651851721956064,355336.23579785833,1554733.0540535513,4.3753856134672375,1554733.0540535513,4.3753856134672375,0.85,0.09557391710215375,4.028046144702076,101325.0,128373.77559700137,1.2669506597286095,1.0,0.0,4.0280461447015,1.2844881386147713,1.2847789848880262,3.1359154075537328,22717.884337513406,2316.5794983519763,19310.201360614672,1969.092540328723,0.85,0.8499999856381114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.365386316585,4632.441516551485,5.54562469911886,5.0162001116787955,-2.2736683403880313,7.289868452066827,3.5162893210469828,3.5,1.0046540917277094,0.6,0.00022641791974915457,0.9691731526778218,0.00023361967789095551,198.91814877273043,0.0,0.0,0.0,0.001396176879668034,7.878852484440506e-05,0.0001476293949047495,0.0005946580149907765,0.09557391710201386,0.07166016117841208,0.02391375592360179,0.0955739171157842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.1526882912,579.6025978729205,0.0,0.09557391710201386,0.07166016117851695,0.023913755923636797,0.37532545592324806,0.37532545592324806,0.12525003817000585,0.0,4.911445824886243,5.079812437144369,4.4076559708535115,4.914175945017803,5.07939926388616,4.419777895790958,24739.78326754025,21028.81577740921,0.85,1.0672479858808912,0.6629322520652533,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266269340216329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.698760565574,1530.6594011769885,0.37532545592324806,0.12525003817000585,6.112871282664199,3.5162893210469828
3133.0,-29.992203935163253,5.016104848703009,35.002212032410505,24.1551962326281,5.057851882263582,-26.487239299299596,-40.00746466973794,1.5528872463999421,-0.03604096623701025,-4.950918488228767,40.0046501717607,42239.60674857358,25761.43155709447,25761.43155709447,68001.03830566804,77318.35073708612,77318.35073708612,25761.43155709447,103079.7822941806,103079.7822941806,103079.7822941806,127819.69875594816,127819.69875594816,0.0,0.0,91508.70517227428,56429.961183761734,38976.38220945838,24739.91646176757,63716.29867122595,21028.928992502435,1530.6691005145562,0.0,0.8871512412113988,2.8229617002508305,0.0014959128700940735,0.0,-0.03604096623701025,355334.98023477144,1554733.739641302,4.375403003143913,1554733.739641302,4.375403003143913,0.85,0.0955738352351818,4.028046144702076,101325.0,128373.78222245647,1.2669507251167675,1.0,0.0,4.028046144701696,1.2844884310991318,1.284779277438614,3.1359146934903044,22717.88899256577,2316.5799730352132,19310.20132678409,1969.0925368789638,0.85,0.849999809978083,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.364092402629,4632.441516551485,5.545621622904998,5.016104848703009,-2.2737609132735157,7.289865761976524,3.5162876886761416,3.5,1.0046536253360405,0.6,0.00022641791974915457,0.9691641508644768,0.00023362184780276272,198.91807576405225,0.0,0.0,0.0,0.001396176879668034,7.878909099032348e-05,0.0001476288287588311,0.0005946557345288926,0.09557383523494548,0.07166026522599689,0.02391357000894858,0.09557383524896503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.2312419602,579.6025721758324,0.0,0.09557383523494548,0.0716602652261741,0.023913570009007706,0.3753257054796338,0.3753257054796338,0.12524896585109555,0.0,4.912167499637405,5.0797515702506075,4.410711118990321,4.914877521991741,5.0793356352353385,4.422761361888888,24739.91646176757,21028.928992502435,0.85,1.0672471522012164,0.6629325247928883,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662697925764868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.700815885255,1530.6691005145562,0.3753257054796338,0.12524896585109555,6.112871282664199,3.5162876886761416
3134.0,-29.992115128027642,5.016009765263494,35.00222033918128,24.155138187948637,5.057772390557727,-26.487167321849068,-40.00740124667061,1.5528245843791768,-0.035434932936937,-4.951009210145516,40.00466601764833,42239.702986002994,25761.41001274177,25761.41001274177,68001.11299874476,77318.4375474436,77318.4375474436,25761.41001274177,103079.84756018536,103079.84756018536,103079.84756018536,127819.89685973391,127819.89685973391,0.0,0.0,91508.72384522634,56429.98928378585,38976.37173493388,24740.049299548555,63716.42103448243,21029.04190461627,1530.678779794051,0.0,0.8871507234637697,2.8229431020400106,0.0014959128700940735,0.0,-0.035434932936937,355333.72425414895,1554734.422937427,4.375420391635607,1554734.422937427,4.375420391635607,0.85,0.09557375416263397,4.028046144702076,101325.0,128373.79380308386,1.2669508394086737,1.0,0.0,4.028046144701893,1.2844887241017282,1.2847795705075549,3.135913978161995,22717.893628300164,2316.580445748565,19310.210390738568,1969.0934611450973,0.85,0.8500000355087246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.362715174057,4632.441516551485,5.545618629217529,5.016009765263494,-2.2738535022674933,7.289863267530987,3.5162859511979105,3.5,1.0046531289136886,0.6,0.00022641791974915457,0.9691551933967911,0.00023362400706493933,198.918003114364,0.0,0.0,0.0,0.001396176879668034,7.878965651717394e-05,0.00014762826323198064,0.0005946534565606428,0.09557375416256916,0.07166036914741047,0.023913385015158696,0.0955737541757455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.3095327796,579.6025465647322,0.0,0.09557375416256916,0.07166036914745906,0.02391338501517491,0.37532595464044227,0.37532595464044227,0.1252478984456015,0.0,4.912884194144112,5.0796900480467,4.413748459666522,4.915574277208577,5.079271433802603,4.425727402526775,24740.049299548555,21029.04190461627,0.85,1.0672462748958156,0.6629327620762544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662702440890183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.70286067209,1530.678779794051,0.37532595464044227,0.1252478984456015,6.112871282664199,3.5162859511979105
3135.0,-29.99202687906548,5.015914861991827,35.00222861771117,24.155080003570788,5.057692857186285,-26.48709585093714,-40.0073416653089,1.5527618290579353,-0.03483381138386221,-4.95109996183439,40.00468180861154,42239.8129568519,25761.388392600096,25761.388392600096,68001.20134945199,77318.52410712127,77318.52410712127,25761.388392600096,103079.91249972137,103079.91249972137,103079.91249972137,127820.09427068429,127820.09427068429,0.0,0.0,91508.74247654979,56430.0313262804,38976.34572252154,24740.181770962918,63716.52749348446,21029.15450531848,1530.6884384348298,0.0,0.8871502057616094,2.822924565243754,0.0014959128700940735,0.0,-0.03483381138386221,355332.46786519524,1554735.1038655383,4.37543777861405,1554735.1038655383,4.37543777861405,0.85,0.09557367387657692,4.028046144702076,101325.0,128373.80967077047,1.2669509960105647,1.0,0.0,4.028046144703781,1.2844890175407235,1.2847798640129935,3.135913261768601,22717.89825369987,2316.5809174080723,19310.21056205435,1969.0934786144455,0.85,0.8499998699883895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.361255023879,4632.441516551485,5.5456157182048225,5.015914861991827,-2.273946106522319,7.289860968514146,3.516284109108162,3.5,1.004652602602332,0.6,0.00022641791974915457,0.9691462923173383,0.00023362615277386424,198.9179309213485,0.0,0.0,0.0,0.001396176879668034,7.879018779196208e-05,0.0001476277319571925,0.0005946513165612807,0.09557367387646462,0.0716604729400351,0.023913200936429534,0.09557367389011051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.3875522331,579.6025210424008,0.0,0.09557367387646462,0.07166047294011929,0.023913200936457633,0.3753262034044555,0.3753262034044555,0.1252468359272866,0.0,4.913595927893766,5.079627861183667,4.416768097265447,4.916266150450554,5.079206531539114,4.42867615894005,24740.181770962918,21029.15450531848,0.85,1.0672458783383272,0.662933380372483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662706947508158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.704899643868,1530.6884384348298,0.3753262034044555,0.1252468359272866,6.112871282664199,3.516284109108162
3136.0,-29.99193922789648,5.015820139266892,35.00223686813138,24.15502171441915,5.057613223216471,-26.48702492808752,-40.00728215379638,1.5526989234075104,-0.0342375299724722,-4.9511907535282145,40.00469754691434,42239.92084026125,25761.366726992186,25761.366726992186,68001.28756725343,77318.61040742109,77318.61040742109,25761.366726992186,103079.97713441328,103079.97713441328,103079.97713441328,127820.29102891147,127820.29102891147,0.0,0.0,91508.761049838,56430.07148267792,38976.32174128897,24740.31389449819,63716.63563578716,21029.26681032346,1530.6980777349022,0.0,0.8871496880445697,2.8229060877107828,0.0014959128700940735,0.0,-0.0342375299724722,355331.21092525637,1554735.7825216285,4.3754551661060415,1554735.7825216285,4.3754551661060415,0.85,0.09557359438053512,4.028046144702076,101325.0,128373.82164113047,1.2669511141488328,1.0,0.0,4.028046144701296,1.2844893116827814,1.2847801582216538,3.135912543659099,22717.902864691787,2316.5813875983936,19310.219870884303,1969.094427850928,0.85,0.8500001072236419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.359712340248,4632.441516551485,5.545612895930954,5.015820139266892,-2.274038733224487,7.289858872491379,3.5162821628966485,3.5,1.0046520465418995,0.6,0.00022641791974915457,0.9691374516205421,0.00023362828396586067,198.91785921741595,0.0,0.0,0.0,0.001396176879668034,7.87907184472253e-05,0.00014762720130192928,0.0005946491790573935,0.09557359438039813,0.0716605766103959,0.02391301777000222,0.09557359439383249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.4653115057,579.6024956051793,0.0,0.09557359438039813,0.07166057661049861,0.0239130177700365,0.3753264517696951,0.3753264517696951,0.12524577826962213,0.0,4.914302736941352,5.079564991195866,4.419770229493338,4.916953223555765,5.07914085298296,4.431608181807292,24740.31389449819,21029.26681032346,0.85,1.067245420112228,0.662933948391599,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662711445588848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.706930393808,1530.6980777349022,0.3753264517696951,0.12524577826962213,6.112871282664199,3.5162821628966485
3137.0,-29.991852114845972,5.015725597817633,35.002245090409055,24.154963285569124,5.057533542731456,-26.486954494205136,-40.00722271213306,1.5526359220907044,-0.03364619027951221,-4.951281567297552,40.00471322804122,42240.02684194398,25761.34497391107,25761.34497391107,68001.37181585505,77318.69644199563,77318.69644199563,25761.34497391107,103080.0414159067,103080.0414159067,103080.0414159067,127820.48705169509,127820.48705169509,0.0,0.0,91508.77955639621,56430.10995634501,38976.299555612444,24740.445635788386,63716.74519140083,21029.378790420127,1530.7076953146022,0.0,0.887149170419984,2.822887672880789,0.0014959128700940735,0.0,-0.03364619027951221,355329.95368329843,1554736.458714121,4.375472550506789,1554736.458714121,4.375472550506789,0.85,0.0955735156529065,4.028046144702076,101325.0,128373.83795422586,1.2669512751465666,1.0,0.0,4.028046144700879,1.2844896062723026,1.2847804528778788,3.135911824457503,22717.90745911736,2316.5818560994185,19310.2247826617,1969.0949287128326,0.85,0.8500001515285661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.358087451728,4632.441516551485,5.545610152960842,5.015725597817633,-2.2741313688987286,7.289856966716362,3.516280112977946,3.5,1.0046514608508417,0.6,0.00022641791974915457,0.9691286652858098,0.00023363040209153314,198.91778795374802,0.0,0.0,0.0,0.001396176879668034,7.879124848295184e-05,0.00014762667126620274,0.0005946470440490287,0.0955735156528059,0.07166068014518293,0.02391283550762298,0.09557351566641095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.5427882902,579.6024702603687,0.0,0.0955735156528059,0.07166068014525835,0.023912835507648153,0.37532669973301497,0.37532669973301497,0.12524472545157722,0.0,4.915004615591329,5.07950141797545,4.422754892507271,4.91763537701803,5.079074424749081,4.434522913816068,24740.445635788386,21029.378790420127,0.85,1.0672449073094286,0.6629344721714484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662715935114282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.70895210959,1530.7076953146022,0.37532669973301497,0.12524472545157722,6.112871282664199,3.516280112977946
3138.0,-29.991765402953625,5.0156312383050015,35.00225328471502,24.15490475194531,5.057453822180221,-26.486884425355814,-40.0071595684625,1.552572844582387,-0.03305951775047333,-4.951372404447117,40.00472885785846,42240.115755459694,25761.32314151579,25761.32314151579,68001.43889697548,77318.78227195868,77318.78227195868,25761.32314151579,103080.10541347448,103080.10541347448,103080.10541347448,127820.68244512321,127820.68244512321,0.0,0.0,91508.79800460138,56430.131488102525,38976.29612944317,24740.577031648732,63716.873161091906,21029.49047690142,1530.7172933269196,0.0,0.887148652860422,2.8228693169833377,0.0014959128700940735,0.0,-0.03305951775047333,355328.696121518,1554737.1326924523,4.375489932737523,1554737.1326924523,4.375489932737523,0.85,0.09557343769794041,4.028046144702076,101325.0,128373.84547049846,1.2669513493264097,1.0,0.0,4.0280461447005536,1.2844899012182251,1.284780747890586,3.1359111043861305,22717.912039056246,2316.582323123212,19310.225277812107,1969.0949792041226,0.85,0.850000001963838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.356380771087,4632.441516551485,5.545607490558054,5.0156312383050015,-2.274224014113348,7.2898552524183495,3.5162779598728644,3.5,1.0046508456779613,0.6,0.00022641791974915457,0.969119919497732,0.000233632510480747,198.917717018302,0.0,0.0,0.0,0.001396176879668034,7.879181153273973e-05,0.00014762610821641485,0.0005946447760585013,0.09557343769773374,0.07166078355099259,0.02391265414674116,0.09557343771172722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.6200115667,579.6024449984835,0.0,0.09557343769773374,0.07166078355114755,0.023912654146792868,0.375326947290223,0.375326947290223,0.12524367744685047,0.0,4.9157016217452565,5.079437193767035,4.425722159885879,4.91831288669664,5.0790075519857965,4.437420542097129,24740.577031648732,21029.49047690142,0.85,1.067243816642589,0.6629345361732725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662720416049897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.710965966773,1530.7172933269196,0.375326947290223,0.12524367744685047,6.112871282664199,3.5162779598728644
3139.0,-29.991679262264142,5.0155370612201,35.002261451202,24.15484607862311,5.057374018149762,-26.486814878960757,-40.00710026649756,1.5525096348462841,-0.032477533395820046,-4.951463271224607,40.00474443618096,42240.21835931648,25761.30125018816,25761.30125018816,68001.51960950464,77318.86786992324,77318.86786992324,25761.30125018816,103080.1691201114,103080.1691201114,103080.1691201114,127820.87720407736,127820.87720407736,0.0,0.0,91508.81641817396,56430.16690756684,38976.2772340079,24740.70808396596,63716.985317973864,21029.601871371065,1530.7268720209104,0.0,0.8871481353346459,2.8228510195623677,0.0014959128700940735,0.0,-0.032477533395820046,355327.4381534438,1554737.8044510435,4.375507313847373,1554737.8044510435,4.375507313847373,0.85,0.09557336051307183,4.028046144702076,101325.0,128373.85788626724,1.2669514718605206,1.0,0.0,4.028046144703503,1.2844901967825717,1.284781043521857,3.135910382805289,22717.916610397264,2316.5827892702673,19310.22590586654,1969.0950432478514,0.85,0.8499998585710482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.354592695794,4632.441516551485,5.5456049126356035,5.0155370612201,-2.2743166731053015,7.289853734325401,3.5162757040829167,3.5,1.0046502011665477,0.6,0.00022641791974915457,0.969111231405656,0.00023363460499858688,198.9176465501838,0.0,0.0,0.0,0.001396176879668034,7.879234032956789e-05,0.0001476255794195867,0.0005946426460404763,0.09557336051291873,0.07166088683013538,0.02391247368278334,0.0955733605265854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.6969804225,579.6024198198269,0.0,0.09557336051291873,0.07166088683025017,0.023912473682821657,0.37532719444066603,0.37532719444066603,0.12524263422721837,0.0,4.916393800641174,5.0793723304788045,4.42867217523991,4.918985737828791,5.078940075893627,4.440301481130746,24740.70808396596,21029.601871371065,0.85,1.0672432047773321,0.6629349795587548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662724888364358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.71297469119,1530.7268720209104,0.37532719444066603,0.12524263422721837,6.112871282664199,3.5162757040829167
3140.0,-29.991593583772584,5.015443067269589,35.00226958989057,24.154787335451715,5.057294199367618,-26.486745750004072,-40.00704480623824,1.5524463655990968,-0.031900325483775305,-4.95155415588334,40.00475995946432,42240.335031066315,25761.279274061293,25761.279274061293,68001.61430512762,77318.95322219834,77318.95322219834,25761.279274061293,103080.23249625963,103080.23249625963,103080.23249625963,127821.07126300402,127821.07126300402,0.0,0.0,91508.83476727178,56430.21657613975,38976.24243459114,24740.838766744393,63717.08120133553,21029.712951732734,1530.736429641503,0.0,0.8871476179144565,2.822832783139412,0.0014959128700940735,0.0,-0.031900325483775305,355326.1799401251,1554738.473837702,4.375524691424894,1554738.473837702,4.375524691424894,0.85,0.09557328408149823,4.028046144702076,101325.0,128373.87464477135,1.2669516372540968,1.0,0.0,4.028046144700129,1.2844904926253238,1.2847813394315966,3.135909660545091,22717.921165731826,2316.583253785118,19310.23558015251,1969.0960297504764,0.85,0.8500001139752373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.352723583575,4632.441516551485,5.545602413198069,5.015443067269589,-2.2744093369126506,7.2898524041822395,3.5162733460594793,3.5,1.0046495274455656,0.6,0.00022641791974915457,0.9691025900138959,0.00023363668829520722,198.91757646022,0.0,0.0,0.0,0.001396176879668034,7.879283487279694e-05,0.00014762508487635765,0.0005946406539975291,0.09557328408144884,0.07166098997356284,0.023912294107886003,0.09557328409457215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.7736773484,579.6023947301243,0.0,0.09557328408144884,0.07166098997359986,0.02391229410789837,0.37532744118411016,0.37532744118411016,0.12524159576721744,0.0,4.917081161589692,5.079306823874674,4.4316049871563905,4.919653830399568,5.0788719621173755,4.443165433522211,24740.838766744393,21029.712951732734,0.85,1.0672430849469339,0.6629358130450731,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662729352034376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.7149748629,1530.736429641503,0.37532744118411016,0.12524159576721744,6.112871282664199,3.5162733460594793
