time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3141.0,-29.991508429293944,5.015349256818352,35.00227770099888,24.15472848750653,5.057214300148439,-26.486677100708107,-40.00698564397169,1.552382971562594,-0.031327686528697996,-4.951645072743657,40.0047754335055,42240.43418686484,25761.25725414845,25761.25725414845,68001.69144101329,77319.03835012377,77319.03835012377,25761.25725414845,103080.29560427222,103080.29560427222,103080.29560427222,127821.2647263407,127821.2647263407,0.0,0.0,91508.85307158639,56430.248908327696,38976.22684806521,24740.96912206848,63717.19597013369,21029.823753758206,1530.7459689345212,0.0,0.8871471005072489,2.8228146033209858,0.0014959128700940735,0.0,-0.031327686528697996,355324.92128540546,1554739.141099249,4.375542068580226,1554739.141099249,4.375542068580226,0.85,0.09557320841472255,4.028046144702076,101325.0,128373.88739459669,1.2669517630850895,1.0,0.0,4.02804614470369,1.284490789051719,1.2847816359251116,3.1359089368603406,22717.92570994854,2316.583717166264,19310.240886657826,1969.0965708634271,0.85,0.8500001775338831,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.350773844349,4632.441516551485,5.545600000584936,5.015349256818352,-2.274502015704305,7.289851272522657,3.516270886319776,3.5,1.0046488246627931,0.6,0.00022641791974915457,0.969094001555566,0.00023363875886726578,198.91750679897805,0.0,0.0,0.0,0.001396176879668034,7.879336243026125e-05,0.00014762455731889333,0.0005946385289717188,0.09557320841451457,0.07166109299376282,0.023912115420751747,0.09557320842845936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.8501309785,579.6023697200086,0.0,0.09557320841451457,0.07166109299391876,0.023912115420803785,0.37532768751968515,0.37532768751968515,0.1252405620379231,0.0,4.917763766401322,5.079240692496285,4.434520785549637,4.920317386214947,5.078803270188644,4.446013104868598,24740.96912206848,21029.823753758206,0.85,1.0672423732031127,0.6629361751365251,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266273380702644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.716968646608,1530.7459689345212,0.37532768751968515,0.1252405620379231,6.112871282664199,3.516270886319776
3142.0,-29.991423699403263,5.015255630694106,35.00228578457853,24.154669499862962,5.05713436476399,-26.48660883714997,-40.00692651662973,1.5523195025105914,-0.030759689145554603,-4.951735998539887,40.00479085388884,42240.53185789093,25761.23513490956,25761.23513490956,68001.76699280049,77319.12326406664,77319.12326406664,25761.23513490956,103080.3583989762,103080.3583989762,103080.3583989762,127821.45751203256,127821.45751203256,0.0,0.0,91508.87131920956,56430.27991303351,38976.21267352894,24741.099113056356,63717.3117865853,21029.934246097902,1530.755487254676,0.0,0.8871465832463662,2.822796483773482,0.0014959128700940735,0.0,-0.030759689145554603,355323.6625102365,1554739.8060487418,4.37555944083502,1554739.8060487418,4.37555944083502,0.85,0.09557313348817892,4.028046144702076,101325.0,128373.89552330635,1.2669518433092164,1.0,0.0,4.028046144700176,1.2844910858290193,1.284781932769611,3.1359082123192374,22717.930240091075,2316.584179112243,19310.237282146074,1969.0962033055198,0.85,0.8499998493731029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.3487438072325,4632.441516551485,5.545597662447228,5.015255630694106,-2.274594692075289,7.289850322769395,3.516268325279102,3.5,1.0046480929368864,0.6,0.00022641791974915457,0.9690854560015619,0.00023364081913204325,198.91743748512178,0.0,0.0,0.0,0.001396176879668034,7.879388967956166e-05,0.00014762403006959293,0.0005946364051872071,0.0955731334880635,0.07166119587600393,0.02391193761205956,0.09557313350164473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.9263195026,579.6023447966173,0.0,0.0955731334880635,0.07166119587609047,0.023911937612088447,0.3753279334473908,0.3753279334473908,0.12523953301624827,0.0,4.918441630987104,5.079173961921811,4.437419556267628,4.920976309394348,5.078734125792778,4.448843735992682,24741.099113056356,21029.934246097902,0.85,1.0672416190526923,0.6629365030240341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662738253323256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.71895478854,1530.755487254676,0.3753279334473908,0.12523953301624827,6.112871282664199,3.516268325279102
3143.0,-29.991339634253517,5.015162189115465,35.00229384072162,24.154610407445603,5.05705437053952,-26.48654117776277,-40.00687130084259,1.5522559140487533,-0.03019638483323206,-4.951826960062443,40.0048062218975,42240.64289019308,25761.212989436895,25761.212989436895,68001.85587962998,77319.2078934202,77319.2078934202,25761.212989436895,103080.4208828571,103080.4208828571,103080.4208828571,127821.64964267543,127821.64964267543,0.0,0.0,91508.88952746871,56430.32452424159,38976.18333691902,24741.228759818336,63717.41209673736,21030.044445845586,1530.764986364801,0.0,0.8871460659917378,2.822778422047177,0.0014959128700940735,0.0,-0.03019638483323206,355322.403244642,1554740.4687388693,4.375576812893555,1554740.4687388693,4.375576812893555,0.85,0.09557305931322546,4.028046144702076,101325.0,128373.91278289529,1.2669520136481154,1.0,0.0,4.028046144701382,1.2844913831648095,1.284782230172727,3.1359074864149936,22717.934760461125,2316.5846400617056,19310.242784070968,1969.0967643457213,0.85,0.8499999224260036,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.346633912504,4632.441516551485,5.545595413993838,5.015162189115465,-2.2746873853390848,7.28984957445455,3.5162656634929843,3.5,1.004647332426567,0.6,0.00022641791974915457,0.9690769775712896,0.00023364286324973422,198.91736871510903,0.0,0.0,0.0,0.001396176879668034,7.87943820517591e-05,0.00014762353769739547,0.0005946344218892754,0.09557305931312732,0.0716612986330008,0.023911760680126508,0.09557305932622033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.0022492576,579.6023199578751,0.0,0.09557305931312732,0.0716612986330744,0.023911760680151068,0.3753281789683621,0.3753281789683621,0.12523850867152234,0.0,4.919114782192878,5.079106582616305,4.440301553232871,4.921630575229187,5.0786640834446075,4.451658558583176,24741.228759818336,21030.044445845586,0.85,1.0672413339133715,0.6629372019388089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662742690885571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.720935263038,1530.764986364801,0.3753281789683621,0.12523850867152234,6.112871282664199,3.5162656634929843
3144.0,-29.99125599496136,5.015068932734202,35.00230186952031,24.154551210254454,5.056974307736299,-26.48647390848286,-40.00681231319902,1.5521922212577308,-0.02963765043426747,-4.951917935695795,40.00482153771748,42240.73674954891,25761.19076575146,25761.19076575146,68001.92751530037,77319.29230025393,77319.29230025393,25761.19076575146,103080.4830660054,103080.4830660054,103080.4830660054,127821.84112071348,127821.84112071348,0.0,0.0,91508.9076579492,56430.35210724382,38976.17283411708,24741.35805470808,63717.53088882516,21030.154346501866,1530.7744653448312,0.0,0.8871455488514405,2.822760419025824,0.0014959128700940735,0.0,-0.02963765043426747,355321.143785525,1554741.129179,4.375594181126062,1554741.129179,4.375594181126062,0.85,0.09557298587386527,4.028046144702076,101325.0,128373.92130133757,1.2669520977186042,1.0,0.0,4.02804614470493,1.2844916809885751,1.2847825280639287,3.1359067593197616,22717.939261521897,2316.58509904217,19310.243897650485,1969.0968778992303,0.85,0.8499998030348143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.344444455883,4632.441516551485,5.545593243682261,5.015068932734202,-2.274780079361771,7.289849012095973,3.5162629013345845,3.5,1.0046465432384528,0.6,0.00022641791974915457,0.9690685421704918,0.0002336448970286769,198.91730029351893,0.0,0.0,0.0,0.001396176879668034,7.879490806163221e-05,0.00014762301168752236,0.0005946323030972339,0.09557298587384025,0.07166140125566843,0.02391158461817182,0.0955729858863659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.0779211628,579.6022952034798,0.0,0.09557298587384025,0.0716614012556872,0.023911584618178078,0.3753284240801026,0.3753284240801026,0.12523748898326165,0.0,4.919783243328766,5.07903857285055,4.443166813691732,4.922280285261536,5.0785935251794285,4.454456834802386,24741.35805470808,21030.154346501866,0.85,1.0672404684662162,0.6629374390424964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266274711970302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.72290524489,1530.7744653448312,0.3753284240801026,0.12523748898326165,6.112871282664199,3.5162629013345845
3145.0,-29.991172823724316,5.0149758622635385,35.00230987103862,24.15449194321411,5.056894222399133,-26.486407062731615,-40.006753395404644,1.5521284614064959,-0.02908347614726381,-4.952008920721056,40.00483680071331,42240.828971099465,25761.16845647965,25761.16845647965,68001.99742757912,77319.37648477517,77319.37648477517,25761.16845647965,103080.54494125482,103080.54494125482,103080.54494125482,127822.03193380423,127822.03193380423,0.0,0.0,91508.92574638792,56430.37823271243,38976.16390408388,24741.486992549417,63717.65089663329,21030.263943667003,1530.783923789977,0.0,0.8871450318527913,2.822742475154608,0.0014959128700940735,0.0,-0.02908347614726381,355319.8842011137,1554741.7873416855,4.375611544615077,1554741.7873416855,4.375611544615077,0.85,0.09557291316152246,4.028046144702076,101325.0,128373.93466359995,1.2669522295938807,1.0,0.0,4.028046144701865,1.2844919791260483,1.2847828262689092,3.135906031458995,22717.943752145406,2316.58555695833,19310.25406504929,1969.0979146853706,0.85,0.8500000825658217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.342175836945,4632.441516551485,5.545591149448167,5.0149758622635385,-2.27487277029866,7.289848632562199,3.5162600393080967,3.5,1.004645725516599,0.6,0.00022641791974915457,0.9690601540537083,0.00023364691944253215,198.9172322548706,0.0,0.0,0.0,0.001396176879668034,7.879543345188062e-05,0.00014762248629727396,0.0005946301868010694,0.09557291316139296,0.07166150374095977,0.023911409420433197,0.09557291317488459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.1533320807,579.60227053446,0.0,0.09557291316139296,0.07166150374105686,0.0239114094204656,0.3753286687812909,0.3753286687812909,0.12523647392615642,0.0,4.920447040633292,5.078969956754975,4.446015369040083,4.922925444573764,5.078522465646131,4.457238540018523,24741.486992549417,21030.263943667003,0.85,1.0672395556122456,0.6629376377924721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266275153974469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.72486949757,1530.783923789977,0.3753286687812909,0.12523647392615642,6.112871282664199,3.5162600393080967
3146.0,-29.9910903189102,5.014882977828112,35.00231784539373,24.154432501550787,5.056814061695376,-26.48634082429733,-40.00670216102151,1.5520645670825586,-0.02853389006162388,-4.952099941142529,40.00485201256188,42240.95023472636,25761.146132251157,25761.146132251157,68002.09636697752,77319.46038405616,77319.46038405616,25761.146132251157,103080.60651630732,103080.60651630732,103080.60651630732,127822.22211138392,127822.22211138392,0.0,0.0,91508.94378888601,56430.43363955646,38976.122388143944,24741.615595076597,63717.73798322054,21030.373255815106,1530.7933635370234,0.0,0.8871445148575396,2.8227245877566327,0.0014959128700940735,0.0,-0.02853389006162388,355318.62413104,1554742.4432999026,4.3756289080037645,1554742.4432999026,4.3756289080037645,0.85,0.0955728411873292,4.028046144702076,101325.0,128373.95242427372,1.2669524048781025,1.0,0.0,4.028046144701844,1.2844922778924472,1.2847831251029576,3.1359053020631324,22717.94823136373,2316.5860137114846,19310.259874400355,1969.0985070743175,0.85,0.8500001706906427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.339828470825,4632.441516551485,5.545589146000397,5.014882977828112,-2.2749654769262424,7.289848454754354,3.5162570779373366,3.5,1.0046448794106675,0.6,0.00022641791974915457,0.969051833225441,0.000233648925667406,198.91716476143884,0.0,0.0,0.0,0.001396176879668034,7.879589032913932e-05,0.00014762202942001526,0.0005946283464783889,0.09557284118719454,0.07166160610165023,0.023911235085544314,0.09557284120098448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.2284902936,579.6022459481085,0.0,0.09557284118719454,0.0716616061017512,0.02391123508557801,0.37532891307191363,0.37532891307191363,0.12523546347070583,0.0,4.921106206242371,5.0789006850178,4.448847493693222,4.923566051080911,5.078450503826161,4.4600048633957385,24741.615595076597,21030.373255815106,0.85,1.0672396497327827,0.6629386348562799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662755950976772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.72682716152,1530.7933635370234,0.37532891307191363,0.12523546347070583,6.112871282664199,3.5162570779373366
3147.0,-29.991008212457118,5.014790280179549,35.002325792625776,24.154372955113672,5.0567338555713635,-26.486274948899258,-40.00664338292552,1.5520005920135451,-0.027988824453871075,-4.952190966304598,40.004867171252485,42241.03873459298,25761.123717827493,25761.123717827493,68002.16245242047,77319.5440608876,77319.5440608876,25761.123717827493,103080.66777871508,103080.66777871508,103080.66777871508,127822.41161583053,127822.41161583053,0.0,0.0,91508.96175195204,56430.45642565776,38976.11702921587,24741.743837115446,63717.86086633132,21030.482261548128,1530.8027824559167,0.0,0.8871439980275206,2.8227067594963153,0.0014959128700940735,0.0,-0.027988824453871075,355317.36399650393,1554743.096965403,4.3756462658568545,1554743.096965403,4.3756462658568545,0.85,0.09557276992709687,4.028046144702076,101325.0,128373.96138812478,1.266952493344434,1.0,0.0,4.02804614470049,1.2844925770365452,1.2847834243147906,3.135904571745512,22717.9526908623,2316.586468453784,19310.261271701274,1969.0986495593577,0.85,0.8500000653434021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.337402632855,4632.441516551485,5.545587216813739,5.014790280179549,-2.2750581764821654,7.289848456661715,3.5162540175697554,3.5,1.0046440050199301,0.6,0.00022641791974915457,0.9690435526494574,0.00023365092222130408,198.91709759393365,0.0,0.0,0.0,0.001396176879668034,7.8796414479686e-05,0.0001476215052694686,0.0005946262351758002,0.0955727699271137,0.07166170832207101,0.023911061605042687,0.09557276993938398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.3033858686,579.6022214476709,0.0,0.0955727699271137,0.0716617083220584,0.02391106160503848,0.3753291569485643,0.3753291569485643,0.12523445759882035,0.0,4.921760751681802,5.078830779705015,4.451663166594756,4.924202141850742,5.078378055479334,4.462754709099784,24741.743837115446,21030.482261548128,0.85,1.0672386286645255,0.6629387452790847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662760353393347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.72877424717,1530.8027824559167,0.3753291569485643,0.12523445759882035,6.112871282664199,3.5162540175697554
3148.0,-29.99092667562115,5.014697769701455,35.00233371280843,24.154313338827365,5.056653633651116,-26.486209587754338,-40.006588481459744,1.5519365457842265,-0.027448289866811137,-4.952282011682867,40.00488227784313,42241.140926260305,25761.101257371258,25761.101257371258,68002.24218363156,77319.62747557966,77319.62747557966,25761.101257371258,103080.72873295093,103080.72873295093,103080.72873295093,127822.60046620815,127822.60046620815,0.0,0.0,91508.97967702855,56430.49312770872,38976.096165910916,24741.871733257223,63717.96789916814,21030.590973268638,1530.8121817344165,0.0,0.8871434812815288,2.822688988730125,0.0014959128700940735,0.0,-0.027448289866811137,355316.10358679626,1554743.7483852636,4.3756636209016415,1554743.7483852636,4.3756636209016415,0.8499999999999999,0.09557269938599822,4.028046144702076,101325.0,128373.97519579594,1.2669526296155533,1.0,0.0,4.028046144701827,1.2844928765135244,1.2847837238595803,3.1359038406155495,22717.95714092962,2316.5869222343636,19310.267233734525,1969.0992575175544,0.85,0.8500001612796576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.334898748452,4632.441516551485,5.545585370887214,5.014697769701455,-2.275150879967494,7.289848649668949,3.516250858742153,3.5,1.004643102497758,0.6,0.00022641791974915457,0.969035329595859,0.00023365290493957872,198.91703089245075,0.0,0.0,0.0,0.001396176879668034,7.879690406349949e-05,0.0001476210156856551,0.0005946242631096078,0.09557269938583585,0.07166181040946905,0.02391088897636679,0.09557269939990218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.3780240323,579.6021970314381,0.0,0.09557269938583585,0.0716618104095908,0.02391088897640742,0.3753294004094192,0.3753294004094192,0.12523345628379712,0.0,4.92241070487438,5.078760225943313,4.454462542470253,4.924833721816071,5.07830486922802,4.465488847086419,24741.871733257223,21030.590973268638,0.85,1.0672380872416265,0.6629392354932866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662764746958777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.730716102484,1530.8121817344165,0.3753294004094192,0.12523345628379712,6.112871282664199,3.516250858742153
3149.0,-29.990845470040572,5.014605447000538,35.00234160618509,24.154253617767267,5.056573342245168,-26.486144531689384,-40.00653361491857,1.5518724038940643,-0.026911985590515997,-4.952373065336192,40.00489733742474,42241.24196204577,25761.078724110088,25761.078724110088,68002.32068615586,77319.7107203909,77319.7107203909,25761.078724110088,103080.78944450099,103080.78944450099,103080.78944450099,127822.78875317247,127822.78875317247,0.0,0.0,91508.99753819761,56430.52877985283,38976.07639816087,24741.99930867148,63718.075706832344,21030.699412370755,1530.8215625539735,0.0,0.8871429646615949,2.8226712728818577,0.0014959128700940735,0.0,-0.026911985590515997,355314.8430661473,1554744.397776528,4.375680971726499,1554744.397776528,4.375680971726499,0.85,0.09557262956006607,4.028046144702076,101325.0,128373.98443802739,1.266952720829286,1.0,0.0,4.028046144702816,1.2844931764379488,1.2847840238519166,3.135903108393556,22717.96157513132,2316.5873743971,19310.268798709672,1969.0994171006075,0.85,0.8500000642596407,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.332317156027,4632.441516551485,5.545583602053593,5.014605447000538,-2.27524357831471,7.289849025315249,3.51624760188156,3.5,1.00464217196616,0.6,0.00022641791974915457,0.9690271400244349,0.00023365487961817585,198.91696446199694,0.0,0.0,0.0,0.001396176879668034,7.879739333868347e-05,0.0001476205264104711,0.0005946222922865891,0.09557262955987708,0.07166191236438184,0.023910717195495246,0.09557262957365803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.4524299366,579.6021726911828,0.0,0.09557262955987708,0.07166191236452354,0.02391071719554253,0.3753296434516947,0.3753296434516947,0.1252324595026927,0.0,4.923056135363765,5.078689102380963,4.457245662573314,4.9254610797456735,5.07823145064026,4.468206917055113,24741.99930867148,21030.699412370755,0.85,1.067237513559502,0.662939699503768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662769131654867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.73264928335,1530.8215625539735,0.3753296434516947,0.1252324595026927,6.112871282664199,3.51624760188156
3150.0,-29.990764946927897,5.014513312468621,35.00234947272593,24.154193757008784,5.056493023350142,-26.486080092603732,-40.00647885315118,1.551808169025972,-0.026380271889649975,-4.952464135717841,40.004912342525245,42241.34060943035,25761.0561438301,25761.0561438301,68002.39675326046,77319.79367328412,77319.79367328412,25761.0561438301,103080.84981711421,103080.84981711421,103080.84981711421,127822.9763395531,127822.9763395531,0.0,0.0,91509.01537258993,56430.562308736036,38976.05895983766,24742.126522438895,63718.18548227656,21030.80754407306,1530.8309227515679,0.0,0.8871424481514293,2.8226536157044935,0.0014959128700940735,0.0,-0.026380271889649975,355313.58231722855,1554745.0448202007,4.375698318878517,1554745.0448202007,4.375698318878517,0.85,0.0955725604376057,4.028046144702076,101325.0,128374.0027554621,1.266952901608311,1.0,0.0,4.028046144703982,1.2844934767972742,1.2847843242792523,3.1359023751101573,22717.966002685444,2316.5878258819725,19310.27045713821,1969.0995862132543,0.85,0.8499999716020168,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.329658247839,4632.441516551485,5.545581915395613,5.014513312468621,-2.2753362774032944,7.289849589871915,3.5162442474829527,3.5,1.004641213566558,0.6,0.00022641791974915457,0.9690190193535296,0.0002336568377163606,198.91689858988175,0.0,0.0,0.0,0.001396176879668034,7.87978816823418e-05,0.00014762003806681278,0.0005946203252157989,0.09557256043750306,0.07166201418193459,0.023910546255568474,0.09557256045098257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.5265666652,579.602148438981,0.0,0.09557256043750306,0.07166201418201155,0.02391054625559415,0.37532988607750295,0.37532988607750295,0.12523146722879042,0.0,4.923697036190276,5.0786173503921646,4.4600126732794365,4.9260838638281825,5.07815715309772,4.470909447343843,24742.126522438895,21030.80754407306,0.85,1.0672368686985847,0.6629401055555785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662773507452854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.73457854596,1530.8309227515679,0.37532988607750295,0.12523146722879042,6.112871282664199,3.5162442474829527
3151.0,-29.990684787359537,5.0144213666028685,35.00235731259353,24.154133826401107,5.056412656719861,-26.486015985464746,-40.00642412630839,1.551743854825087,-0.025852856228311794,-4.952555216454249,40.00492729868985,42241.43798652278,25761.033503890296,25761.033503890296,68002.47149041308,77319.87641572056,77319.87641572056,25761.033503890296,103080.90991961086,103080.90991961086,103080.90991961086,127823.16332565679,127823.16332565679,0.0,0.0,91509.0331244527,56430.59469525481,38976.042699108766,24742.253406045933,63718.2961051547,21030.915395139044,1530.8402640009556,0.0,0.8871419317634742,2.8226360140853517,0.0014959128700940735,0.0,-0.025852856228311794,355312.3214280213,1554745.6897527834,4.3757156619398065,1554745.6897527834,4.3757156619398065,0.85,0.09557249201914013,4.028046144702076,101325.0,128374.01227607405,1.2669529955694454,1.0,0.0,4.028046144704134,1.2844937775276968,1.284784625077769,3.135901640921123,22717.97040975084,2316.588275277576,19310.2721953052,1969.0997634569603,0.85,0.8499998832209494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.326922365567,4632.441516551485,5.545580307784206,5.0144213666028685,-2.275428972265641,7.28985033886851,3.5162407959774917,3.5,1.0046402274221404,0.6,0.00022641791974915457,0.9690109354185964,0.00023365878698917454,198.91683301520814,0.0,0.0,0.0,0.001396176879668034,7.879836971735246e-05,0.0001476195500318021,0.0005946183593882557,0.0955724920190109,0.07166211586558092,0.023910376153429978,0.09557249203237736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.600461615,579.6021242658702,0.0,0.0955724920190109,0.07166211586567782,0.02391037615346231,0.37533012828459716,0.37533012828459716,0.1252304794387598,0.0,4.924333453388556,5.078545003450074,4.462763657112021,4.926702360225931,5.078082406652356,4.473596292985064,24742.253406045933,21030.915395139044,0.85,1.0672361887736008,0.6629404828530172,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662777874334146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.736496843318,1530.8402640009556,0.37533012828459716,0.1252304794387598,6.112871282664199,3.5162407959774917
3152.0,-29.9906052420629,5.014329609807029,35.002365125842424,24.15407379101964,5.056332237590063,-26.485952436430633,-40.006373276095815,1.5516794319578746,-0.02532986359295819,-4.952646310419104,40.00494220309613,42241.548901266455,25761.010815500715,25761.010815500715,68002.55971676717,77319.95889932543,77319.95889932543,25761.010815500715,103080.96971482615,103080.96971482615,103080.96971482615,127823.34965896611,127823.34965896611,0.0,0.0,91509.05084488311,56430.64084682448,38976.01110895404,24742.379944139957,63718.39105309399,21031.022952518964,1530.8495854816822,0.0,0.887141415493792,2.822618469347709,0.0014959128700940735,0.0,-0.02532986359295819,355311.06036049395,1554746.332454855,4.375733001042607,1554746.332454855,4.375733001042607,0.8500000000000001,0.0955724242970273,4.028046144702076,101325.0,128374.02669618222,1.266953137884848,1.0,0.0,4.028046144702465,1.2844940787663792,1.284784926384661,3.1359009054915914,22717.974809012856,2316.5887238774562,19310.278535902282,1969.1004100179248,0.85,0.8499999977216876,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.324109876595,4632.441516551485,5.545578781194036,5.014329609807029,-2.275521664709704,7.289851274516733,3.5162372478287707,3.5,1.004639213665363,0.6,0.00022641791974915457,0.9690029135036732,0.00023366072133930308,198.91676794308333,0.0,0.0,0.0,0.001396176879668034,7.87988231844223e-05,0.00014761909656473227,0.0005946165328019733,0.09557242429684294,0.07166221741313605,0.023910206883706885,0.09557242431105722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.674100843,579.6021001764146,0.0,0.09557242429684294,0.07166221741327429,0.023910206883753008,0.37533037007279163,0.37533037007279163,0.12522949610820336,0.0,4.924965402934845,5.078472041054567,4.465498738021893,4.927316446826126,5.078006957028549,4.4762677259178645,24742.379944139957,21031.022952518964,0.85,1.067235983094792,0.662941235695488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662782232275178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.73841054177,1530.8495854816822,0.37533037007279163,0.12522949610820336,6.112871282664199,3.5162372478287707
3153.0,-29.990526171750407,5.014238042553476,35.00237291252341,24.154013650864385,5.056251782021576,-26.4858893185362,-40.00631865402681,1.5516149288073646,-0.02481125516612792,-4.95273741295675,40.00495705574507,42241.64246907471,25760.988070426334,25760.988070426334,68002.63053950104,77320.0411333436,77320.0411333436,25760.988070426334,103081.02920376994,103081.02920376994,103081.02920376994,127823.53533869343,127823.53533869343,0.0,0.0,91509.06849323839,56430.66982896927,38975.998515854575,24742.50613492349,63718.504650778064,21031.130214684967,1530.8588869915102,0.0,0.8871408993655031,2.8226009815061266,0.0014959128700940735,0.0,-0.02481125516612792,355309.7991771318,1554746.9729239352,4.375750335410396,1554746.9729239352,4.375750335410396,0.85,0.09557235726391057,4.028046144702076,101325.0,128374.03655085072,1.2669532351428643,1.0,0.0,4.028046144703062,1.2844943803806053,1.2847852280671814,3.1359001691455712,22717.97919038155,2316.5891706527254,19310.28495719327,1969.101064807378,0.85,0.8500001164438497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.321221126622,4632.441516551485,5.545577333439725,5.014238042553476,-2.275614351028989,7.289852393582465,3.5162336034730304,3.5,1.0046381724208657,0.6,0.00022641791974915457,0.9689949395605291,0.000233662644153583,198.91670325956207,0.0,0.0,0.0,0.001396176879668034,7.879931029047446e-05,0.0001476186094586801,0.0005946145707163178,0.09557235726374035,0.07166231882231719,0.023910038441423153,0.09557235727743722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.7474843496,579.6020761706086,0.0,0.09557235726374035,0.07166231882244484,0.023910038441465737,0.3753306114402975,0.3753306114402975,0.12522851721443812,0.0,4.925592901469884,5.078398456213279,4.468218002261608,4.927926157790637,5.077930866138217,4.478923696347522,24742.50613492349,21031.130214684967,0.85,1.0672351919148602,0.6629415222561865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662786581256795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.7403146063,1530.8588869915102,0.3753306114402975,0.12522851721443812,6.112871282664199,3.5162336034730304
3154.0,-29.99044764642721,5.014146665229157,35.00238067272888,24.15395340593534,5.0561712685092495,-26.48582669691077,-40.0062641716562,1.5515503189929045,-0.024296969496674592,-4.9528285266004,40.004971857949016,42241.73413177711,25760.965278918266,25760.965278918266,68002.69941069538,77320.12312086075,77320.12312086075,25760.965278918266,103081.08839977902,103081.08839977902,103081.08839977902,127823.72038816851,127823.72038816851,0.0,0.0,91509.08609234272,56430.69710325933,38975.98776564822,24742.631988389494,63718.61975403772,21031.23719013107,1530.8681691647755,0.0,0.8871403833609058,2.8225835494552567,0.0014959128700940735,0.0,-0.024296969496674592,355308.53784316155,1554747.6112191088,4.375767665637682,1554747.6112191088,4.375767665637682,0.85,0.09557229091845643,4.028046144702076,101325.0,128374.04651687144,1.2669533334998415,1.0,0.0,4.028046144700514,1.2844946824937293,1.2847855302487128,3.135899431581913,22717.98355952324,2316.5896161811875,19310.2824992774,1969.1008141697116,0.85,0.8499998447785938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.318256478288,4632.441516551485,5.545575966295189,5.014146665229157,-2.275707032789346,7.289853698018503,3.516229863367887,3.5,1.0046371038193962,0.6,0.00022641791974915457,0.9689870206475544,0.0002336645537293617,198.91663902191124,0.0,0.0,0.0,0.001396176879668034,7.879979615350378e-05,0.0001476181235956508,0.0005946126136376158,0.09557229091834771,0.07166242009536454,0.023909870822983167,0.09557229093184215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.820618625,579.6020522463336,0.0,0.09557229091834771,0.07166242009544606,0.02390987082301037,0.3753308523848492,0.3753308523848492,0.12522754273394848,0.0,4.926215977900199,5.078324247592377,4.470921568102085,4.9285315571037245,5.077854141276646,4.4815644367338905,24742.631988389494,21031.23719013107,0.85,1.0672343448931376,0.6629417632528103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26627909212566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.742211806828,1530.8681691647755,0.3753308523848492,0.12522754273394848,6.112871282664199,3.516229863367887
3155.0,-29.990369578247744,5.014055478389959,35.00238840649982,24.153893056232505,5.05609073565041,-26.485764488672405,-40.00621349606661,1.5514856460751498,-0.023787005585859333,-4.9529196419617625,40.004986608395626,42241.83988040461,25760.94242070378,25760.94242070378,68002.78230110838,77320.20486900357,77320.20486900357,25760.94242070378,103081.14728970735,103081.14728970735,103081.14728970735,127823.90478270879,127823.90478270879,0.0,0.0,91509.1036292283,56430.73864062968,38975.96109844291,24742.757493001438,63718.71859144435,21031.343869051223,1530.8774311283958,0.0,0.8871398675331229,2.8225661742901624,0.0014959128700940735,0.0,-0.023787005585859333,355307.27648998005,1554748.2472814252,4.375784989940307,1554748.2472814252,4.375784989940307,0.85,0.09557222524879422,4.028046144702076,101325.0,128374.06561377148,1.2669535219715913,1.0,0.0,4.028046144701237,1.2844949849020646,1.2847858327255224,3.135898693297889,22717.987913218538,2316.5900601345556,19310.293584411815,1969.1019445388401,0.85,0.8500001698291272,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.315216274432,4632.441516551485,5.545574674987114,5.014055478389959,-2.2757997028018546,7.289855181191813,3.5162260279459736,3.5,1.004636007984564,0.6,0.00022641791974915457,0.9689791479046006,0.00023366645220258776,198.91657515826802,0.0,0.0,0.0,0.001396176879668034,7.880024807089707e-05,0.0001476176716782575,0.0005946107932935019,0.09557222524858264,0.07166252122628194,0.023909704022300693,0.0955722252626231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.89349718,579.6020284057097,0.0,0.09557222524858264,0.0716625212264406,0.023909704022353623,0.37533109290413835,0.37533109290413835,0.12522657264455261,0.0,4.926834649180648,5.078249422862257,4.473609479249205,4.929132636375925,5.077776848623444,4.4841897147967416,24742.757493001438,21031.343869051223,0.85,1.0672339903307357,0.6629423945458394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662795252256238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.744100725078,1530.8774311283958,0.37533109290413835,0.12522657264455261,6.112871282664199,3.5162260279459736
3156.0,-29.990291908631807,5.013964482532648,35.002396114018204,24.153832636680477,5.056010172620301,-26.485702642133894,-40.00615911846978,1.5514209061223418,-0.023281164919865205,-4.953010760182061,40.00500131127372,42241.92854932081,25760.91950287731,25760.91950287731,68002.84805219813,77320.2864194864,77320.2864194864,25760.91950287731,103081.2059223637,103081.2059223637,103081.2059223637,127824.08859736809,127824.08859736809,0.0,0.0,91509.12111770229,56430.76324753661,38975.95318907298,24742.882675004385,63718.835864077366,21031.450273753726,1530.8866744219645,0.0,0.8871393518599913,2.8225488532383745,0.0014959128700940735,0.0,-0.023281164919865205,355306.0150991949,1554748.8812948924,4.375802309062612,1554748.8812948924,4.375802309062612,0.85,0.0955721602567433,4.028046144702076,101325.0,128374.07580249659,1.26695362252649,1.0,0.0,4.028046144701552,1.284495287623996,1.2847861355159989,3.1358979542486156,22717.992254895216,2316.5905028623656,19310.291257299767,1969.1017072394516,0.85,0.8499999049492956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.312100898791,4632.441516551485,5.545573460584706,5.013964482532648,-2.2758923615741122,7.28985684410676,3.5162220976915304,3.5,1.0046348850547229,0.6,0.00022641791974915457,0.968971315423034,0.00023366834099759176,198.9165116207103,0.0,0.0,0.0,0.001396176879668034,7.880073300490703e-05,0.00014761718674424754,0.0005946088399569327,0.09557216025672997,0.07166262222035419,0.023909538036375782,0.0955721602696889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.9661407134,579.6020046419696,0.0,0.09557216025672997,0.07166262222036418,0.023909538036379116,0.3753313329963678,0.3753313329963678,0.1252256069206909,0.0,4.927448972682953,5.078174033384755,4.476281810020396,4.929729595262188,5.077699194896866,4.486799708076887,24742.882675004385,21031.450273753726,0.85,1.067233058012222,0.6629425659851933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662799574229349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.745983102723,1530.8866744219645,0.3753313329963678,0.1252256069206909,6.112871282664199,3.5162220976915304
3157.0,-29.990214810169906,5.013873677979561,35.00240379537499,24.153772077430062,5.055929565220492,-26.485641314074126,-40.00610854765398,1.5513560691246562,-0.02277957004923792,-4.953101887969288,40.00501596429612,42242.03090640012,25760.89654637044,25760.89654637044,68002.92745277056,77320.36771864312,77320.36771864312,25760.89654637044,103081.26426501355,103081.26426501355,103081.26426501355,127824.2717891127,127824.2717891127,0.0,0.0,91509.13856811335,56430.80175587024,38975.92979138123,24743.007524099146,63718.937315480376,21031.556395484273,1530.895898605787,0.0,0.8871388363171333,2.8225315871504835,0.0014959128700940735,0.0,-0.02277957004923792,355304.75358062144,1554749.5131557921,4.375819623823319,1554749.5131557921,4.375819623823319,0.85,0.09557209593800081,4.028046144702076,101325.0,128374.08615824992,1.266953724729829,1.0,0.0,4.028046144701515,1.284495590799849,1.2847864387605,3.135897214091511,22717.996587122412,2316.5909446265964,19310.293520936975,1969.1019380662078,0.85,0.8499998424985644,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.308910721709,4632.441516551485,5.545572327151898,5.013873677979561,-2.2759850137388913,7.289858691718452,3.5162180730718915,3.5,1.0046337351633976,0.6,0.00022641791974915457,0.9689635406062311,0.0002336702159169956,198.9164485504247,0.0,0.0,0.0,0.001396176879668034,7.880118399289757e-05,0.00014761673575625702,0.0005946070233564961,0.0955720959377632,0.07166272307764703,0.023909372860116174,0.09557209595181843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.0385379235,579.6019809588049,0.0,0.0955720959377632,0.0716627230778252,0.023909372860175613,0.3753315726628049,0.3753315726628049,0.12522464553598783,0.0,4.928058973409179,5.078098063129175,4.478938707070313,4.930322317920059,5.077620883106022,4.489394841301248,24743.007524099146,21031.556395484273,0.85,1.067232604901736,0.6629431168516602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266280388715238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.747860098087,1530.895898605787,0.3753315726628049,0.12522464553598783,6.112871282664199,3.5162180730718915
3158.0,-29.990138093194727,5.013783065303591,35.00241145065909,24.153711518179648,5.05584894226907,-26.485580330923426,-40.00605808161197,1.5512911799976938,-0.022282136749254278,-4.953193012167957,40.00503056758506,42242.131928420175,25760.87352111641,25760.87352111641,68003.00544953658,77320.44880256562,77320.44880256562,25760.87352111641,103081.32232368202,103081.32232368202,103081.32232368202,127824.4543590622,127824.4543590622,0.0,0.0,91509.1559513801,56430.83907723443,38975.907637939636,24743.13203538019,63719.03967331983,21031.66223007316,1530.9051031020656,0.0,0.8871383209699562,2.822514376440807,0.0014959128700940735,0.0,-0.022282136749254278,355303.49211484205,1554750.1428738227,4.375836932025686,1554750.1428738227,4.375836932025686,0.85,0.09557203228061795,4.028046144702076,101325.0,128374.10135782337,1.2669538747379558,1.0,0.0,4.028046144700232,1.2844958942196005,1.2847867422489547,3.1358964733393155,22718.00090268041,2316.5913846910425,19310.300330178132,1969.1026324155682,0.85,0.8499999807597411,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.305646072466,4632.441516551485,5.545571267823212,5.013783065303591,-2.2760776493542294,7.28986071465782,3.516213954502598,3.5,1.0046325584293136,0.6,0.00022641791974915457,0.9689558043263695,0.00023367208157297042,198.9163857922535,0.0,0.0,0.0,0.001396176879668034,7.88016340488996e-05,0.00014761628570025498,0.0005946052105101523,0.09557203228048337,0.0716628237929795,0.023909208487503875,0.09557203229407053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.110689414,579.6019573560216,0.0,0.09557203228048337,0.07166282379308041,0.02390920848753754,0.37533181190311476,0.37533181190311476,0.1252236884678531,0.0,4.928664677905033,5.07802153643803,4.481580202546013,4.930910875418704,5.077542137501837,4.491974726637864,24743.13203538019,21031.66223007316,0.85,1.0672321145795691,0.6629436373333735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662808191010042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.74972824032,1530.9051031020656,0.37533181190311476,0.1252236884678531,6.112871282664199,3.516213954502598
3159.0,-29.9900619308315,5.013692644744984,35.0024190799965,24.153650819230847,5.055768286986621,-26.485519850131816,-40.00600768541915,1.551226206286918,-0.02178886284298187,-4.953284146858303,40.00504512239859,42242.23101007737,25760.850467032757,25760.850467032757,68003.08147711013,77320.52963875383,77320.52963875383,25760.850467032757,103081.38010578658,103081.38010578658,103081.38010578658,127824.63632903846,127824.63632903846,0.0,0.0,91509.17329846558,56430.87466978901,38975.88736519619,24743.256223251883,63719.143588448074,21031.7677897641,1530.9142890600685,0.0,0.8871378057428277,2.822497219436121,0.0014959128700940735,0.0,-0.02178886284298187,355302.23050742835,1554750.7705007351,4.37585423620984,1554750.7705007351,4.37585423620984,0.85,0.09557196928983823,4.028046144702076,101325.0,128374.11199195721,1.2669539796886968,1.0,0.0,4.028046144703231,1.284496198035007,1.284787046133154,3.1358957316215412,22718.00520925607,2316.5918238395448,19310.307224435623,1969.1033354341823,0.85,0.8500001230991867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.302307340681,4632.441516551485,5.545570290726718,5.013692644744984,-2.276170278457286,7.2898629232022705,3.516209742475313,3.5,1.0046313549929466,0.6,0.00022641791974915457,0.9689481240404924,0.00023367393375508776,198.91632348782068,0.0,0.0,0.0,0.001396176879668034,7.880208348435811e-05,0.00014761583626479648,0.0005946034001633863,0.09557196928964694,0.07166292437373674,0.023909044915910203,0.09557196930344235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.1826014,579.6019338315853,0.0,0.09557196928964694,0.07166292437388018,0.023909044915958053,0.37533205071811876,0.37533205071811876,0.12522273568987552,0.0,4.929266121058504,5.077944440521321,4.48420647287719,4.931495284015341,5.077462744665013,4.494540066034631,24743.256223251883,21031.7677897641,0.85,1.067231567271703,0.662944111159329,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662812485775166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.75159131005,1530.9142890600685,0.37533205071811876,0.12522273568987552,6.112871282664199,3.516209742475313
3160.0,-29.98998634096506,5.013602416551591,35.00242668344348,24.15358998058366,5.05568757044678,-26.485459890749976,-40.0059535522945,1.5511611202317461,-0.02129980711015378,-4.953375290543141,40.005059626957305,42242.31240481433,25760.827383207197,25760.827383207197,68003.13978802152,77320.61020587577,77320.61020587577,25760.827383207197,103081.43758908297,103081.43758908297,103081.43758908297,127824.81766559847,127824.81766559847,0.0,0.0,91509.19058331763,56430.89278225654,38975.88644562343,24743.380076515503,63719.26652213893,21031.873065038177,1530.9234558014343,0.0,0.8871372906496356,2.8224801170849894,0.0014959128700940735,0.0,-0.02129980711015378,355300.9687792233,1554751.395962019,4.375871535909348,1554751.395962019,4.375871535909348,0.85,0.09557190695777877,4.028046144702076,101325.0,128374.1227374432,1.2669540857383983,1.0,0.0,4.028046144702853,1.2844965023758772,1.2847873505429361,3.1358949886212804,22718.009500381697,2316.592261412582,19310.305245195774,1969.1031336078859,0.85,0.8499998754235635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.298894837189,4632.441516551485,5.545569395295083,5.013602416551591,-2.2762628997296357,7.289865316281227,3.516205437382306,3.5,1.0046301249663732,0.6,0.00022641791974915457,0.9689405015506773,0.0002336757720281058,198.916261651756,0.0,0.0,0.0,0.001396176879668034,7.880256624857843e-05,0.00014761535350057614,0.0005946014555668299,0.09557190695764992,0.07166302481715443,0.023908882140495483,0.09557190697125348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.2542650923,579.6019103883726,0.0,0.09557190695764992,0.07166302481725105,0.023908882140527717,0.3753322891073273,0.3753322891073273,0.12522178718136193,0.0,4.929863312795874,5.077866738641944,4.486817666544539,4.932075483432982,5.077382601746194,4.497090925586349,24743.380076515503,21031.873065038177,0.85,1.0672304233821364,0.6629441095361236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662816771436356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.75344582629,1530.9234558014343,0.3753322891073273,0.12522178718136193,6.112871282664199,3.516205437382306
3161.0,-29.98991112367489,5.013512381407024,35.002434261035496,24.153529107011877,5.055606842670889,-26.48540026777424,-40.00590326087547,1.5510959867701624,-0.020814876179883868,-4.953466421404469,40.00507408076824,42242.40818111946,25760.8042173481,25760.8042173481,68003.21239846756,77320.69055860625,77320.69055860625,25760.8042173481,103081.49477595434,103081.49477595434,103081.49477595434,127824.99835922082,127824.99835922082,0.0,0.0,91509.20780021943,56430.92542273231,38975.86930831902,24743.50358326647,63719.37289158549,21031.978045776497,1530.9326021554955,0.0,0.8871367758027374,2.8224630707005716,0.0014959128700940735,0.0,-0.020814876179883868,355299.7072314509,1554752.0192350475,4.3758888273506065,1554752.0192350475,4.3758888273506065,0.85,0.09557184526780807,4.028046144702076,101325.0,128374.13359428142,1.2669541928870607,1.0,0.0,4.028046144702215,1.284496806938563,1.2847876551745838,3.135894245079845,22718.013774638046,2316.592697265432,19310.307806812885,1969.103394820136,0.85,0.8499998282583375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.295408874955,4632.441516551485,5.545568569897929,5.013512381407024,-2.2763554968720445,7.289867878279068,3.516201039618541,3.5,1.0046288684624403,0.6,0.00022641791974915457,0.9689329166956917,0.00023367760125365275,198.91620012051445,0.0,0.0,0.0,0.001396176879668034,7.880301475456221e-05,0.00014761490499459235,0.000594599648964031,0.09557184526770646,0.0716631251130345,0.023908720154671954,0.09557184528104579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.3256780539,579.6018870271807,0.0,0.09557184526770646,0.0716631251131107,0.023908720154697374,0.3753325270677405,0.3753325270677405,0.12522084292461547,0.0,4.930456267626596,5.077788462789613,4.489413744864464,4.932651545224587,5.07730205443022,4.499626556361079,24743.50358326647,21031.978045776497,0.85,1.0672297813440623,0.6629445059509965,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662821047981854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.755291412253,1530.9326021554955,0.3753325270677405,0.12522084292461547,6.112871282664199,3.516201039618541
