time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3162.0,-29.9898363664374,5.013422539713898,35.00244181294496,24.1534681635909,5.055526075126448,-26.485341062835168,-40.00585681116206,1.5510307715242198,-0.02033392686416846,-4.953557550881811,40.00508848789103,42242.51803441055,25760.781003175096,25760.781003175096,68003.29903758565,77320.77070595132,77320.77070595132,25760.781003175096,103081.55170912642,103081.55170912642,103081.55170912642,127825.17848287351,127825.17848287351,0.0,0.0,91509.22498184291,56430.97231030203,38975.836301712094,24743.626773747084,63719.46307545918,21032.08275768502,1530.9417301206088,0.0,0.8871362611297074,2.822446077066121,0.0014959128700940735,0.0,-0.02033392686416846,355298.44570683636,1554752.640495883,4.375906112966055,1554752.640495883,4.375906112966055,0.85,0.09557178422742092,4.028046144702076,101325.0,128374.15352632286,1.2669543896010151,1.0,0.0,4.028046144701028,1.2844971118838155,1.2847879601888852,3.135893500604786,22718.01804013622,2316.5931322251963,19310.31494384069,1969.1041225944325,0.85,0.8499999828209004,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.291849871472,4632.441516551485,5.5455678212958475,5.013422539713898,-2.276448077932585,7.289870617646483,3.516196549710849,3.5,1.004627585631671,0.6,0.00022641791974915457,0.9689253782955372,0.00023367941930414957,198.91613896565508,0.0,0.0,0.0,0.001396176879668034,7.88034290017689e-05,0.00014761449074738567,0.0005945979803571671,0.09557178422732272,0.07166322527076416,0.023908558956558565,0.09557178424090047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.3968603441,579.6018637414476,0.0,0.09557178422732272,0.0716632252708378,0.023908558956583125,0.3753327645984951,0.3753327645984951,0.12521990289308071,0.0,4.931045040768538,5.077709652712713,4.491994808343691,4.933223624017614,5.077221109964171,4.502147552676661,24743.626773747084,21032.08275768502,0.85,1.0672296305612836,0.6629452916824682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662825315379242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.757132053932,1530.9417301206088,0.3753327645984951,0.12521990289308071,6.112871282664199,3.516196549710849
3163.0,-29.989762078770834,5.013332891921475,35.00244933923494,24.153407115396135,5.055445293305441,-26.48528228194945,-40.00580665944142,1.5509654964841264,-0.01985705493899559,-4.953648675347444,40.00510284548621,42242.61055836568,25760.757735090836,25760.757735090836,68003.36829345651,77320.85061897288,77320.85061897288,25760.757735090836,103081.60835406372,103081.60835406372,103081.60835406372,127825.35798337159,127825.35798337159,0.0,0.0,91509.24211342717,56431.00205282022,38975.82228956328,24743.74962930787,63719.57191887115,21032.187184911687,1530.9508385466372,0.0,0.8871357466592513,2.82242913785883,0.0014959128700940735,0.0,-0.01985705493899559,355297.18425477494,1554753.2596181529,4.375923391791581,1554753.2596181529,4.375923391791581,0.8499999999999999,0.09557172382552487,4.028046144702076,101325.0,128374.16466154148,1.2669544994970785,1.0,0.0,4.028046144702048,1.2844974171088093,1.284788265482991,3.1358927554471383,22718.022293211692,2316.593565918198,19310.322140968365,1969.1048564972102,0.85,0.8500001404936743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.2882181779405,4632.441516551485,5.545567147864766,5.013332891921475,-2.2765406399600705,7.289873531881545,3.5161919681024343,3.5,1.0046262766006955,0.6,0.00022641791974915457,0.9689178873088355,0.00023368122594787593,198.91607819496357,0.0,0.0,0.0,0.001396176879668034,7.88038762664265e-05,0.00014761404348272807,0.0005945961787544874,0.09557172382531604,0.07166332528563159,0.023908398539684447,0.09557172383895497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.4677979272,579.6018405357596,0.0,0.09557172382531604,0.07166332528578818,0.023908398539736687,0.3753330017009293,0.3753330017009293,0.1252189670615339,0.0,4.9316296507377615,5.07763030691018,4.494560934398805,4.933791620408442,5.077139630793681,4.504653928274024,24743.74962930787,21032.187184911687,0.85,1.0672288944445447,0.6629456113131095,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266282957360943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.758965986468,1530.9508385466372,0.3753330017009293,0.1252189670615339,6.112871282664199,3.5161919681024343
3164.0,-29.989688252519613,5.013243438354552,35.002456840039805,24.15334596242758,5.055364481946712,-26.48522391928055,-40.0057603145018,1.5509001487076668,-0.019384168364240395,-4.953739799208629,40.00511715575549,42242.717153902384,25760.734428030697,25760.734428030697,68003.45158193308,77320.93030600608,77320.93030600608,25760.734428030697,103081.66473403678,103081.66473403678,103081.66473403678,127825.5368999573,127825.5368999573,0.0,0.0,91509.25919391889,56431.04604181542,38975.792391226074,24743.87216592052,63719.66455714659,21032.29134103244,1530.9599284500869,0.0,0.8871352323608934,2.8224122513566963,0.0014959128700940735,0.0,-0.019384168364240395,355295.9228151595,1554753.8767025175,4.375940664850716,1554753.8767025175,4.375940664850716,0.85,0.09557166406322135,4.028046144702076,101325.0,128374.17585243625,1.2669546099426228,1.0,0.0,4.028046144702438,1.2844977226740621,1.2847885711174327,3.135892009459157,22718.026533602966,2316.593998317771,19310.324917996273,1969.1051396752484,0.85,0.8500001040774272,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.284514157248,4632.441516551485,5.545566552386777,5.013243438354552,-2.2766331859076563,7.289876624262208,3.5161872952512434,3.5,1.0046249415003552,0.6,0.00022641791974915457,0.968910442912013,0.00023368302138293255,198.9160178017676,0.0,0.0,0.0,0.001396176879668034,7.880428958341631e-05,0.00014761363016573827,0.0005945945138945801,0.09557166406305226,0.07166342516233866,0.023908238900713596,0.09557166407712632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.5385016906,579.6018174065644,0.0,0.09557166406305226,0.07166342516246545,0.023908238900755892,0.37533323837566646,0.37533323837566646,0.1252180354044827,0.0,4.932210134738625,5.0775504323521545,4.497112249689508,4.9343556308443794,5.0770576422302724,4.507145991386437,24743.87216592052,21032.29134103244,0.85,1.0672286499710715,0.6629463203783388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662833822651112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.76079300384,1530.9599284500869,0.37533323837566646,0.1252180354044827,6.112871282664199,3.5161872952512434
3165.0,-29.989614957821836,5.013154179287819,35.00246431541858,24.15328473960983,5.055283650795223,-26.48516603699974,-40.005710267554946,1.5508347299730496,-0.018915345058076127,-4.953830923554924,40.005131416774255,42242.80620336696,25760.711088007913,25760.711088007913,68003.51729137488,77321.00973587732,77321.00973587732,25760.711088007913,103081.72082388523,103081.72082388523,103081.72082388523,127825.71519624247,127825.71519624247,0.0,0.0,91509.2762243993,56431.072691888716,38975.78170278954,24743.99437235724,63719.77607514679,21032.395216503654,1530.9689992139483,0.0,0.8871347182358958,2.8223954184456406,0.0014959128700940735,0.0,-0.018915345058076127,355294.66137156956,1554754.4916620783,4.3759579321010555,1554754.4916620783,4.3759579321010555,0.85,0.09557160493388647,4.028046144702076,101325.0,128374.1871546832,1.2669547214871275,1.0,0.0,4.028046144701828,1.2844980285712604,1.2847888770838953,3.135891262661141,22718.030761578466,2316.5944294512874,19310.323273137088,1969.1049719462906,0.85,0.8499998734835498,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.280738143108,4632.441516551485,5.5455660357581396,5.013154179287819,-2.276725716330117,7.289879895617936,3.516182531578424,3.5,1.0046235804509782,0.6,0.00022641791974915457,0.9689030521763329,0.00023368480390332,198.91595784344253,0.0,0.0,0.0,0.001396176879668034,7.880473591818028e-05,0.0001476131838309743,0.0005945927160375549,0.09557160493376149,0.07166352489907961,0.02390808003468188,0.09557160494708379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.6089621193,579.6017943569675,0.0,0.09557160493376149,0.07166352489917333,0.02390808003471314,0.37533347462327094,0.37533347462327094,0.12521710789925897,0.0,4.932786505838692,5.077470000671099,4.499648890251478,4.9349155784968275,5.076974981209901,4.509623922150979,24743.99437235724,21032.395216503654,0.85,1.0672278134056237,0.6629465576518766,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266283806248888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.76261325378,1530.9689992139483,0.37533347462327094,0.12521710789925897,6.112871282664199,3.516182531578424
3166.0,-29.98954210725264,5.0130651150952135,35.002471765487016,24.15322344694289,5.055202775900886,-26.485108558807074,-40.005660290457286,1.5507692274552543,-0.018450466806427812,-4.953922042475476,40.00514563031224,42242.89370009679,25760.687703112755,25760.687703112755,68003.58140320955,77321.08894304848,77321.08894304848,25760.687703112755,103081.77664616123,103081.77664616123,103081.77664616123,127825.89290380434,127825.89290380434,0.0,0.0,91509.29319428894,56431.097951336895,38975.77249216894,24744.1162576431,63719.88874981204,21032.498818996635,1530.978051223621,0.0,0.8871342043086239,2.822378638279272,0.0014959128700940735,0.0,-0.018450466806427812,355293.40000833775,1554755.1045751437,4.375975192724261,1554755.1045751437,4.375975192724261,0.85,0.0955715464330665,4.028046144702076,101325.0,128374.19862395842,1.2669548346800732,1.0,0.0,4.028046144701646,1.2844983348603733,1.2847891834423613,3.135890514906685,22718.034974511742,2316.594859050924,19310.326205697656,1969.105270984246,0.85,0.8499998449409323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.276890457684,4632.441516551485,5.545565595030577,5.0130651150952135,-2.276818226641296,7.289883341736509,3.5161776774905507,3.5,1.0046221935687287,0.6,0.00022641791974915457,0.9688957062850094,0.00023368657563495456,198.91589824847023,0.0,0.0,0.0,0.001396176879668034,7.880518163233915e-05,0.00014761273811681543,0.0005945909206803555,0.09557154643288862,0.07166362449518798,0.02390792193770064,0.09557154644690288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.6791879592,579.6017713841112,0.0,0.09557154643288862,0.07166362449532138,0.023907921937745137,0.37533371044212077,0.37533371044212077,0.1252161845261072,0.0,4.933358794409685,5.077389025001992,4.502170937103244,4.935471575669055,5.076891839597977,4.512087594118384,24744.1162576431,21032.498818996635,0.85,1.0672269323980914,0.662946758522415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26628422931097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.764425315807,1530.978051223621,0.37533371044212077,0.1252161845261072,6.112871282664199,3.5161776774905507
3167.0,-29.989469822508912,5.012976246088497,35.00247919024978,24.153162049502157,5.055121880712882,-26.48505159187766,-40.005614155065246,1.5507036500816929,-0.017989660170712796,-4.954013157546682,40.00515979336553,42242.994902200146,25760.664280805988,25760.664280805988,68003.65918300614,77321.16788191994,77321.16788191994,25760.664280805988,103081.83216272593,103081.83216272593,103081.83216272593,127826.06996695334,127826.06996695334,0.0,0.0,91509.31011678104,56431.13713706147,38975.74775524396,24744.237804227403,63719.98555947136,21032.602133593293,1530.9870835113811,0.0,0.8871336905806677,2.822361912306584,0.0014959128700940735,0.0,-0.017989660170712796,355292.13869985467,1554755.715310696,4.37599244666691,1554755.715310696,4.37599244666691,0.85,0.0955714885526027,4.028046144702076,101325.0,128374.2102045858,1.2669549489719794,1.0,0.0,4.0280461447012454,1.2844986414996575,1.2847894901510777,3.1358897662977014,22718.039175678136,2316.5952874506725,19310.329213496745,1969.1055776943958,0.85,0.8499998201504259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.27297144723,4632.441516551485,5.545565231397,5.012976246088497,-2.2769107177357606,7.289886963824258,3.516172733424594,3.5,1.0046207809784555,0.6,0.00022641791974915457,0.9688884175081176,0.00023368833361789835,198.91583911640336,0.0,0.0,0.0,0.001396176879668034,7.880559308682155e-05,0.00014761232666233302,0.000594589263322714,0.09557148855252307,0.07166372394764833,0.023907764604874728,0.09557148856546265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.7491643672,579.60174849285,0.0,0.09557148855252307,0.07166372394770805,0.023907764604894646,0.37533394583134383,0.37533394583134383,0.12521526526435495,0.0,4.933927002402811,5.077307471561653,4.5046784981539645,4.93602349737597,5.076807982663809,4.514537209605635,24744.237804227403,21032.602133593293,0.85,1.0672265316120753,0.6629473395403357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662846514495845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.76623092362,1530.9870835113811,0.37533394583134383,0.12521526526435495,6.112871282664199,3.516172733424594
3168.0,-29.98939791289088,5.012887572669586,35.00248658982266,24.15310061713683,5.055040978775973,-26.484994963239156,-40.005568124446995,1.5506380291242496,-0.017532742090963893,-4.954104263224002,40.00517390917991,42243.09479098166,25760.640810269393,25760.640810269393,68003.73560125106,77321.246603726,77321.246603726,25760.640810269393,103081.8874139954,103081.8874139954,103081.8874139954,127826.24644448454,127826.24644448454,0.0,0.0,91509.32697133973,56431.175158595135,38975.724236382885,24744.35903048914,63720.083266872025,21032.70517591577,1530.9960970106858,0.0,0.887133177069328,2.822345238785333,0.0014959128700940735,0.0,-0.017532742090963893,355290.87752550805,1554756.3240097128,4.376009693347923,1554756.3240097128,4.376009693347923,0.85,0.09557143129047782,4.028046144702076,101325.0,128374.22662903335,1.2669551110686736,1.0,0.0,4.028046144702072,1.2844989483428864,1.284789797063785,3.1358890171911784,22718.043359979427,2316.595714130659,19310.341251518803,1969.1068052310222,0.85,0.8500001934821684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.268981443628,4632.441516551485,5.545564942132513,5.012887572669586,-2.277003185282857,7.289890757952443,3.516167699799394,3.5,1.004619342799827,0.6,0.00022641791974915457,0.9688811666154177,0.00023369008248978344,198.91578029124054,0.0,0.0,0.0,0.001396176879668034,7.880600360886713e-05,0.00014761191614028746,0.000594587609720971,0.09557143129032901,0.0716638232573823,0.02390760803294671,0.0955714313039541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.8189073813,579.6017256779372,0.0,0.09557143129032901,0.07166382325749387,0.02390760803298394,0.3753341807878302,0.3753341807878302,0.12521435009428164,0.0,4.9344911643725595,5.077225366001244,4.507171633707799,4.9365715211330325,5.076723686359003,4.516972650939749,24744.35903048914,21032.70517591577,0.85,1.06722609442361,0.6629478906055319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662850726632524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.768027624406,1530.9960970106858,0.3753341807878302,0.12521435009428164,6.112871282664199,3.516167699799394
3169.0,-29.989326552844375,5.012799095037315,35.00249396432894,24.153039010148518,5.054960033375918,-26.48493883356037,-40.005522093828745,1.5505723140920076,-0.017079716471187112,-4.954195367717015,40.00518797820573,42243.19275774571,25760.617315872492,25760.617315872492,68003.8100736182,77321.32508461867,77321.32508461867,25760.617315872492,103081.94240049116,103081.94240049116,103081.94240049116,127826.42234310211,127826.42234310211,0.0,0.0,91509.3437898932,56431.21146302071,38975.702585413885,24744.47994261096,63720.182528024845,21032.807951219314,1531.0050922618266,0.0,0.8871326637312421,2.822328616803863,0.0014959128700940735,0.0,-0.017079716471187112,355289.6163715004,1554756.9306916785,4.376026934223663,1554756.9306916785,4.376026934223663,0.85,0.09557137464726674,4.028046144702076,101325.0,128374.23843236513,1.2669552275585012,1.0,0.0,4.02804614470222,1.2844992556261552,1.2847901044166317,3.1358882670107295,22718.04753534209,2316.5961398991594,19310.3443976805,1969.1071260502313,0.85,0.8500001757474851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.264920800725,4632.441516551485,5.545564732060968,5.012799095037315,-2.277095635055194,7.289894730092509,3.5161625770615026,3.5,1.0046178791604292,0.6,0.00022641791974915457,0.9688739711957679,0.00023369181800777803,198.9157219156853,0.0,0.0,0.0,0.001396176879668034,7.880641413289022e-05,0.00014761150561626437,0.0005945859561112626,0.09557137464714945,0.07166392242807491,0.02390745221907453,0.09557137466061298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.8884192272,579.6017029386455,0.0,0.09557137464714945,0.07166392242816286,0.02390745221910388,0.375334415310263,0.375334415310263,0.12521343899411203,0.0,4.935051313961139,5.07714270486963,4.5096504874478,4.937115651245847,5.0766388050894875,4.519394369818656,24744.47994261096,21032.807951219314,0.85,1.0672256006754117,0.6629483953403097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266285492950067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.769819219673,1531.0050922618266,0.375334415310263,0.12521343899411203,6.112871282664199,3.5161625770615026
3170.0,-29.989255681468354,5.012710813619056,35.00250131379026,24.15297736823561,5.054879041458465,-26.484883148350157,-40.00547239612786,1.5505065083402514,-0.016630637161711093,-4.95428645910598,40.005201997728435,42243.27333023417,25760.59377019108,25760.59377019108,68003.86710042525,77321.40332291409,77321.40332291409,25760.59377019108,103081.99709310516,103081.99709310516,103081.99709310516,127826.59761257327,127826.59761257327,0.0,0.0,91509.36054480835,56431.23055212845,38975.69999186656,24744.600519468113,63720.30051133467,21032.910441547894,1531.0140677865745,0.0,0.88713215063631,2.8223120484516406,0.0014959128700940735,0.0,-0.016630637161711093,355288.35540139116,1554757.5352382585,4.37604416694646,1554757.5352382585,4.37604416694646,0.85,0.09557131860842515,4.028046144702076,101325.0,128374.25040272519,1.2669553456967697,1.0,0.0,4.028046144704913,1.2844995633337752,1.284790412193926,3.1358875157946584,22718.051694905946,2316.5965640566296,19310.347635025588,1969.1074561675587,0.85,0.8500001626176216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.2607898243405,4632.441516551485,5.545564594913778,5.012710813619056,-2.2771880580656036,7.2898988716846596,3.5161573655968836,3.5,1.0046163901705383,0.6,0.00022641791974915457,0.9688668251070844,0.00023369354165277527,198.91566393991718,0.0,0.0,0.0,0.001396176879668034,7.880685736400486e-05,0.00014761106238514972,0.0005945841707558799,0.0955713186083083,0.07166402145126471,0.023907297157043584,0.09557131862149833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.9576864886,579.601680279362,0.0,0.0955713186083083,0.07166402145135234,0.02390729715707281,0.3753346493970113,0.3753346493970113,0.1252125319455257,0.0,4.935607457245396,5.077059483512812,4.512115096688376,4.937655821944247,5.076553367869053,4.52180201622383,24744.600519468113,21032.910441547894,0.85,1.067224519575651,0.6629484323087879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662859123090853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.771602202174,1531.0140677865745,0.3753346493970113,0.1252125319455257,6.112871282664199,3.5161573655968836
3171.0,-29.989185108791688,5.0126227290664875,35.002508638265454,24.152915691398107,5.054798094954296,-26.48482772741413,-40.005426470283396,1.550440713576729,-0.016185381473690086,-4.954377525284627,40.005215968874914,42243.36853960502,25760.5701463082,25760.5701463082,68003.93868591322,77321.48136332641,77321.48136332641,25760.5701463082,103082.05150963462,103082.05150963462,103082.05150963462,127826.77227313537,127826.77227313537,0.0,0.0,91509.37724121522,56431.2644174936,38975.680915246245,24744.72076350075,63720.401678746995,21033.012648975637,1531.0230234524226,0.0,0.8871316378428175,2.822295533549993,0.0014959128700940735,0.0,-0.016185381473690086,355287.09478550375,1554758.1376993314,4.376061389558718,1554758.1376993314,4.376061389558718,0.85,0.0955712631645359,4.028046144702076,101325.0,128374.26231740914,1.2669554632855577,1.0,0.0,4.028046144702589,1.2844998709901623,1.2847907199199755,3.135886764704024,22718.055839944573,2316.5969867329386,19310.346368118215,1969.1073269789597,0.85,0.8499999517637126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.256588875197,4632.441516551485,5.545564524465993,5.0126227290664875,-2.277280445102508,7.2899031741689955,3.516152065860771,3.5,1.0046148759602203,0.6,0.00022641791974915457,0.9688597091932939,0.00023369525804481844,198.9156062085313,0.0,0.0,0.0,0.001396176879668034,7.880726695770343e-05,0.00014761065279145116,0.0005945825208935615,0.09557126316430158,0.07166412032286731,0.023907142841434262,0.09557126317862007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.0267147378,579.6016576982671,0.0,0.09557126316430158,0.07166412032304303,0.02390714284149287,0.3753348830461175,0.3753348830461175,0.12521162892660886,0.0,4.9361596212617656,5.076975750999566,4.514565421730765,4.938192143810909,5.076467638374879,4.524195242091935,24744.72076350075,21033.012648975637,0.85,1.067223948599102,0.662948873934903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662863307382803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.773377773643,1531.0230234524226,0.3753348830461175,0.12521162892660886,6.112871282664199,3.516152065860771
3172.0,-29.989115010892657,5.012534841431534,35.002515938048454,24.152853909786813,5.054717103580348,-26.484772738273545,-40.005380649212725,1.5503748309612784,-0.01574374782273935,-4.954468592850548,40.005229898610594,42243.46208898364,25760.546516194438,25760.546516194438,68004.00860517807,77321.55920504879,77321.55920504879,25760.546516194438,103082.10572124322,103082.10572124322,103082.10572124322,127826.94644955218,127826.94644955218,0.0,0.0,91509.3939129513,56431.296796886396,38975.66346229434,24744.840728308965,63720.5041906033,21033.11461906262,1531.03196294669,0.0,0.8871311251892401,2.822279066300882,0.0014959128700940735,0.0,-0.01574374782273935,355285.8341520152,1554758.7383752232,4.376078607485354,1554758.7383752232,4.376078607485354,0.85,0.0955712083356198,4.028046144702076,101325.0,128374.27439912141,1.2669555825227872,1.0,0.0,4.028046144699168,1.2845001790574921,1.284791028057061,3.1358860126105026,22718.05997885845,2316.5974087846976,19310.349682720083,1969.1076649742863,0.85,0.8499999428071938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.252318368225,4632.441516551485,5.5455645357158,5.012534841431534,-2.277372815396206,7.28990765682774,3.516146678376778,3.5,1.0046133366790795,0.6,0.00022641791974915457,0.968852641207611,0.00023369696290133403,198.91554886556645,0.0,0.0,0.0,0.001396176879668034,7.880767561892813e-05,0.00014761024413022646,0.0005945808747872909,0.09557120833555834,0.07166421906246365,0.023906989273094693,0.09557120834846246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.0955383895,579.6016351840995,0.0,0.09557120833555834,0.07166421906250973,0.023906989273110073,0.37533511625861904,0.37533511625861904,0.12521072990792576,0.0,4.936707887777402,5.076891542768124,4.517001681996817,4.938724845027821,5.07638152488596,4.526575231372021,24744.840728308965,21033.11461906262,0.85,1.0672233289580035,0.6629492755208484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662867482345619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.77514972355,1531.03196294669,0.37533511625861904,0.12521072990792576,6.112871282664199,3.516146678376778
3173.0,-29.989045379416726,5.012447151155792,35.00252321314336,24.152792093250923,5.054636107814723,-26.484718169349385,-40.00533489799125,1.550308897747323,-0.015305990704121086,-4.954559642484798,40.00524377908143,42243.55400516274,25760.52283308901,25760.52283308901,68004.07683825176,77321.63680574547,77321.63680574547,25760.52283308901,103082.15963883448,103082.15963883448,103082.15963883448,127827.11999737621,127827.11999737621,0.0,0.0,91509.41053073693,56431.327730153964,38975.647556203294,24744.96035854173,63720.60791474502,21033.21630476047,1531.0408826480837,0.0,0.8871306128033708,2.8222626523433307,0.0014959128700940735,0.0,-0.015305990704121086,355284.573771814,1554759.336926484,4.376095816434315,1554759.336926484,4.376095816434315,0.8499999999999999,0.09557115409576765,4.028046144702076,101325.0,128374.28659218585,1.266955702858977,1.0,0.0,4.028046144701846,1.284500487361569,1.2847913364309471,3.1358852599393656,22718.064104378624,2316.597829470678,19310.35754138734,1969.1084663353276,0.85,0.8500001343717272,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.247978575796,4632.441516551485,5.545564618271903,5.012447151155792,-2.2774651545608013,7.289912305716593,3.516141203488678,3.5,1.0046117724253365,0.6,0.00022641791974915457,0.9688456203065378,0.00023369865642527973,198.91549190418763,0.0,0.0,0.0,0.001396176879668034,7.88080836591487e-05,0.00014760983609000587,0.0005945792311824535,0.09557115409554337,0.07166431765310968,0.02390683644243369,0.09557115410974394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.1641186347,579.6016127495564,0.0,0.09557115409554337,0.07166431765327785,0.023906836442489792,0.3753353490371549,0.3753353490371549,0.12520983486971657,0.0,4.937252250224617,5.076806838325922,4.519423911722583,4.939253651780689,5.076294869432786,4.528941363026604,24744.96035854173,21033.21630476047,0.85,1.0672226625527146,0.6629496388622421,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266287164797683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.776914514503,1531.0408826480837,0.3753353490371549,0.12520983486971657,6.112871282664199,3.516141203488678
3174.0,-29.988976206293376,5.012359658508598,35.00253046368251,24.152730171941243,5.054555070265876,-26.484664017126068,-40.005289181694366,1.5502428810985618,-0.014871957565105731,-4.954650680861776,40.005257614030434,42243.64431868199,25760.499117663305,25760.499117663305,68004.1434363453,77321.71418645789,77321.71418645789,25760.499117663305,103082.2133041212,103082.2133041212,103082.2133041212,127827.29298377896,127827.29298377896,0.0,0.0,91509.42709717064,56431.35722939473,38975.63318641768,24745.079679657763,63720.712866075446,21033.317727709098,1531.0497841747506,0.0,0.8871301006369878,2.8222462888670607,0.0014959128700940735,0.0,-0.014871957565105731,355283.3135502785,1554759.9335144851,4.37611301802515,1554759.9335144851,4.37611301802515,0.85,0.09557110044981315,4.028046144702076,101325.0,128374.29889660252,1.266955824294128,1.0,0.0,4.028046144701451,1.2845007960559358,1.2847916451952115,3.135884506315765,22718.068217150205,2316.598248856664,19310.36099070792,1969.1088180681395,0.85,0.8500001323233215,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.243569863526,4632.441516551485,5.545564776148032,5.012359658508598,-2.277557467221209,7.289917125729807,3.5161356416578813,3.5,1.0046101833308232,0.6,0.00022641791974915457,0.9688386456752303,0.00023370033881271637,198.91543531779215,0.0,0.0,0.0,0.001396176879668034,7.880849138983928e-05,0.0001476094283593153,0.0005945775888244173,0.09557110044965145,0.07166441610218365,0.0239066843474678,0.09557110046316383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.2324739711,579.6015903885858,0.0,0.09557110044965145,0.07166441610230491,0.02390668434750825,0.3753355813822759,0.3753355813822759,0.12520894378887393,0.0,4.937792744888839,5.076721647797967,4.521832224585751,4.939778723296683,5.076207756039992,4.531294020358928,24745.079679657763,21033.317727709098,0.85,1.0672219499375741,0.6629499642834704,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662875804255491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.77867229804,1531.0497841747506,0.3753355813822759,0.12520894378887393,6.112871282664199,3.5161356416578813
3175.0,-29.9889074834179,5.012272363901514,35.0025376896733,24.152668215706967,5.054474050171992,-26.484610268380578,-40.005247307103105,1.5501768351346552,-0.014441751266588199,-4.954741700029375,40.00527140008358,42243.74874006405,25760.475352850062,25760.475352850062,68004.22409291411,77321.79132528868,77321.79132528868,25760.475352850062,103082.26667813874,103082.26667813874,103082.26667813874,127827.46534675089,127827.46534675089,0.0,0.0,91509.44361107837,56431.40102585362,38975.60287247194,24745.198668612156,63720.8015410841,21033.418868320332,1531.0586660217448,0.0,0.8871295887432913,2.822229978172658,0.0014959128700940735,0.0,-0.014441751266588199,355282.0535995456,1554760.5279951738,4.376130210471071,1554760.5279951738,4.376130210471071,0.85,0.09557104738447478,4.028046144702076,101325.0,128374.31125669523,1.2669559462787587,1.0,0.0,4.02804614470246,1.2845011048875286,1.2847919540967327,3.1358837523575143,22718.07231688172,2316.598666912934,19310.36446949353,1969.1091728055483,0.85,0.8500001320597991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.239092556429,4632.441516551485,5.545565005282262,5.012272363901514,-2.277649747286772,7.289922111188286,3.516129993294571,3.5,1.0046085695127345,0.6,0.00022641791974915457,0.9688317164954298,0.00023370201026054317,198.9153790997494,0.0,0.0,0.0,0.001396176879668034,7.880886485915732e-05,0.00014760905488999727,0.0005945760844727706,0.09557104738426765,0.07166451440250773,0.023906532981759914,0.09557104739846713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.300587725,579.6015681066436,0.0,0.09557104738426765,0.07166451440266305,0.023906532981811727,0.3753358132947062,0.3753358132947062,0.12520805664445464,0.0,4.938329373213037,5.076635956099096,4.524226670634107,4.940299948762799,5.076120095946635,4.533633025820279,24745.198668612156,21033.418868320332,0.85,1.0672217305532208,0.6629506804434548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662879951168833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.780423220298,1531.0586660217448,0.3753358132947062,0.12520805664445464,6.112871282664199,3.516129993294571
3176.0,-29.988839333040058,5.012185267316599,35.0025448912674,24.152606119774305,5.054392961259458,-26.484557041758116,-40.00520173050461,1.5501106699775267,-0.01401525692551786,-4.954832718910956,40.00528514145785,42243.83547493776,25760.45159018975,25760.45159018975,68004.28706512752,77321.8682126502,77321.8682126502,25760.45159018975,103082.31980283995,103082.31980283995,103082.31980283995,127827.63716198097,127827.63716198097,0.0,0.0,91509.46007746532,56431.427339753005,38975.59193079147,24745.317359141016,63720.90928993248,21033.519755269863,1531.067530562472,0.0,0.8871290770096152,2.8222137164991117,0.0014959128700940735,0.0,-0.01401525692551786,355280.7936537243,1554761.1205493936,4.37614739755605,1554761.1205493936,4.37614739755605,0.85,0.09557099491209621,4.028046144702076,101325.0,128374.32378381623,1.2669560699118305,1.0,0.0,4.028046144702825,1.2845014142766193,1.2847922635558784,3.1358829970385926,22718.07640481576,2316.5990837661957,19310.3635748738,1969.1090815797243,0.85,0.8499999397299502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.234547013873,4632.441516551485,5.545565316341133,5.012185267316599,-2.2777420084216806,7.289927275738279,3.5161242588522814,3.5,1.0046069311006518,0.6,0.00022641791974915457,0.968824845092128,0.00023370366779520806,198.91532335006383,0.0,0.0,0.0,0.001396176879668034,7.880927134763931e-05,0.00014760864840151526,0.0005945744471184078,0.09557099491211267,0.07166461256687988,0.023906382345232794,0.09557099492435615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.3684807355,579.601545896914,0.0,0.09557099491211267,0.07166461256686753,0.02390638234522868,0.37533604477378596,0.37533604477378596,0.12520717341346255,0.0,4.938862173131497,5.0765497394446015,4.526607471556645,4.940817461985432,5.076031780371125,4.535959237917496,24745.317359141016,21033.519755269863,0.85,1.067220914185413,0.6629509205954164,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662884088697326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.782167428362,1531.067530562472,0.37533604477378596,0.12520717341346255,6.112871282664199,3.5161242588522814
3177.0,-29.98877156328992,5.012098369350409,35.002552068397954,24.152543988917046,5.054311907024662,-26.484504154241545,-40.005159995611734,1.5500444979762356,-0.013592596955220415,-4.954923707637908,40.00529883209131,42243.93656045136,25760.42775594279,25760.42775594279,68004.36431639415,77321.94486028077,77321.94486028077,25760.42775594279,103082.37261622355,103082.37261622355,103082.37261622355,127827.80831890664,127827.80831890664,0.0,0.0,91509.47647222901,56431.46817239934,38975.56477758852,24745.435702683088,63721.000480271614,21033.620347280623,1531.076374330695,0.0,0.8871285656109111,2.822197508981932,0.0014959128700940735,0.0,-0.013592596955220415,355279.53413003247,1554761.7109153785,4.376164573404149,1554761.7109153785,4.376164573404149,0.85,0.09557094300393311,4.028046144702076,101325.0,128374.3363666133,1.2669561940943823,1.0,0.0,4.028046144702933,1.2845017236978626,1.2847925730471839,3.13588224164154,22718.080474968658,2316.5994988062853,19310.371673549453,1969.1099074148108,0.85,0.8500001439305621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.229933493077,4632.441516551485,5.54556569314357,5.012098369350409,-2.277834228489998,7.289932597840407,3.5161184386556683,3.5,1.0046052681873339,0.6,0.00022641791974915457,0.9688180121185392,0.00023370531608309046,198.91526791177768,0.0,0.0,0.0,0.001396176879668034,7.880964357442475e-05,0.00014760827617472981,0.0005945729477717397,0.09557094300379632,0.07166471057518185,0.02390623242861446,0.09557094301726894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.436123046,579.6015237691906,0.0,0.09557094300379632,0.07166471057528444,0.023906232428648675,0.37533627581721013,0.37533627581721013,0.12520629408170525,0.0,4.93939112624372,5.076462991194148,4.528974573006224,4.941331110682711,5.075942962872375,4.538271588965188,24745.435702683088,21033.620347280623,0.85,1.0672205992347639,0.6629515582312667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662888216841817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.783902458148,1531.076374330695,0.37533627581721013,0.12520629408170525,6.112871282664199,3.5161184386556683
3178.0,-29.988704349442347,5.012011669906789,35.00255922126518,24.152481753285997,5.0542308069910735,-26.484451771611948,-40.00511452378703,1.5499782291607245,-0.01317355741485926,-4.955014697303256,40.005312479629396,42244.020016174036,25760.40393323442,25760.40393323442,68004.42394940846,77322.02126353169,77322.02126353169,25760.40393323442,103082.4251967661,103082.4251967661,103082.4251967661,127827.97895589625,127827.97895589625,0.0,0.0,91509.4928291561,56431.49158179856,38975.55694150837,24745.55375913016,63721.11070063853,21033.720695260636,1531.0852014739753,0.0,0.8871280543612563,2.822181349156086,0.0014959128700940735,0.0,-0.01317355741485926,355278.2745969301,1554762.2994231891,4.376181744259753,1554762.2994231891,4.376181744259753,0.85,0.09557089168376398,4.028046144702076,101325.0,128374.34906076256,1.266956319375895,1.0,0.0,4.028046144704708,1.2845020335719595,1.2847928829914455,3.1358814851392913,22718.084535728267,2316.5999128885264,19310.37088311815,1969.1098268132494,0.85,0.8499999572036597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.2252523981615,4632.441516551485,5.5455661531021025,5.012011669906789,-2.2779264300552913,7.289938099962081,3.5161125332147285,3.5,1.0046035809184939,0.6,0.00022641791974915457,0.968811235245894,0.00023370695086095635,198.91521292827198,0.0,0.0,0.0,0.001396176879668034,7.881004913215268e-05,0.0001476078706170019,0.0005945713141664973,0.09557089168361324,0.07166480844890558,0.023906083234707665,0.09557089169718827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.5035524353,579.601501711122,0.0,0.09557089168361324,0.07166480844901861,0.023906083234745377,0.37533650642238187,0.37533650642238187,0.12520541862543508,0.0,4.939916289830705,5.076375705103828,4.53132822144795,4.9418411398884246,5.075853523598141,4.540571414489136,24745.55375913016,21033.720695260636,0.85,1.0672196890743622,0.6629517212064341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662892335574019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.785632134375,1531.0852014739753,0.37533650642238187,0.12520541862543508,6.112871282664199,3.5161125332147285
3179.0,-29.98863749987189,5.01192516955221,35.00256634988578,24.152419447805755,5.05414970022953,-26.484399717500477,-40.00507289366794,1.5499119178581393,-0.012758200348912396,-4.9551056558855535,40.005326079127315,42244.117882307146,25760.380042549434,25760.380042549434,68004.49792485658,77322.09745427336,77322.09745427336,25760.380042549434,103082.4774968228,103082.4774968228,103082.4774968228,127828.14898167126,127828.14898167126,0.0,0.0,91509.50911834987,56431.52954638376,38975.53285774012,24745.67148484845,63721.20434258858,21033.820762121184,1531.0940087630743,0.0,0.8871275434407744,2.822165241576536,0.0014959128700940735,0.0,-0.012758200348912396,355277.01549702766,1554762.8858604901,4.376198904073201,1554762.8858604901,4.376198904073201,0.85,0.09557084092315102,4.028046144702076,101325.0,128374.36186626405,1.2669564457563687,1.0,0.0,4.028046144703455,1.2845023436448766,1.2847931931345724,3.1358807281520233,22718.08857967245,2316.6003252560713,19310.379121807415,1969.110666925751,0.85,0.8500001685478872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.220503968401,4632.441516551485,5.545566678813718,5.01192516955221,-2.27801858942416,7.289943758976371,3.516106542831487,3.5,1.0046018693804248,0.6,0.00022641791974915457,0.9688044951524128,0.00023370857678930813,198.915158242789,0.0,0.0,0.0,0.001396176879668034,7.88104204278632e-05,0.00014760749932129136,0.000594569818570242,0.0955708409230791,0.07166490616844279,0.02390593475463631,0.09557084093624575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.5707444724,579.6014797306965,0.0,0.0955708409230791,0.07166490616849672,0.023905934754654298,0.3753367365864906,0.3753367365864906,0.12520454703147307,0.0,4.940437666957052,5.076287904949766,4.533668357244039,4.942347455536662,5.075763726364073,4.542857549363077,24745.67148484845,21033.820762121184,0.85,1.0672192816576322,0.6629522828097735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662896444898468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.787352933014,1531.0940087630743,0.3753367365864906,0.12520454703147307,6.112871282664199,3.516106542831487
3180.0,-29.98857124207212,5.0118388683228465,35.00257345431414,24.152357107400917,5.0540685868184045,-26.484348196654654,-40.00503133339805,1.5498455414008923,-0.012346571358136771,-4.955196606823742,40.005339631716,42244.21367641013,25760.35614752366,25760.35614752366,68004.5698239338,77322.17337129186,77322.17337129186,25760.35614752366,103082.52951881553,103082.52951881553,103082.52951881553,127828.31841657974,127828.31841657974,0.0,0.0,91509.52537068691,56431.56567580495,38975.51077209107,24745.788897764214,63721.29966985528,21033.920563099582,1531.10279775933,0.0,0.8871270327272688,2.8221491841170363,0.0014959128700940735,0.0,-0.012346571358136771,355275.7565077365,1554763.4702737087,4.376216056948575,1554763.4702737087,4.376216056948575,0.85,0.09557079073240099,4.028046144702076,101325.0,128374.37472744161,1.2669565726863223,1.0,0.0,4.028046144701238,1.2845026540226083,1.2847935035825828,3.135879970420971,22718.092614466605,2316.600736690573,19310.37843956832,1969.1105973567246,0.85,0.8499999875549282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.21568860139,4632.441516551485,5.5455672835032,5.0118388683228465,-2.278110723529713,7.28994959185256,3.516100468007701,3.5,1.004600133716486,0.6,0.00022641791974915457,0.9687978147739892,0.00023371018833478232,198.9151040414266,0.0,0.0,0.0,0.001396176879668034,7.881079110220741e-05,0.00014760712864694716,0.0005945683254768789,0.09557079073210753,0.07166500374448168,0.023905786987625858,0.09557079074678157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.6377047423,579.6014578260871,0.0,0.09557079073210753,0.07166500374470174,0.023905786987699258,0.3753369663083716,0.3753369663083716,0.12520367927668938,0.0,4.940955276773934,5.076199554016455,4.535995165853194,4.942850035465597,5.07567318662899,4.545131054473018,24745.788897764214,21033.920563099582,0.85,1.0672188134308378,0.6629527943604493,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662900544788314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.789068674425,1531.10279775933,0.3753369663083716,0.12520367927668938,6.112871282664199,3.516100468007701
3181.0,-29.98850546206037,5.011752766345133,35.00258053462575,24.15229466222229,5.053987441480497,-26.48429710901391,-40.004986071120925,1.5497790884340836,-0.011938598482345242,-4.955287545017974,40.00535313811921,42244.29211344393,25760.33223732567,25760.33223732567,68004.6243507696,77322.24903564581,77322.24903564581,25760.33223732567,103082.58127297148,103082.58127297148,103082.58127297148,127828.48727285463,127828.48727285463,0.0,0.0,91509.5415508591,56431.584628657416,38975.5076913352,24745.905999883147,63721.413691218346,21034.020099900674,1531.1115684644003,0.0,0.8871265222433125,2.8221331764115534,0.0014959128700940735,0.0,-0.011938598482345242,355274.4976980876,1554764.0526956203,4.3762332021277235,1554764.0526956203,4.3762332021277235,0.85,0.09557074110555308,4.028046144702076,101325.0,128374.3830231795,1.2669566545588897,1.0,0.0,4.028046144702609,1.2845029647582502,1.2847938143885844,3.135879211816513,22718.09663134516,2316.601146298192,19310.37783423001,1969.1105356293956,0.85,0.8499998106173485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.210806568658,4632.441516551485,5.545567964514922,5.011752766345133,-2.2782028284710574,7.28995559481619,3.516094309086096,3.5,1.004598374024599,0.6,0.00022641791974915457,0.9687911826172367,0.00023371178826945503,198.9150502309419,0.0,0.0,0.0,0.001396176879668034,7.881119479643597e-05,0.00014760672495271862,0.000594566699377898,0.09557074110538633,0.07166510117519813,0.0239056399301882,0.0955707411189832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.7044368216,579.6014359961234,0.0,0.09557074110538633,0.07166510117532317,0.02390563993022991,0.3753371955845231,0.3753371955845231,0.1252028153448229,0.0,4.94146913703355,5.076110637408362,4.538308761919438,4.94334894653565,5.075582031577994,4.547391815551862,24745.905999883147,21034.020099900674,0.85,1.0672177594851688,0.6629528390275772,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662904635241827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.79077478902,1531.1115684644003,0.3753371955845231,0.1252028153448229,6.112871282664199,3.516094309086096
3182.0,-29.988440021140697,5.0116668641585305,35.00258759088127,24.152232182119064,5.053906308554066,-26.48424632531371,-40.00494465054942,1.5497126127270762,-0.011534188966209058,-4.955378449907021,40.005366598055744,42244.38504793158,25760.30826239222,25760.30826239222,68004.6933103238,77322.32450096423,77322.32450096423,25760.30826239222,103082.63276335645,103082.63276335645,103082.63276335645,127828.65554481614,127828.65554481614,0.0,0.0,91509.55767431237,56431.618221279736,38975.488281147365,24746.022781459684,63721.51106260705,21034.11936424073,1531.120319860102,0.0,0.8871260120937879,2.822117219632156,0.0014959128700940735,0.0,-0.011534188966209058,355273.23935158516,1554764.6331154548,4.376250336088022,1554764.6331154548,4.376250336088022,0.85,0.09557069202762031,4.028046144702076,101325.0,128374.39610706145,1.2669567836867648,1.0,0.0,4.028046144702434,1.2845032756003765,1.2847941253010946,3.13587845295246,22718.10063414272,2316.6015544699485,19310.38623816439,1969.1113925922093,0.85,0.8500000307747152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.205858163372,4632.441516551485,5.545568710829398,5.0116668641585305,-2.278294888916889,7.289961753075419,3.5160880664366907,3.5,1.004596590410483,0.6,0.00022641791974915457,0.9687845846974592,0.00023371337996657164,198.91499669787595,0.0,0.0,0.0,0.001396176879668034,7.881156422816843e-05,0.00014760635552098613,0.0005945652112898321,0.09557069202760193,0.07166519845105178,0.023905493576550148,0.09557069204033534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.7709393229,579.6014142412629,0.0,0.09557069202760193,0.07166519845106556,0.023905493576554745,0.37533742441087276,0.37533742441087276,0.12520195522093494,0.0,4.941979270519539,5.076021204613539,4.540609087626592,4.943844260940807,5.075490597559508,4.549639114008357,24746.022781459684,21034.11936424073,0.85,1.067217210896152,0.6629532844320974,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662908716253003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.79247354052,1531.120319860102,0.37533742441087276,0.12520195522093494,6.112871282664199,3.5160880664366907
