time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3183.0,-29.988375043631724,5.011581161933028,35.002594623234415,24.15216959724205,5.053825166078851,-26.48419595963345,-40.004903299827106,1.549646082080571,-0.011133278013687686,-4.955469337344973,40.00538001435739,42244.47636008471,25760.284267060197,25760.284267060197,68004.7606271449,77322.39974878715,77322.39974878715,25760.284267060197,103082.68401584735,103082.68401584735,103082.68401584735,127828.82328298975,127828.82328298975,0.0,0.0,91509.57376404105,56431.650375338606,38975.470431891605,24746.1392671424,63721.609699034,21034.21837707104,1531.1290537227233,0.0,0.8871255021892163,2.822101311091253,0.0014959128700940735,0.0,-0.011133278013687686,355271.9812512843,1554765.2116515448,4.376267461834705,1554765.2116515448,4.376267461834705,0.85,0.09557064350723557,4.028046144702076,101325.0,128374.40924661944,1.2669569133641199,1.0,0.0,4.028046144703522,1.2845035866995518,1.284794436470712,3.1358776934612367,22718.104628567835,2316.6019617879538,19310.390204111114,1969.1117970062269,0.85,0.8500000558949998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.200843777625,4632.441516551485,5.545569531523445,5.011581161933028,-2.2783869162195667,7.2899680781525955,3.5160817405543074,3.5,1.0045947830155164,0.6,0.00022641791974915457,0.9687780335478802,0.00023371496040219028,198.9149435439254,0.0,0.0,0.0,0.001396176879668034,7.881193303851077e-05,0.0001476059867106438,0.0005945637257047546,0.09557064350698119,0.07166529558165423,0.023905347925326965,0.0955706435211052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.8372262358,579.6013925569237,0.0,0.09557064350698119,0.07166529558184498,0.02390534792539059,0.3753376527867879,0.3753376527867879,0.12520109888075878,0.0,4.942485725528002,5.0759312800380485,4.542896261956173,4.944336059331306,5.075398738857473,4.551873706796471,24746.1392671424,21034.21837707104,0.85,1.0672166153419667,0.6629536912141929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662912787796259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.79416769154,1531.1290537227233,0.3753376527867879,0.12520109888075878,6.112871282664199,3.5160817405543074
3184.0,-29.988310536221164,5.0114956598903575,35.00260163176052,24.15210697744044,5.053744003246285,-26.48414601908742,-40.00486194910479,1.5495794861125398,-0.010735921897548906,-4.955560203830128,40.0053933850484,42244.56602714763,25760.260245120502,25760.260245120502,68004.82627226814,77322.47476170902,77322.47476170902,25760.260245120502,103082.73500682952,103082.73500682952,103082.73500682952,127828.99044986015,127828.99044986015,0.0,0.0,91509.58980091258,56431.68106635119,38975.454149512654,24746.255443030634,63721.70959254329,21034.31712657604,1531.1377691717323,0.0,0.887124992553574,2.82208545192462,0.0014959128700940735,0.0,-0.010735921897548906,355270.7234440671,1554765.7882230026,4.376284578562468,1554765.7882230026,4.376284578562468,0.85,0.09557059553481743,4.028046144702076,101325.0,128374.42249752967,1.2669570441404359,1.0,0.0,4.028046144701711,1.2845038981043235,1.2847947479459951,3.135876933224324,22718.10860987067,2316.6023677678586,19310.394235713433,1969.1122081152519,0.85,0.8500000843962584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.195763715873,4632.441516551485,5.545570424897198,5.0114956598903575,-2.27847890760487,7.289974567495228,3.516075331823212,3.5,1.0045929519494892,0.6,0.00022641791974915457,0.9687715298417444,0.00023371652941343304,198.9148907745605,0.0,0.0,0.0,0.001396176879668034,7.881230185044873e-05,0.00014760561789870584,0.0005945622401132498,0.09557059553480243,0.07166539256350662,0.023905202971295808,0.09557059554742353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.9032877986,579.6013709463049,0.0,0.09557059553480243,0.07166539256351788,0.02390520297129956,0.3753378807128988,0.3753378807128988,0.12520024630325227,0.0,4.942988521266898,5.075840860524977,4.545170370263008,4.944824281932597,5.075306379487984,4.5540955818975135,24746.255443030634,21034.31712657604,0.85,1.067215972501561,0.6629540590996806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662916849863532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.795854740267,1531.1377691717323,0.3753378807128988,0.12520024630325227,6.112871282664199,3.516075331823212
3185.0,-29.988246591534068,5.0114103581348,35.00260861645859,24.15204425286504,5.053662829591648,-26.484096586072685,-40.004820738080866,1.549512824130268,-0.010342225459112342,-4.9556510537973875,40.00540670805647,42244.65372415377,25760.236210666888,25760.236210666888,68004.88993482066,77322.54949716858,77322.54949716858,25760.236210666888,103082.78570783547,103082.78570783547,103082.78570783547,127829.157007537,127829.157007537,0.0,0.0,91509.60578377532,56431.710010760486,38975.439747794255,24746.371299701517,63721.81104749577,21034.41560474629,1531.146465770262,0.0,0.8871244831724093,2.8220696430008907,0.0014959128700940735,0.0,-0.010342225459112342,355269.4658694907,1554766.3627377949,4.376301686756674,1554766.3627377949,4.376301686756674,0.85,0.09557054810634869,4.028046144702076,101325.0,128374.43585979205,1.2669571760157123,1.0,0.0,4.028046144701316,1.284504209817931,1.2847950597301836,3.135876172233816,22718.112577765314,2316.6027723805087,19310.398333667516,1969.1126259902735,0.85,0.8500001163198302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.190618295169,4632.441516551485,5.5455713936064805,5.0114103581348,-2.2785708661286566,7.289981224263457,3.516068840643561,3.5,1.0045910973267318,0.6,0.00022641791974915457,0.968765082916471,0.00023371808474715312,198.9148384655511,0.0,0.0,0.0,0.001396176879668034,7.881266941798775e-05,0.00014760525033116683,0.0005945607595342413,0.09557054810618235,0.0716654893958689,0.02390505871031344,0.09557054811992895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.9691137745,579.60134941275,0.0,0.09557054810618235,0.07166548939599364,0.023905058710355052,0.37533810818919044,0.37533810818919044,0.1251993974679923,0.0,4.943487656110506,5.075749900018366,4.547431543073458,4.945308828338284,5.075213286329415,4.556305035174148,24746.371299701517,21034.41560474629,0.85,1.0672152723991546,0.6629543798224166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662920902444295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.79753453727,1531.146465770262,0.37533810818919044,0.1251993974679923,6.112871282664199,3.516068840643561
3186.0,-29.988183084196343,5.011325256871571,35.002615577391715,24.151981458440446,5.053581642703883,-26.484047548008224,-40.00478329891337,1.5494461065158096,-0.009952061462570327,-4.955741881521513,40.00541998524638,42244.7555760827,25760.212151587362,25760.212151587362,68004.96772767007,77322.623991875,77322.623991875,25760.212151587362,103082.83614346237,103082.83614346237,103082.83614346237,127829.32298941318,127829.32298941318,0.0,0.0,91509.62169754352,56431.753281751466,38975.409350880065,24746.486845950814,63721.89619683088,21034.513819058193,1531.1551438973192,0.0,0.8871239740678051,2.822053883306358,0.0014959128700940735,0.0,-0.009952061462570327,355268.20860607334,1554766.935276085,4.376318785675624,1554766.935276085,4.376318785675624,0.85,0.09557050121721801,4.028046144702076,101325.0,128374.4493334066,1.2669573089899493,1.0,0.0,4.028046144701974,1.2845045217918276,1.2847953717747205,3.1358754106082305,22718.1165285066,2316.603175244003,19310.40248753828,1969.11304956721,0.85,0.8500001513465107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.185407804773,4632.441516551485,5.545572434698823,5.011325256871571,-2.2786627874025154,7.289988044274087,3.516062267380452,3.5,1.0045892192515578,0.6,0.00022641791974915457,0.9687586801307114,0.00023371962945261532,198.91478651433607,0.0,0.0,0.0,0.001396176879668034,7.881300334512557e-05,0.00014760491640402901,0.0005945594144603212,0.09557050121707064,0.07166558607800522,0.023904915139065425,0.0955705012303751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.0347133726,579.6013279532492,0.0,0.09557050121707064,0.07166558607811573,0.023904915139102288,0.3753383352125267,0.3753383352125267,0.12519855235784833,0.0,4.943983149148266,5.075658399274403,4.549679853606165,4.9457898200589625,5.075119666955118,4.558501930025216,24746.486845950814,21034.513819058193,0.85,1.0672150671349954,0.6629550923216828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662924945533596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.799205211293,1531.1551438973192,0.3753383352125267,0.12519855235784833,6.112871282664199,3.516062267380452
3187.0,-29.98811995431717,5.01124035649734,35.00262251465225,24.151918629091256,5.053500454973415,-26.483998849717576,-40.00474215773863,1.5493793503738027,-0.009565327393659118,-4.955832676812992,40.00543321759618,42244.84042039514,25760.18804490776,25760.18804490776,68005.02846530291,77322.6982836999,77322.6982836999,25760.18804490776,103082.88632860765,103082.88632860765,103082.88632860765,127829.48841258363,127829.48841258363,0.0,0.0,91509.6375610028,56431.77969769793,38975.39762589431,24746.602083975973,63721.99970987028,21034.611771379576,1531.1638034535206,0.0,0.8871234652875852,2.8220381726753274,0.0014959128700940735,0.0,-0.009565327393659118,355266.95179417136,1554767.5058815225,4.3763358737130655,1554767.5058815225,4.3763358737130655,0.85,0.09557045485958224,4.028046144702076,101325.0,128374.46280702126,1.2669574419641871,1.0,0.0,4.0280461447038975,1.284504833946032,1.284795683999606,3.1358746485428273,22718.120466758228,2316.6035768339066,19310.402186925523,1969.11301891324,0.85,0.849999990764246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.180132558216,4632.441516551485,5.545573542854405,5.01124035649734,-2.278754663709143,7.289995020206483,3.5160556124296027,3.5,1.0045873178370293,0.6,0.00022641791974915457,0.9687523154454292,0.00023372116498637566,198.91473487192226,0.0,0.0,0.0,0.001396176879668034,7.8813370292687e-05,0.0001476045494564676,0.0005945579363786112,0.09557045485953206,0.07166568260638957,0.02390477225314248,0.09557045487214628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.1000914301,579.6013065662212,0.0,0.09557045485953206,0.07166568260642721,0.023904772253155033,0.3753385617800839,0.3753385617800839,0.12519771095493418,0.0,4.944475032424748,5.0755664019194455,4.551915298551137,4.9462673494193155,5.0750257449591345,4.560685965431617,24746.602083975973,21034.611771379576,0.85,1.0672142866660415,0.6629553468619659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662928979121697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.800869255243,1531.1638034535206,0.3753385617800839,0.12519771095493418,6.112871282664199,3.5160556124296027
3188.0,-29.988057247432636,5.011155657247016,35.00262942834218,24.15185576481747,5.0534192871241945,-26.48395053013911,-40.00470108641309,1.5493125698306789,-0.009182019857234991,-4.955923445910622,40.005446405571384,42244.9237821318,25760.1639100388,25760.1639100388,68005.08769217061,77322.77235461806,77322.77235461806,25760.1639100388,103082.93626465686,103082.93626465686,103082.93626465686,127829.65328460636,127829.65328460636,0.0,0.0,91509.65338283875,56431.80481035261,38975.38730276238,24746.7170199495,63722.10432271188,21034.709466957076,1531.172444934296,0.0,0.8871229567992727,2.8220225103512586,0.0014959128700940735,0.0,-0.009182019857234991,355265.6953496832,1554768.0745736214,4.376352951959755,1554768.0745736214,4.376352951959755,0.85,0.09557040903342448,4.028046144702076,101325.0,128374.46742813698,1.2669574875710534,1.0,0.0,4.028046144703221,1.2845051462144887,1.2847959963387694,3.1358738861988695,22718.124394676473,2316.603977370098,19310.401910838602,1969.112990760209,0.85,0.8499998316482323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.174792915084,4632.441516551485,5.545574721822897,5.011155657247016,-2.2788464993672215,7.2900021566142374,3.5160488762448288,3.5,1.0045853932128082,0.6,0.00022641791974915457,0.9687459934506581,0.00023372269024066615,198.91468357555917,0.0,0.0,0.0,0.001396176879668034,7.881373661882275e-05,0.00014760418313033183,0.0005945564608000323,0.09557040903323179,0.07166577898407585,0.023904630049155936,0.09557040904709253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.1652502425,579.601285250912,0.0,0.09557040903323179,0.07166577898422036,0.023904630049204127,0.3753387878918897,0.3753387878918897,0.12519687323616527,0.0,4.944963339830679,5.075473926478537,4.554137957037085,4.946741426053393,5.0749314067715545,4.562857518845078,24746.7170199495,21034.709466957076,0.85,1.067213464071559,0.6629555666929667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662933003189785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.80252785435,1531.172444934296,0.3753387878918897,0.12519687323616527,6.112871282664199,3.5160488762448288
3189.0,-29.987995086782057,5.0110711590540555,35.002636318578546,24.151792795769893,5.053338091001834,-26.483902705010948,-40.004660084936745,1.5492457092307024,-0.008802157449451897,-4.956014201951176,40.00545954981428,42245.005232627904,25760.13978315531,25760.13978315531,68005.14501578322,77322.84616937496,77322.84616937496,25760.13978315531,103082.98595253026,103082.98595253026,103082.98595253026,127829.81761573434,127829.81761573434,0.0,0.0,91509.66915816732,56431.82822142025,38975.37881860786,24746.831663204084,63722.21048181194,21034.80691372347,1531.1810691730213,0.0,0.8871224485333958,2.8220068950309574,0.0014959128700940735,0.0,-0.008802157449451897,355264.43908952316,1554768.6413801177,4.376370022748973,1554768.6413801177,4.376370022748973,0.85,0.09557036374251585,4.028046144702076,101325.0,128374.48112445598,1.2669576227432122,1.0,0.0,4.028046144701782,1.2845054588574472,1.2847963090525196,3.1358731229410086,22718.12831104883,2316.604376728937,19310.41070163417,1969.1138871718854,0.85,0.850000072067674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.169389196804,4632.441516551485,5.545575979008484,5.0110711590540555,-2.2789383038409197,7.290009462894975,3.51604205923181,3.5,1.0045834454948028,0.6,0.00022641791974915457,0.9687397265701276,0.00023372420221765732,198.9146327260601,0.0,0.0,0.0,0.001396176879668034,7.881410232352466e-05,0.0001476038174256299,0.0005945549877246177,0.09557036374239318,0.07166587521745328,0.0239044885249399,0.09557036375565722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.2301929862,579.6012640062846,0.0,0.09557036374239318,0.07166587521754526,0.023904488524970582,0.3753390135487588,0.3753390135487588,0.1251960391792973,0.0,4.94544809989867,5.0753809462650565,4.5563480220559995,4.947212044501725,5.074836432270843,4.565017226245004,24746.831663204084,21034.80691372347,0.85,1.0672125857152075,0.6629557404428992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662937017726714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.80418008379,1531.1810691730213,0.3753390135487588,0.1251960391792973,6.112871282664199,3.51604205923181
3190.0,-29.98793327995798,5.010986862367668,35.00264318539328,24.151729756873124,5.053256896907093,-26.483855198123724,-40.00462292516602,1.5491788150727768,-0.008425715083888008,-4.956104919819391,40.00547264808061,42245.10112962079,25760.11560236652,25760.11560236652,68005.21673198731,77322.91977214473,77322.91977214473,25760.11560236652,103083.03537451125,103083.03537451125,103083.03537451125,127829.98136439016,127829.98136439016,0.0,0.0,91509.68486558231,56431.86622305803,38975.3540472492,24746.945989878903,63722.30003712811,21034.904091397068,1531.1896742372385,0.0,0.8871219406250027,2.821991329306348,0.0014959128700940735,0.0,-0.008425715083888008,355263.18335976126,1554769.2062041846,4.376387081544923,1554769.2062041846,4.376387081544923,0.85,0.09557031896672595,4.028046144702076,101325.0,128374.49487645103,1.266957758464851,1.0,0.0,4.028046144703066,1.2845057716574757,1.2847966219233753,3.1358723593000626,22718.132210561005,2316.604774368516,19310.415032951212,1969.1143288433066,0.85,0.8500001168218555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.163921653024,4632.441516551485,5.545577300789752,5.010986862367668,-2.2790300585142726,7.290016920881941,3.5160351617056786,3.5,1.004581474773051,0.6,0.00022641791974915457,0.9687334954048511,0.00023372570559721429,198.9145821660288,0.0,0.0,0.0,0.001396176879668034,7.881443376423554e-05,0.00014760348598491903,0.00059455365266614,0.09557031896663794,0.07166597129326976,0.023904347673368173,0.09557031897959604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.2949085726,579.6012428359675,0.0,0.09557031896663794,0.07166597129333577,0.023904347673390187,0.3753392387494055,0.3753392387494055,0.1251952087697188,0.0,4.945929320913024,5.075287485578201,4.55854545330601,4.947679204735493,5.074741122496448,4.567164186349032,24746.945989878903,21034.904091397068,0.85,1.0672122113037938,0.6629563136454032,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662941022735625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.805823460578,1531.1896742372385,0.3753392387494055,0.1251952087697188,6.112871282664199,3.5160351617056786
3191.0,-29.98787200365798,5.010902767260697,35.00265002885626,24.151666683051758,5.053175701005312,-26.483808168878596,-40.00458580031989,1.5491118662259913,-0.00805270302248573,-4.956195615842256,40.0054857015386,42245.19516877181,25760.091412836435,25760.091412836435,68005.28658160825,77322.99312383904,77322.99312383904,25760.091412836435,103083.08453667548,103083.08453667548,103083.08453667548,127830.14455134765,127830.14455134765,0.0,0.0,91509.70053602131,56431.90258095419,38975.33106118568,24747.06001467217,63722.39107585785,21035.001012471344,1531.1982613394284,0.0,0.8871214329876733,2.821975811418117,0.0014959128700940735,0.0,-0.00805270302248573,355261.9279363074,1554769.7690963373,4.376404131250117,1554769.7690963373,4.376404131250117,0.85,0.09557027471258922,4.028046144702076,101325.0,128374.50868412215,1.2669578947359699,1.0,0.0,4.0280461447017935,1.2845060847133847,1.2847969350501696,3.1358715950348066,22718.136100893553,2316.605171072033,19310.414926028636,1969.1143179402382,0.85,0.8499999665583972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.1583906566375,4632.441516551485,5.545578696444623,5.010902767260697,-2.279121775121375,7.290024542382072,3.5160281841370415,3.5,1.004579481182012,0.6,0.00022641791974915457,0.9687273177679987,0.0002337271960811779,198.91453204000908,0.0,0.0,0.0,0.001396176879668034,7.881476489472816e-05,0.00014760315485442643,0.0005945523188572359,0.09557027471247082,0.0716660672196325,0.02390420749283831,0.09557027472574202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.3594027719,579.6012217380705,0.0,0.09557027471247082,0.0716660672197213,0.02390420749286793,0.3753394634939387,0.3753394634939387,0.12519438198489985,0.0,4.946407026555221,5.075193529610885,4.560730388903664,4.948142912819776,5.07464522687809,4.569299172238004,24747.06001467217,21035.001012471344,0.85,1.0672117827570509,0.6629568422578702,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662945018195224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.80746182106,1531.1982613394284,0.3753394634939387,0.12519438198489985,6.112871282664199,3.5160281841370415
3192.0,-29.98781111804671,5.010818873940275,35.00265684904979,24.151603574305796,5.053094512254321,-26.483761490531183,-40.00454497346652,1.549044884738866,-0.007683052748063801,-4.956286282760699,40.0054987106907,42245.272153491205,25760.06719845068,25760.06719845068,68005.33935194189,77323.06624869845,77323.06624869845,25760.06719845068,103083.13344714913,103083.13344714913,103083.13344714913,127830.30718487022,127830.30718487022,0.0,0.0,91509.71614072556,56431.92204551853,38975.32677245226,24747.173737721096,63722.500510173355,21035.09767706293,1531.2068303258027,0.0,0.887120925656502,2.8219603413118435,0.0014959128700940735,0.0,-0.007683052748063801,355260.67291968,1554770.3300777846,4.376421170685838,1554770.3300777846,4.376421170685838,0.85,0.09557023097315566,4.028046144702076,101325.0,128374.51787067753,1.2669579854002224,1.0,0.0,4.028046144701181,1.2845063979220739,1.2847972483297785,3.13587083039694,22718.139974906826,2316.6055661114474,19310.419345121416,1969.1147685622936,0.85,0.8500000161303088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.152796491131,4632.441516551485,5.545580162165902,5.010818873940275,-2.279213448154366,7.290032322094641,3.5160211268837185,3.5,1.0045774648239196,0.6,0.00022641791974915457,0.9687211795609381,0.00023372867707070877,198.9144822336106,0.0,0.0,0.0,0.001396176879668034,7.881512904630333e-05,0.00014760279070285124,0.0005945508520378874,0.0955702309730014,0.07166616299390582,0.02390406797909557,0.09557023098647903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.4236780698,579.6012007117812,0.0,0.0955702309730014,0.07166616299402151,0.02390406797913415,0.37533968778122695,0.37533968778122695,0.12519355880677316,0.0,4.946881239010054,5.075099086549699,4.562902892230284,4.948603230012623,5.074548890707661,4.571421993135914,24747.173737721096,21035.09767706293,0.85,1.0672107781000335,0.6629569118485347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662949004102035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.809091613603,1531.2068303258027,0.37533968778122695,0.12519355880677316,6.112871282664199,3.5160211268837185
3193.0,-29.987750694636553,5.010735182596168,35.00266364608544,24.151540360786043,5.053013295044779,-26.4837152310323,-40.00450795339418,1.548977831440585,-0.007316706451831578,-4.95637692028127,40.00551167655316,42245.36320703947,25760.042961292937,25760.042961292937,68005.40616833241,77323.13915577346,77323.13915577346,25760.042961292937,103083.1821170664,103083.1821170664,103083.1821170664,127830.46928243752,127830.46928243752,0.0,0.0,91509.73170316442,56431.95575443077,38975.30660970406,24747.287165371115,63722.59377507518,21035.19409056545,1531.215381556264,0.0,0.8871204186292088,2.8219449182581458,0.0014959128700940735,0.0,-0.007316706451831578,355259.41831380414,1554770.8891929616,4.376438199928643,1554770.8891929616,4.376438199928643,0.85,0.09557018774608807,4.028046144702076,101325.0,128374.53184537697,1.2669581233197826,1.0,0.0,4.028046144701267,1.2845067114667084,1.2847975619454086,3.135870064939302,22718.143838427324,2316.6059600808967,19310.419343184454,1969.1147683647785,0.85,0.8499998714913158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.147139472196,4632.441516551485,5.545581698025591,5.010735182596168,-2.2793050771884995,7.290040259784668,3.516013990344159,3.5,1.004575425812617,0.6,0.00022641791974915457,0.96871508799234,0.00023373014682614808,198.91443280533227,0.0,0.0,0.0,0.001396176879668034,7.881545924497063e-05,0.00014760246050418393,0.0005945495219824185,0.09557018774595295,0.07166625861705733,0.023903929128895624,0.09557018775936778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.487739483,579.6011797554596,0.0,0.09557018774595295,0.07166625861715865,0.023903929128929417,0.3753399116105316,0.3753399116105316,0.12519273921639956,0.0,4.947351990166226,5.075004174724086,4.565063035063133,4.949060213829455,5.074452159672774,4.5735327412892275,24747.287165371115,21035.19409056545,0.85,1.0672102646727548,0.6629573704446972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662952980446236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.810715621894,1531.215381556264,0.3753399116105316,0.12519273921639956,6.112871282664199,3.516013990344159
3194.0,-29.987690725155748,5.01065169348095,35.00267041994244,24.151477112341695,5.052932111815322,-26.48366937665857,-40.00447103809563,1.5489107633180783,-0.0069537953124267915,-4.956467524336429,40.00552459549531,42245.4526688113,25760.018693826096,25760.018693826096,68005.47136263739,77323.21180924805,77323.21180924805,25760.018693826096,103083.23050307416,103083.23050307416,103083.23050307416,127830.63077737817,127830.63077737817,0.0,0.0,91509.74720959447,56431.98806915749,38975.287933818865,24747.400274304022,63722.68820812288,21035.29023315842,1531.2239136001144,0.0,0.8871199119395959,2.8219295444582384,0.0014959128700940735,0.0,-0.0069537953124267915,355258.164174918,1554771.4462847172,4.376455217843203,1554771.4462847172,4.376455217843203,0.85,0.09557014501987543,4.028046144702076,101325.0,128374.54587575248,1.2669582617888229,1.0,0.0,4.028046144703624,1.284507025080815,1.284797875630527,3.135869299312435,22718.147688043122,2316.606352632461,19310.428342563748,1969.1156860460758,0.85,0.8500001235896136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.141419911646,4632.441516551485,5.545583302029171,5.01065169348095,-2.279396659023716,7.290048352504666,3.51600677491192,3.5,1.0045733642605486,0.6,0.00022641791974915457,0.9687090422273598,0.00023373160554850423,198.91438374840686,0.0,0.0,0.0,0.001396176879668034,7.881578851038676e-05,0.00014760213123876783,0.0005945481956861286,0.09557014501970357,0.07166635408311241,0.023903790936591156,0.09557014503334635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.5515690774,579.6011588749712,0.0,0.09557014501970357,0.07166635408324129,0.023903790936634143,0.3753401349820489,0.3753401349820489,0.12519192319469402,0.0,4.947819277055885,5.074908773488573,4.567210866648736,4.949513729023977,5.074354864391466,4.5756313829248825,24747.400274304022,21035.29023315842,0.85,1.0672097062278136,0.6629577919066222,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662956947218813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.812332400274,1531.2239136001144,0.3753401349820489,0.12519192319469402,6.112871282664199,3.51600677491192
3195.0,-29.98763107116107,5.010568406837939,35.00267717084972,24.15141382897275,5.052850897180464,-26.483623809371228,-40.00443412279708,1.5488436353906232,-0.006593980152729273,-4.956558094170059,40.00553747474818,42245.54102762946,25759.994397161427,25759.994397161427,68005.53542479088,77323.28429483387,77323.28429483387,25759.994397161427,103083.27869199529,103083.27869199529,103083.27869199529,127830.79180030088,127830.79180030088,0.0,0.0,91509.76266311538,56432.01939591085,38975.27029689393,24747.513108305586,63722.783405199516,21035.386142059746,1531.2324289624507,0.0,0.8871194055649324,2.8219142155245405,0.0014959128700940735,0.0,-0.006593980152729273,355256.9105124995,1554772.0016658108,4.376472225192948,1554772.0016658108,4.376472225192948,0.8499999999999999,0.09557010280121447,4.028046144702076,101325.0,128374.5600174802,1.266958401356824,1.0,0.0,4.028046144703382,1.2845073389747261,1.284798189595513,3.1358685330028555,22718.151524523728,2316.6067438446084,19310.432908845723,1969.1161516772522,0.85,0.8500001810446836,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.135638136568,4632.441516551485,5.545584974025698,5.010568406837939,-2.2794881928767388,7.290056599714678,3.5159994809998234,3.5,1.004571280285664,0.6,0.00022641791974915457,0.9687030283081873,0.00023373305660516735,198.91433494958306,0.0,0.0,0.0,0.001396176879668034,7.881611777707469e-05,0.0001476018019720799,0.0005945468693847156,0.09557010280118652,0.0716664494001396,0.023903653401046932,0.09557010281377065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.6152025757,579.6011380586307,0.0,0.09557010280118652,0.07166644940016055,0.02390365340105393,0.3753403578943709,0.3753403578943709,0.12519111072113584,0.0,4.948283166217095,5.074812954356105,4.5693464379791635,4.949964114017348,5.074257438851646,4.577717969909941,24747.513108305586,21035.386142059746,0.85,1.0672091172219873,0.6629581881098809,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662960904407798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.813942099056,1531.2324289624507,0.3753403578943709,0.12519111072113584,6.112871282664199,3.5159994809998234
3196.0,-29.987571857570014,5.01048532300574,35.00268389878611,24.151350510679208,5.052769746107434,-26.483578632079517,-40.00439731227232,1.5487765206170103,-0.006237530307316774,-4.956648624081742,40.00555030748489,42245.62784024395,25759.970059863856,25759.970059863856,68005.59790010781,77323.35654190627,77323.35654190627,25759.970059863856,103083.32660177012,103083.32660177012,103083.32660177012,127830.95222575066,127830.95222575066,0.0,0.0,91509.77808220674,56432.04938054466,38975.25411295787,24747.62562398053,63722.8797369384,21035.48178038345,1531.240925020874,0.0,0.8871188995590487,2.821898935670337,0.0014959128700940735,0.0,-0.006237530307316774,355255.6574056059,1554772.555039998,4.376489220169879,1554772.555039998,4.376489220169879,0.85,0.09557006107288565,4.028046144702076,101325.0,128374.56513968075,1.2669584519090131,1.0,0.0,4.028046144703897,1.2845076528072823,1.28479850349913,3.135867766843436,22718.155352456874,2316.6071341851575,19310.428475490335,1969.1156996008153,0.85,0.8499998426765751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.129794472158,4632.441516551485,5.5455867111655275,5.01048532300574,-2.279579674323334,7.290064997329074,3.5159921090183164,3.5,1.0045691740052332,0.6,0.00022641791974915457,0.9686970588274054,0.00023373449695741864,198.91428651104684,0.0,0.0,0.0,0.001396176879668034,7.88164461104972e-05,0.00014760147363865737,0.000594545546842539,0.0955700610728024,0.07166654455816043,0.023903516514641964,0.09557006108550087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.6786062518,579.6011173174708,0.0,0.0955700610728024,0.07166654455822287,0.023903516514662788,0.37534058035038353,0.37534058035038353,0.12519030177419443,0.0,4.948743654033251,5.074716703980414,4.571469773874583,4.9504110937744485,5.074159539503853,4.579792431532212,24747.62562398053,21035.48178038345,0.85,1.0672084843128462,0.662958548242686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662964852001632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.815547476577,1531.240925020874,0.37534058035038353,0.12519030177419443,6.112871282664199,3.5159921090183164
3197.0,-29.987513207838717,5.010402441678433,35.002690603968546,24.15128705268728,5.052688520023558,-26.483533969779916,-40.00436053667215,1.548709281964781,-0.005884262411257168,-4.956739143299364,40.00556310059857,42245.71268273459,25759.945759276718,25759.945759276718,68005.6584420113,77323.42854285931,77323.42854285931,25759.945759276718,103083.37430213603,103083.37430213603,103083.37430213603,127831.11217832375,127831.11217832375,0.0,0.0,91509.79345302697,56432.077592902366,38975.239844582895,24747.737876187715,63722.97772077061,21035.577194759557,1531.2494055881991,0.0,0.8871183937489991,2.821883699073737,0.0014959128700940735,0.0,-0.005884262411257168,355254.4044510485,1554773.1067063324,4.3765062085826125,1554773.1067063324,4.3765062085826125,0.85,0.09557001985742965,4.028046144702076,101325.0,128374.57944843675,1.2669585931254552,1.0,0.0,4.0280461447033975,1.284507967219256,1.2847988179822962,3.13586699926986,22718.159168406262,2316.6075233037036,19310.433153063303,1969.1161765805145,0.85,0.8499999057986166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.12388926673,4632.441516551485,5.545588529683571,5.010402441678433,-2.2796711246476433,7.290073566326077,3.5159846594069992,3.5,1.004567045544857,0.6,0.00022641791974915457,0.9686911462299583,0.00023373592360201572,198.9142385337885,0.0,0.0,0.0,0.001396176879668034,7.881677413366997e-05,0.0001476011456154846,0.0005945442255500625,0.09557001985728088,0.07166663957769727,0.02390338027958361,0.0955700198707489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.7418141593,579.6010966403519,0.0,0.09557001985728088,0.07166663957780883,0.023903380279620818,0.37534080235130707,0.37534080235130707,0.1251894963299776,0.0,4.949200793426655,5.074619998218054,4.573581157143792,4.95085488088813,5.074061032403847,4.581856016478639,24747.737876187715,21035.577194759557,0.85,1.0672077933960822,0.6629588602694022,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662968789984261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.81714601981,1531.2494055881991,0.37534080235130707,0.1251894963299776,6.112871282664199,3.5159846594069992
3198.0,-29.987454980959143,5.010319763317487,35.00269728622324,24.15122362961995,5.052607359628746,-26.48348968145449,-40.00432383092118,1.5486420601240836,-0.005534483689643821,-4.956829615170512,40.00557584314249,42245.796040353256,25759.92140331348,25759.92140331348,68005.71744366674,77323.50027219935,77323.50027219935,25759.92140331348,103083.42167551283,103083.42167551283,103083.42167551283,127831.27145810786,127831.27145810786,0.0,0.0,91509.8087501218,56432.104518275795,38975.22692427333,24747.849782595025,63723.076706868356,21035.67231520577,1531.2578651048493,0.0,0.8871178883598042,2.8218685140502076,0.0014959128700940735,0.0,-0.005534483689643821,355253.15215442167,1554773.6561927013,4.376523182873466,1554773.6561927013,4.376523182873466,0.85,0.095569979115175,4.028046144702076,101325.0,128374.59375719275,1.2669587343418973,1.0,0.0,4.028046144699669,1.2845082815527717,1.2847991323869863,3.135866231888199,22718.162966052634,2316.607910555861,19310.442306946792,1969.1171100168551,0.85,0.8500001666420854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.117922714913,4632.441516551485,5.545590409523485,5.010319763317487,-2.2797625168197775,7.2900822801372644,3.5159771324116047,3.5,1.004564894974744,0.6,0.00022641791974915457,0.9686852762995498,0.0002337373399687543,198.91419090245853,0.0,0.0,0.0,0.001396176879668034,7.881710153507537e-05,0.0001476008182140792,0.0005945429067620937,0.09556997911505435,0.07166673443048845,0.023903244684565915,0.0955699791284323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.8047722164,579.6010760449661,0.0,0.09556997911505435,0.07166673443057892,0.02390324468459608,0.3753410238963656,0.3753410238963656,0.12518869437837174,0.0,4.949654532845898,5.074522790419337,4.575680520962862,4.95129513148089,5.073961906635077,4.583907384171027,24747.849782595025,21035.67231520577,0.85,1.0672070615249623,0.662959138565885,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662972718370178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.818735240842,1531.2578651048493,0.3753410238963656,0.12518869437837174,6.112871282664199,3.5159771324116047
3199.0,-29.98739703902866,5.0102372880499795,35.00270394587234,24.151160101778828,5.0525261606216665,-26.483445653480672,-40.004287160094805,1.5485747750736043,-0.005187618934314742,-4.95692005400523,40.00558854921425,42245.87840241592,25759.897032100896,25759.897032100896,68005.7754345168,77323.57185358336,77323.57185358336,25759.897032100896,103083.46888568425,103083.46888568425,103083.46888568425,127831.43032130112,127831.43032130112,0.0,0.0,91509.82399884734,56432.13054767978,38975.21494574173,24747.96143561686,63723.17638135859,21035.76722027433,1531.266309213419,0.0,0.8871173832686368,2.8218533713641665,0.0014959128700940735,0.0,-0.005187618934314742,355251.90031921165,1554774.2041046657,4.37654014716775,1554774.2041046657,4.37654014716775,0.85,0.09556993887179205,4.028046144702076,101325.0,128374.60338915687,1.2669588294019922,1.0,0.0,4.028046144703842,1.2845085961820144,1.2847994470874702,3.1358654637849566,22718.166751690882,2316.608296583531,19310.43804473904,1969.1166753926204,0.85,0.849999837390127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.11189519444,4632.441516551485,5.5455923588731135,5.0102372880499795,-2.2798538610816568,7.290091149131636,3.51596952850885,3.5,1.0045627224311,0.6,0.00022641791974915457,0.9686794351333282,0.00023373874941196683,198.91414350424813,0.0,0.0,0.0,0.001396176879668034,7.881742862622287e-05,0.00014760049112293172,0.000594541589223858,0.09556993887164081,0.07166682913836862,0.02390310973327218,0.09556993888474712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.8675500737,579.6010555085257,0.0,0.09556993887164081,0.07166682913848205,0.02390310973331001,0.37534124498180477,0.37534124498180477,0.1251878958992635,0.0,4.950104968405867,5.074425178456238,4.577767955553156,4.951732435070937,5.073862740739685,4.585947156329894,24747.96143561686,21035.76722027433,0.85,1.0672063022647915,0.6629593940765077,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662976637137489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.820317945734,1531.266309213419,0.37534124498180477,0.1251878958992635,6.112871282664199,3.51596952850885
3200.0,-29.987339638456238,5.010155016100705,35.00271058282989,24.151096573937707,5.05244501890983,-26.48340210697202,-40.00425433097405,1.5485074874255285,-0.004844135368387015,-4.957010454181761,40.005601207571004,42245.97455086623,25759.872633912946,25759.872633912946,68005.84718477918,77323.64316307132,77323.64316307132,25759.872633912946,103083.51579698427,103083.51579698427,103083.51579698427,127831.5885618013,127831.5885618013,0.0,0.0,91509.83921816191,56432.17060595636,38975.18734689506,24748.072764817025,63723.26011171208,21035.861850094472,1531.2747337332737,0.0,0.8871168785442176,2.8218382778202944,0.0014959128700940735,0.0,-0.004844135368387015,355250.6490227876,1554774.749960936,4.376557099157346,1554774.749960936,4.376557099157346,0.8500000000000001,0.09556989910335995,4.028046144702076,101325.0,128374.61775358896,1.2669589711679148,1.0,0.0,4.028046144701565,1.2845089108235581,1.2847997618002582,3.1358646956520597,22718.170530027583,2316.60868186665,19310.4427715584,1969.117157394054,0.85,0.8499999040871252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.10580700369,4632.441516551485,5.5455943748521985,5.010155016100705,-2.2799451531107082,7.290100169211414,3.515961848075348,3.5,1.004560528021528,0.6,0.00022641791974915457,0.9686736485792583,0.00023374014569430988,198.91409654890685,0.0,0.0,0.0,0.001396176879668034,7.881772145174276e-05,0.0001476001982974118,0.0005945404097091515,0.09556989910322451,0.07166692368626884,0.023902975416955668,0.09556989911667403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.9300921855,579.6010350492068,0.0,0.09556989910322451,0.0716669236863704,0.02390297541698954,0.37534146561022397,0.37534146561022397,0.12518710087402268,0.0,4.95055207480118,5.07432711091036,4.579843513105686,4.952166318813397,5.073762924348273,4.587975270954246,24748.072764817025,21035.861850094472,0.85,1.0672060259559755,0.6629600318126472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662980546280165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.821896883044,1531.2747337332737,0.37534146561022397,0.12518710087402268,6.112871282664199,3.515961848075348
3201.0,-29.987282717513473,5.01007294723348,35.00271719729604,24.151032941322796,5.052363823186105,-26.483358997548578,-40.00422157170249,1.5484401032212873,-0.0045037532424885285,-4.957100836412262,40.0056138263744,42246.06902290012,25759.848264066968,25759.848264066968,68005.91728696709,77323.7142345954,77323.7142345954,25759.848264066968,103083.56249866237,103083.56249866237,103083.56249866237,127831.7463275912,127831.7463275912,0.0,0.0,91509.8543717588,56432.209160063845,38975.16134632773,24748.183828928828,63723.34517525656,21035.956254589502,1531.2831425134468,0.0,0.887116374051905,2.821823227308087,0.0014959128700940735,0.0,-0.0045037532424885285,355249.3979780116,1554775.2941113918,4.376574043364391,1554775.2941113918,4.376574043364391,0.85,0.09556985983017441,4.028046144702076,101325.0,128374.63234072541,1.2669591151317583,1.0,0.0,4.028046144702137,1.284509225916759,1.2848000769648056,3.1358639264169117,22718.17429204925,2316.609065486099,19310.452088635717,1969.118107471534,0.85,0.8500001734467657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.099658464573,4632.441516551485,5.545596468985516,5.01007294723348,-2.280036407957217,7.2901093551906975,3.5159540915174,3.5,1.0045583118621144,0.6,0.00022641791974915457,0.9686679104134983,0.0002337415303171371,198.91404998593853,0.0,0.0,0.0,0.001396176879668034,7.88180136552326e-05,0.00014759990609392197,0.0005945392327000109,0.09556985983008633,0.07166701809215288,0.023902841737933445,0.0955698598430274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.9924388729,579.6010146538141,0.0,0.09556985983008633,0.07166701809221894,0.023902841737955472,0.37534168578031385,0.37534168578031385,0.1251863092829586,0.0,4.950995901877718,5.074228577613212,4.581907422394977,4.952597083169792,5.073662562210416,4.589992613465029,24748.183828928828,21035.956254589502,0.85,1.0672057014573275,0.6629606293692197,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662984445787542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.823466906542,1531.2831425134468,0.37534168578031385,0.1251863092829586,6.112871282664199,3.5159540915174
3202.0,-29.987226189287075,5.009991081926684,35.00272378917498,24.15096927378329,5.05228267390969,-26.483316236908205,-40.00418130364267,1.5483727215308198,-0.004166671956795653,-4.957191166429867,40.005626397404285,42246.130745227005,25759.82383681546,25759.82383681546,68005.95458204247,77323.78506787248,77323.78506787248,25759.82383681546,103083.60890468794,103083.60890468794,103083.60890468794,127831.90346841906,127831.90346841906,0.0,0.0,91509.86946498016,56432.2151423347,38975.171469606066,24748.294563731124,63723.46603333719,21036.050379171455,1531.2915310896506,0.0,0.887115869995355,2.8218082264586704,0.0014959128700940735,0.0,-0.004166671956795653,355248.1476591775,1554775.8362019148,4.376590972948733,1554775.8362019148,4.376590972948733,0.85,0.09556982101824775,4.028046144702076,101325.0,128374.63790833474,1.2669591700797902,1.0,0.0,4.0280461447023574,1.28450954099836,1.2848003921177504,3.13586315721046,22718.178039082137,2316.6094475771174,19310.447923562155,1969.11768275223,0.85,0.849999849915004,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.093449789066,4632.441516551485,5.545598622560587,5.009991081926684,-2.280127600322772,7.290118682249457,3.515946259102622,3.5,1.0045560740293207,0.6,0.00022641791974915457,0.968662211873521,0.00023374290539447424,198.91400374424504,0.0,0.0,0.0,0.001396176879668034,7.881837283637423e-05,0.00014759954691278036,0.0005945377859017981,0.09556982101807704,0.07166711233171909,0.023902708686357958,0.09556982103174935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.0545495251,579.6009943356361,0.0,0.09556982101807704,0.07166711233184711,0.02390270868640064,0.3753419054901064,0.3753419054901064,0.12518552111627962,0.0,4.951436421912263,5.074129571212552,4.583959594169869,4.953024494473084,5.073561762729412,4.5919979261854,24748.294563731124,21036.050379171455,0.85,1.0672042626567877,0.6629603405929893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26629883356708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.825029234813,1531.2915310896506,0.3753419054901064,0.12518552111627962,6.112871282664199,3.515946259102622
3203.0,-29.987170006926924,5.009909420298986,35.00273035870025,24.15090553639459,5.052201501067573,-26.483273789904334,-40.004148649144895,1.548305284044986,-0.0038325289938825335,-4.9572814597150145,40.005638930062354,42246.222629271804,25759.799395323735,25759.799395323735,68006.02202459554,77323.85572626156,77323.85572626156,25759.799395323735,103083.6551215853,103083.6551215853,103083.6551215853,127832.06015474958,127832.06015474958,0.0,0.0,91509.88451379995,56432.25141681019,38975.14788554417,24748.405033164283,63723.55291870845,21036.14427818964,1531.2999034905738,0.0,0.887115366262181,2.8217932686906737,0.0014959128700940735,0.0,-0.0038325289938825335,355246.8978524043,1554776.3766374574,4.376607891685028,1554776.3766374574,4.376607891685028,0.85,0.09556978268626803,4.028046144702076,101325.0,128374.65255114734,1.2669593145931146,1.0,0.0,4.028046144703101,1.2845098563410187,1.284800707531812,3.1358623873670677,22718.181775091914,2316.6098285440917,19310.457294193544,1969.1186382907053,0.85,0.8500001226051206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.087181359703,4632.441516551485,5.545600844413725,5.009909420298986,-2.280218741305191,7.290128161604177,3.5159383513137943,3.5,1.0045538146610842,0.6,0.00022641791974915457,0.968656548235718,0.00023374427206582704,198.91395778550134,0.0,0.0,0.0,0.001396176879668034,7.881866410753453e-05,0.00014759925564162006,0.0005945366126481239,0.09556978268614028,0.0716672064220691,0.02390257626407118,0.09556978269931263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.1164705916,579.600974079474,0.0,0.09556978268614028,0.07166720642216491,0.023902576264103127,0.37534212473727047,0.37534212473727047,0.12518473635297236,0.0,4.951873707231243,5.07403015900195,4.586000115200022,4.9534489307211516,5.073460797113398,4.5939919060122065,24748.405033164283,21036.14427818964,0.85,1.0672038659136003,0.6629608785807176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662992215907256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.826585593033,1531.2999034905738,0.37534212473727047,0.12518473635297236,6.112871282664199,3.5159383513137943
