time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3204.0,-29.98711413904022,5.00982796279306,35.00273690588752,24.150841868855082,5.052120410650809,-26.483231617687355,-40.00411602957172,1.548237889297951,-0.003501501976529653,-4.9573716999247015,40.005651418469625,42246.31340699562,25759.774900711163,25759.774900711163,68006.08830770678,77323.9261826409,77323.9261826409,25759.774900711163,103083.70108335206,103083.70108335206,103083.70108335206,127832.21627820743,127832.21627820743,0.0,0.0,91509.89952128666,56432.28674564137,38975.12530627254,24748.515194855376,63723.64050112791,21036.23791562707,1531.3082569104597,0.0,0.8871148629567547,2.821778358257789,0.0014959128700940735,0.0,-0.003501501976529653,355245.6487845003,1554776.9151654223,4.376624796067759,1554776.9151654223,4.376624796067759,0.85,0.09556974481276094,4.028046144702076,101325.0,128374.66708260767,1.2669594580074777,1.0,0.0,4.028046144700554,1.2845101714839828,1.284801022746134,3.1358616180115657,22718.185500840373,2316.6102084647023,19310.457635451443,1969.1186730893264,0.85,0.8499999982277249,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.080853473637,4632.441516551485,5.545603125820242,5.00982796279306,-2.2803098186823476,7.290137781475408,3.515930368525983,3.5,1.0045515338645665,0.6,0.00022641791974915457,0.9686509163348133,0.00023374563109471465,198.9139120840267,0.0,0.0,0.0,0.001396176879668034,7.881895506816853e-05,0.00014759896468098606,0.0005945354406452638,0.09556974481262809,0.07166730034983235,0.023902444462795738,0.09556974482595844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.1781730267,579.6009538948335,0.0,0.09556974481262809,0.07166730034993198,0.02390244446282896,0.37534234352370843,0.37534234352370843,0.12518395497366516,0.0,4.952307764825662,5.073930364919249,4.588028941166328,4.953870197948163,5.073359576368205,4.5959740443043415,24748.515194855376,21036.23791562707,0.85,1.0672034393029235,0.6629613919538677,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662996086491272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.828136906675,1531.3082569104597,0.37534234352370843,0.12518395497366516,6.112871282664199,3.515930368525983
3205.0,-29.987058776596015,5.00974670908459,35.00274343100672,24.150778096541785,5.052039282573516,-26.48318990414468,-40.004083479847736,1.5481704101221812,-0.003173411254806524,-4.9574619219153515,40.00566387006312,42246.40241690693,25759.75044501644,25759.75044501644,68006.15286192337,77323.9964185454,77323.9964185454,25759.75044501644,103083.74686356184,103083.74686356184,103083.74686356184,127832.37197266672,127832.37197266672,0.0,0.0,91509.91449764634,56432.32049600786,38975.10444626498,24748.62510910488,63723.729555369864,21036.331342739148,1531.3165956072671,0.0,0.8871143598745228,2.8217634887002765,0.0014959128700940735,0.0,-0.003173411254806524,355244.3999709362,1554777.4521059042,4.376641692967169,1554777.4521059042,4.376641692967169,0.85,0.09556970742420665,4.028046144702076,101325.0,128374.67704862835,1.2669595563644545,1.0,0.0,4.028046144706003,1.2845104870218969,1.284801338355495,3.1358608476922543,22718.189218861255,2316.61058759732,19310.45806156975,1969.118716541301,0.85,0.8499998778748478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.074466505652,4632.441516551485,5.5456054861472905,5.00974670908459,-2.280400857846818,7.290147566931408,3.5159223112121936,3.5,1.0045492317749125,0.6,0.00022641791974915457,0.9686453354211421,0.0002337469778355087,198.9138667960387,0.0,0.0,0.0,0.001396176879668034,7.881924540675087e-05,0.0001475986743424037,0.0005945342711480565,0.09556970742416489,0.0716673941388181,0.023902313285346786,0.09556970743665076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.2396935759,579.600933769691,0.0,0.09556970742416489,0.07166739413884943,0.023902313285357225,0.3753425618521238,0.3753425618521238,0.12518317695240483,0.0,4.95273866255269,5.073830185708687,4.590046352067986,4.954288510660547,5.073257891494279,4.597945822125837,24748.62510910488,21036.331342739148,0.85,1.0672029609132103,0.662961862271398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662999947401856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.829683793105,1531.3165956072671,0.3753425618521238,0.12518317695240483,6.112871282664199,3.5159223112121936
3206.0,-29.98700385796672,5.009665659516569,35.00274993398381,24.150714254379295,5.051958155639834,-26.483148589924177,-40.00405096504835,1.5481028875972964,-0.002848525993954354,-4.957552093807118,40.00567627536348,42246.48987246962,25759.725948162504,25759.725948162504,68006.21582063212,77324.06641146753,77324.06641146753,25759.725948162504,103083.79235963004,103083.79235963004,103083.79235963004,127832.52706439173,127832.52706439173,0.0,0.0,91509.92941115906,56432.352872161,38975.08504333118,24748.7347047617,63723.81974809288,21036.424499047444,1531.3249147691915,0.0,0.8871138572122473,2.821748667300294,0.0014959128700940735,0.0,-0.002848525993954354,355243.1518543393,1554777.9870485037,4.3766585757746315,1554777.9870485037,4.3766585757746315,0.85,0.09556967048629031,4.028046144702076,101325.0,128374.69185846917,1.2669597025262194,1.0,0.0,4.028046144700182,1.2845108027626697,1.284801654167761,3.135860076878085,22718.192921279788,2316.61096513894,19310.46751767506,1969.1196807956908,0.85,0.8500001555839962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.06802064771,4632.441516551485,5.545607907926945,5.009665659516569,-2.2804918352925316,7.290157494809101,3.5159141796147937,3.5,1.0045469084613696,0.6,0.00022641791974915457,0.9686397992813129,0.00023374831378717502,198.9138218711238,0.0,0.0,0.0,0.001396176879668034,7.881953543479804e-05,0.00014759838431435652,0.0005945331029016992,0.0955696704861513,0.07166748776481772,0.023902182721333567,0.09556967049895866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.3009854003,579.6009137193688,0.0,0.0955696704861513,0.07166748776492197,0.02390218272136834,0.37534277972422725,0.37534277972422725,0.1251824022776187,0.0,4.953166369244798,5.073729590491041,4.59205231530774,4.954703567813169,5.073155727522703,4.599906081921404,24748.7347047617,21036.424499047444,0.85,1.0672024384204841,0.662962296351263,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663003798654364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.831222416105,1531.3249147691915,0.37534277972422725,0.1251824022776187,6.112871282664199,3.5159141796147937
3207.0,-29.98694942820387,5.009584814112069,35.0027564148344,24.15065037729221,5.051877043743513,-26.483107714179095,-40.00401474824173,1.5480353297188107,-0.0025267856389064036,-4.957642229419484,40.005688636834854,42246.55992928547,25759.701448540083,25759.701448540083,68006.26137782555,77324.13614666265,77324.13614666265,25759.701448540083,103083.83759520274,103083.83759520274,103083.83759520274,127832.68159863107,127832.68159863107,0.0,0.0,91509.94427095952,56432.3680535827,38975.08468597424,24748.844003428323,63723.92868940256,21036.517402914073,1531.3332159486533,0.0,0.8871133548907781,2.8217338916514056,0.0014959128700940735,0.0,-0.0025267856389064036,355241.9042443664,1554778.5201046055,4.376675447148524,1554778.5201046055,4.376675447148524,0.8499999999999999,0.09556963400661257,4.028046144702076,101325.0,128374.69770445896,1.2669597602216527,1.0,0.0,4.028046144704287,1.284511118668914,1.2848019701455358,3.135859305660331,22718.19661036376,2316.611341320814,19310.463529690456,1969.119274134435,0.85,0.8499998420156846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.061516250914,4632.441516551485,5.545610399005234,5.009584814112069,-2.280582760944046,7.290167575056115,3.515905974176915,3.5,1.0045445640505473,0.6,0.00022641791974915457,0.968634312455944,0.00023374963785360706,198.91377734613476,0.0,0.0,0.0,0.001396176879668034,7.881985848545938e-05,0.0001475980612636952,0.0005945318016387283,0.09556963400653687,0.07166758123645316,0.023902052770083712,0.09556963401978212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.3620606804,579.6008937398883,0.0,0.09556963400653687,0.07166758123650993,0.023902052770102645,0.3753429971392573,0.3753429971392573,0.12518163093046106,0.0,4.95359089218573,5.07362854832013,4.594046951972416,4.955115443780585,5.073052966385831,4.601855473319517,24748.844003428323,21036.517402914073,0.85,1.0672013288649473,0.6629622623426099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663007640232538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.83275399342,1531.3332159486533,0.3753429971392573,0.12518163093046106,6.112871282664199,3.515905974176915
3208.0,-29.986895373080017,5.00950417297317,35.0027628736478,24.150586465280526,5.0517959505141015,-26.483067173741723,-40.00398237314073,1.547967751175792,-0.0022080606275380887,-4.957732324189282,40.00570095665406,42246.64435872272,25759.676936667867,25759.676936667867,68006.32129539059,77324.20566114392,77324.20566114392,25759.676936667867,103083.88259781178,103083.88259781178,103083.88259781178,127832.83561427429,127832.83561427429,0.0,0.0,91509.95906928515,56432.397766864065,38975.0681138012,24748.9530164625,63724.0211302637,21036.610063993125,1531.3414997047435,0.0,0.8871128529250022,2.821719160559528,0.0014959128700940735,0.0,-0.0022080606275380887,355240.6572017401,1554779.051362408,4.376692306588809,1554779.051362408,4.376692306588809,0.85,0.09556959798274114,4.028046144702076,101325.0,128374.71256997589,1.266959906932898,1.0,0.0,4.028046144702256,1.284511434671943,1.2848022862201174,3.135858534206678,22718.20028418603,2316.6117159464275,19310.46854889224,1969.1197859505785,0.85,0.8499999254929588,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.054953590317,4632.441516551485,5.545612957012996,5.00950417297317,-2.280673631297798,7.290177804270968,3.5158976952457515,3.5,1.0045421986416432,0.6,0.00022641791974915457,0.9686288634294762,0.00023375095281335232,198.91373312763014,0.0,0.0,0.0,0.001396176879668034,7.882014726948835e-05,0.00014759777247966624,0.0005945306384033338,0.09556959798266627,0.07166767455379942,0.023901923428866854,0.09556959799521669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.4229301646,579.6008738277252,0.0,0.09556959798266627,0.07166767455385557,0.023901923428885575,0.37534321409444993,0.37534321409444993,0.12518086289556948,0.0,4.954012255116481,5.073527067761404,4.596030330645988,4.955524263561756,5.072949810175032,4.6037938901041,24748.9530164625,21036.610063993125,0.85,1.0672007210024155,0.6629626255437138,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266301147213526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.83427760774,1531.3414997047435,0.37534321409444993,0.12518086289556948,6.112871282664199,3.5158976952457515
3209.0,-29.986841607820384,5.009423736429494,35.002769310573285,24.15052248341965,5.051714870216194,-26.4830268928635,-40.003950032964326,1.5479001552592198,-0.00189220143380453,-4.957822366374699,40.005713236747425,42246.72777222524,25759.652385241112,25759.652385241112,68006.38015746635,77324.27500908126,77324.27500908126,25759.652385241112,103083.92739432238,103083.92739432238,103083.92739432238,127832.98914541511,127832.98914541511,0.0,0.0,91509.97382376144,56432.426586905174,38975.05248539585,24749.061751092722,63724.114236488575,21036.702488428815,1531.3497661867923,0.0,0.8871123513681407,2.82170447344716,0.0014959128700940735,0.0,-0.00189220143380453,355239.4108912756,1554779.5809083225,4.376709152307927,1554779.5809083225,4.376709152307927,0.8500000000000001,0.09556956240788128,4.028046144702076,101325.0,128374.722758701,1.2669600074877967,1.0,0.0,4.028046144702349,1.284511750756368,1.2848026023761132,3.1358577625546933,22718.203947122292,2316.6120894619767,19310.473585556425,1969.1202995473914,0.85,0.8500000101461576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.048332959904,4632.441516551485,5.5456155757213885,5.009423736429494,-2.2807644375289877,7.290188173958482,3.5158893431923706,3.5,1.0045398123406772,0.6,0.00022641791974915457,0.9686234436555676,0.00023375226072854213,198.9136891462615,0.0,0.0,0.0,0.001396176879668034,7.882043574296881e-05,0.00014759748400618576,0.0005945294764188429,0.0955695624077877,0.07166776771394211,0.0239017946938456,0.09556956242079666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.4836033767,579.6008539797692,0.0,0.0955695624077877,0.07166776771401229,0.023901794693869,0.3753434305878157,0.3753434305878157,0.12518009815726372,0.0,4.954430502004811,5.0734252151937085,4.59800242767858,4.955930164940867,5.072846569447506,4.605720952517174,24749.061751092722,21036.702488428815,0.85,1.0672000854352517,0.662962965878852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663015294357693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.835795531115,1531.3497661867923,0.3753434305878157,0.12518009815726372,6.112871282664199,3.5158893431923706
3210.0,-29.98678844239009,5.009343504311344,35.00277572562306,24.150458501558774,5.051633813898778,-26.48298714947577,-40.00392153449354,1.547832520984379,-0.0015794665011981124,-4.957912378325206,40.00572547342005,42246.82476942257,25759.627854177954,25759.627854177954,68006.45262360052,77324.34407487496,77324.34407487496,25759.627854177954,103083.9719290529,103083.9719290529,103083.9719290529,127833.14212365728,127833.14212365728,0.0,0.0,91509.98854848149,56432.46924302891,38975.02145050286,24749.170194604376,63724.19164510724,21036.79466541372,1531.3580151682575,0.0,0.8871118501200265,2.8216898310969816,0.0014959128700940735,0.0,-0.0015794665011981124,355238.1650029404,1554780.1085806263,4.3767259876701505,1554780.1085806263,4.3767259876701505,0.85,0.09556952728481033,4.028046144702076,101325.0,128374.737679894,1.266960154748522,1.0,0.0,4.02804614470108,1.2845120670203152,1.284802918711672,3.135856990464824,22718.207602671293,2316.612462224235,19310.474167566943,1969.1203588959474,0.85,0.8499998989927509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.041654708192,4632.441516551485,5.545618267614051,5.009343504311344,-2.280855195854226,7.29019870016557,3.5158809184566504,3.5,1.0045374052733287,0.6,0.00022641791974915457,0.9686180843792566,0.00023375355405867273,198.91364565558783,0.0,0.0,0.0,0.001396176879668034,7.882068994934991e-05,0.00014759722979980466,0.0005945284524638096,0.09556952728461003,0.07166786072208975,0.023901666562520282,0.09556952729814211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.5440620573,579.6008342019898,0.0,0.09556952728461003,0.07166786072223996,0.02390166656257037,0.3753436466214977,0.3753436466214977,0.12517933669405953,0.0,4.954845633664149,5.073322925191235,4.599963441505054,4.956332911824006,5.072742587189396,4.607637683435769,24749.170194604376,21036.79466541372,0.85,1.067199926243742,0.6629636826890419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663019106884197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.83730944938,1531.3580151682575,0.3753436466214977,0.12517933669405953,6.112871282664199,3.5158809184566504
3211.0,-29.98673562950056,5.009263476663087,35.002782118900456,24.150394449848704,5.051552754710364,-26.482947723629152,-40.00388929909093,1.5477648488389286,-0.0012696763594703953,-4.95800234939598,40.00573766935116,42246.904846362195,25759.603317790934,25759.603317790934,68006.50816415313,77324.41292051051,77324.41292051051,25759.603317790934,103084.01623830144,103084.01623830144,103084.01623830144,127833.29459723104,127833.29459723104,0.0,0.0,91510.0031947445,56432.495120596155,38975.00897127593,24749.278358929605,63724.28733020554,21036.886605090163,1531.3662470964273,0.0,0.8871113492245757,2.8216752323858674,0.0014959128700940735,0.0,-0.0012696763594703953,355236.9196836332,1554780.6344983315,4.376742811200445,1554780.6344983315,4.376742811200445,0.85,0.09556949260885271,4.028046144702076,101325.0,128374.75271243916,1.266960303108208,1.0,0.0,4.028046144702252,1.2845123834615046,1.2848032352245131,3.135856217942637,22718.2112387426,2316.612833000321,19310.47928084984,1969.1208803056945,0.85,0.8499999880236446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.034919064745,4632.441516551485,5.545621026887242,5.009263476663087,-2.280945898360229,7.2902093750233155,3.515872421328391,3.5,1.0045349775223975,0.6,0.00022641791974915457,0.9686127606720487,0.00023375483881924076,198.91360245332035,0.0,0.0,0.0,0.001396176879668034,7.882097749007931e-05,0.00014759694225907526,0.000594527294236483,0.09556949260877039,0.07166795357666393,0.023901539032106452,0.09556949262189939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.604319447,579.6008144900617,0.0,0.09556949260877039,0.07166795357672566,0.023901539032127054,0.3753438621929933,0.3753438621929933,0.12517857849328676,0.0,4.955257671983304,5.073220202539176,4.6019134446577254,4.956732673036527,5.072638211730293,4.609543714036931,24749.278358929605,21036.886605090163,0.85,1.0671991953673494,0.6629639438327153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26630229097228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.83881314324,1531.3662470964273,0.3753438621929933,0.12517857849328676,6.112871282664199,3.515872421328391
3212.0,-29.986683215790215,5.00918365371208,35.00278849043797,24.15033036321404,5.051471732787852,-26.482908653347376,-40.003857168462105,1.5476971703449998,-0.0009628619116597292,-4.95809227005464,40.00574982268411,42246.98352309372,25759.57875412079,25759.57875412079,68006.56227721451,77324.48154838962,77324.48154838962,25759.57875412079,103084.06030251042,103084.06030251042,103084.06030251042,127833.44653154607,127833.44653154607,0.0,0.0,91510.01779983006,56432.51977453405,38974.997805884464,24749.386229035652,63724.38403492012,21036.978294680302,1531.374460896604,0.0,0.8871108487371764,2.821660678832146,0.0014959128700940735,0.0,-0.0009628619116597292,355235.6750650486,1554781.1585770461,4.376759621038467,1554781.1585770461,4.376759621038467,0.85,0.09556945836921082,4.028046144702076,101325.0,128374.75878113334,1.2669603630015627,1.0,0.0,4.028046144702177,1.284512699932536,1.284803551767203,3.1358554453479774,22718.21486459122,2316.6132027339836,19310.4799073056,1969.1209441864041,0.85,0.8499998799378844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.0281263100815,4632.441516551485,5.545623848478974,5.00918365371208,-2.2810365378724633,7.2902201915845435,3.5158638521616856,3.5,1.004532529189053,0.6,0.00022641791974915457,0.9686074772345754,0.00023375611387554997,198.91355957761002,0.0,0.0,0.0,0.001396176879668034,7.88212640971886e-05,0.000147596655651966,0.0005945261397698214,0.09556945836902081,0.07166804627101196,0.023901412098008855,0.09556945838243151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.6643663662,579.6007948469799,0.0,0.09556945836902081,0.07166804627115445,0.023901412098056383,0.37534407730029906,0.37534407730029906,0.1251778235418208,0.0,4.955666626814548,5.073117059906394,4.603852438025854,4.9571294081429755,5.07253348513251,4.611438756495261,24749.386229035652,21036.978294680302,0.85,1.0671984250165183,0.6629641723950275,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663026702871396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.84031154671,1531.374460896604,0.37534407730029906,0.1251778235418208,6.112871282664199,3.5158638521616856
3213.0,-29.98663132566484,5.009104035301116,35.00279484034355,24.15026620673018,5.051390679470049,-26.48287005740213,-40.00382503783328,1.5476294112073503,-0.0006589898344486755,-4.958182157380085,40.005761935681385,42247.060368071965,25759.554209315807,25759.554209315807,68006.61457738778,77324.5499314576,77324.5499314576,25759.554209315807,103084.10414077342,103084.10414077342,103084.10414077342,127833.59796709902,127833.59796709902,0.0,0.0,91510.03235949374,56432.54279610821,38974.988403761694,24749.49382632561,63724.482230087306,21037.06975237677,1531.3826581825454,0.0,0.8871103485629739,2.821646168006265,0.0014959128700940735,0.0,-0.0006589898344486755,355234.4309116439,1554781.680917663,4.376776420370068,1554781.680917663,4.376776420370068,0.85,0.09556942457497242,4.028046144702076,101325.0,128374.77392503072,1.2669605124602095,1.0,0.0,4.028046144702496,1.2845130167808212,1.284803868687232,3.1358546718327176,22718.218479163435,2316.6135713177728,19310.48510802548,1969.1214745122425,0.85,0.8499999736219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.0212767685425,4632.441516551485,5.545626741937395,5.009104035301116,-2.2811271267614575,7.2902311620625735,3.515855211365904,3.5,1.0045300603902583,0.6,0.00022641791974915457,0.96860224660645,0.00023375737620103806,198.91351713022328,0.0,0.0,0.0,0.001396176879668034,7.882155070526149e-05,0.0001475963690438931,0.0005945249852992784,0.09556942457485353,0.07166813881474385,0.02390128576010968,0.09556942458798223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.7242140003,579.6007752690908,0.0,0.09556942457485353,0.071668138814833,0.02390128576013942,0.3753442919422923,0.3753442919422923,0.12517707182187549,0.0,4.956072526260527,5.073013479680355,4.605780585963544,4.957523167545617,5.072428217883214,4.613323578621987,24749.49382632561,21037.06975237677,0.85,1.0671976012584796,0.6629643567056737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663030486319196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.841803713727,1531.3826581825454,0.3753442919422923,0.12517707182187549,6.112871282664199,3.515855211365904
3214.0,-29.986579687331137,5.009024621933815,35.00280116859323,24.15020205024632,5.051309687785275,-26.482831681913087,-40.00379674891008,1.547561682367209,-0.0003580640805012081,-4.958271979514584,40.005774004716805,42247.15201329564,25759.529604076048,25759.529604076048,68006.6816173717,77324.61811790486,77324.61811790486,25759.529604076048,103084.1477219809,103084.1477219809,103084.1477219809,127833.74883733629,127833.74883733629,0.0,0.0,91510.04684940322,56432.58074479389,38974.96233845481,24749.601115355377,63724.56345381019,21037.16094805207,1531.3908362008262,0.0,0.887109848876919,2.821631703683379,0.0014959128700940735,0.0,-0.0003580640805012081,355233.1876642768,1554782.2013624038,4.376793203319153,1554782.2013624038,4.376793203319153,0.85,0.09556939120040012,4.028046144702076,101325.0,128374.78433646017,1.266960615213029,1.0,0.0,4.028046144703068,1.2845133334875887,1.2848041854657113,3.135853898663323,22718.222076418522,2316.613938135706,19310.490278293008,1969.1220017328046,0.85,0.8500000666133669,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.014370672805,4632.441516551485,5.545629689913085,5.009024621933815,-2.28121764147353,7.290242263407345,3.515846499234783,3.5,1.004527571209938,0.6,0.00022641791974915457,0.9685970413896728,0.00023375863240745248,198.91347488882627,0.0,0.0,0.0,0.001396176879668034,7.882180304577519e-05,0.00014759611670337938,0.0005945239688600449,0.09556939120026275,0.0716682311899097,0.023901160010353053,0.09556939121347033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.7838444292,579.6007557622547,0.0,0.09556939120026275,0.07166823119001271,0.02390116001038741,0.37534450611672643,0.37534450611672643,0.1251763233218528,0.0,4.956475367027338,5.072909498049796,4.6076977665092045,4.957913915434062,5.072322754583638,4.615197005718585,24749.601115355377,21037.16094805207,0.85,1.0671972930291682,0.6629649498331655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663034260073631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.843287138712,1531.3908362008262,0.37534450611672643,0.1251763233218528,6.112871282664199,3.515846499234783
3215.0,-29.986528505944637,5.008945413450239,35.002807475389815,24.150137858837866,5.0512287004116665,-26.482793717261018,-40.00376475797964,1.5474939117280508,-5.9918789190760435e-05,-4.958361766303248,40.00578603634752,42247.22637221141,25759.5050180291,25759.5050180291,68006.73139024051,77324.68609346659,77324.68609346659,25759.5050180291,103084.19111149569,103084.19111149569,103084.19111149569,127833.89926080605,127833.89926080605,0.0,0.0,91510.06131511091,56432.60159385574,38974.95524583908,24749.708149310358,63724.663395149444,21037.251926913803,1531.3989986862769,0.0,0.8871093495035458,2.821617280184425,0.0014959128700940735,0.0,-5.9918789190760435e-05,355231.9449092947,1554782.7201944003,4.376809975779064,1554782.7201944003,4.376809975779064,0.85,0.0955693582677211,4.028046144702076,101325.0,128374.79948035756,1.2669607646716758,1.0,0.0,4.028046144702059,1.2845136503899688,1.2848045024398476,3.135853125016765,22718.22566766529,2316.6143043409616,19310.490997365137,1969.1220750577556,0.85,0.8499999638990134,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.007408413366,4632.441516551485,5.545632709082802,5.008945413450239,-2.2813081036839487,7.290253517134188,3.515837716261149,3.5,1.0045250617888997,0.6,0.00022641791974915457,0.968591882263595,0.00023375987750384286,198.91343302124076,0.0,0.0,0.0,0.001396176879668034,7.882208840952732e-05,0.00014759583133962725,0.0005945228194016833,0.09556935826758872,0.0716683234166896,0.02390103485089911,0.09556935828076148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.8432900513,579.6007363158747,0.0,0.09556935826758872,0.07166832341678889,0.02390103485093222,0.37534471982370793,0.37534471982370793,0.12517557801784507,0.0,4.9568752090425505,5.072805133629004,4.6096041626620945,4.958301847514065,5.072216926278088,4.6170603242067045,24749.708149310358,21037.251926913803,0.85,1.0671964003723087,0.6629650769630767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663038024110833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.844767249142,1531.3989986862769,0.37534471982370793,0.12517557801784507,6.112871282664199,3.515837716261149
3216.0,-29.98647770634829,5.008866409987236,35.0028137607651,24.150073632504814,5.051147746148516,-26.482756092903116,-40.0037328019738,1.5474261327033485,0.00023531788832542588,-4.958451503159047,40.00579802599817,42247.299392047265,25759.48041556028,25759.48041556028,68006.77980760754,77324.75384316611,77324.75384316611,25759.48041556028,103084.23425872638,103084.23425872638,103084.23425872638,127834.04915281046,127834.04915281046,0.0,0.0,91510.07572295886,56432.62127184002,38974.949390132046,24749.814894084073,63724.764284216115,21037.342659971462,1531.4071433469794,0.0,0.8871088505334265,2.8216029009026853,0.0014959128700940735,0.0,0.00023531788832542588,355230.7028487763,1554783.237217537,4.376826734707717,1554783.237217537,4.376826734707717,0.85,0.09556932575887052,4.028046144702076,101325.0,128374.80577175615,1.2669608267629524,1.0,0.0,4.028046144701636,1.284513967331717,1.2848048194533608,3.1358523512744805,22718.229244547834,2316.614669081474,19310.496218073844,1969.1226074218866,0.85,0.8500000598729844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.000390222705,4632.441516551485,5.545635791502105,5.008866409987236,-2.281398502569699,7.290264912556935,3.5158288627384935,3.5,1.004522532210998,0.6,0.00022641791974915457,0.9685867616515877,0.0002337611133184162,198.91339146598602,0.0,0.0,0.0,0.001396176879668034,7.882237346270111e-05,0.00014759554628645345,0.0005945216711943456,0.09556932575883287,0.07166841548382606,0.023900910275006813,0.09556932577155199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.9025282632,579.6007169373443,0.0,0.09556932575883287,0.07166841548385429,0.023900910275016226,0.37534493306418365,0.37534493306418365,0.1251748358945165,0.0,4.9572720548468965,5.072700378256798,4.611499808463407,4.958686821047365,5.07211070209155,4.618913056084807,24749.814894084073,21037.342659971462,0.85,1.0671954705755111,0.662965173219345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266304177843836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.846239926675,1531.4071433469794,0.37534493306418365,0.1251748358945165,6.112871282664199,3.5158288627384935
3217.0,-29.986427337956666,5.0087876115404955,35.0028200248329,24.150009371247165,5.051066786022607,-26.482718857217275,-40.003704687673576,1.547358305283222,0.0005277370561884709,-4.958541195766996,40.00580997612136,42247.38658790888,25759.455813608947,25759.455813608947,68006.84240151782,77324.82137617677,77324.82137617677,25759.455813608947,103084.27718978572,103084.27718978572,103084.27718978572,127834.19855729502,127834.19855729502,0.0,0.0,91510.09008631746,56432.65529804966,38974.92754251978,24749.9213675093,63724.848910029075,21037.433162382906,1531.415271342264,0.0,0.8871083519292879,2.821588563973827,0.0014959128700940735,0.0,0.0005277370561884709,355229.4614041333,1554783.7525326323,4.376843481356982,1554783.7525326323,4.376843481356982,0.85,0.0955692936777563,4.028046144702076,101325.0,128374.8210270057,1.2669609773205597,1.0,0.0,4.028046144702899,1.2845142844999236,1.2848051366933837,3.135851576979731,22718.232810385485,2316.6150326957204,19310.501487425376,1969.1231447462055,0.85,0.8500001584013045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.993316404067,4632.441516551485,5.54563894045615,5.0087876115404955,-2.281488842137253,7.290276453677748,3.5158199390495715,3.5,1.004519982585592,0.6,0.00022641791974915457,0.9685816845339537,0.00023376233864890668,198.91335026348398,0.0,0.0,0.0,0.001396176879668034,7.882262424797483e-05,0.00014759529550117974,0.0005945206610196907,0.09556929367749693,0.07166850739643449,0.023900786281062448,0.09556929369106933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.9615711762,579.6006976226967,0.0,0.09556929367749693,0.07166850739662899,0.023900786281127316,0.3753451458381607,0.3753451458381607,0.12517409693447404,0.0,4.957665933526471,5.0725952382218225,4.61338480069918,4.959068932823186,5.072004107569853,4.620755510840979,24749.9213675093,21037.433162382906,0.85,1.0671950356058801,0.6629656611278358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663045523049723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.847706661723,1531.415271342264,0.3753451458381607,0.12517409693447404,6.112871282664199,3.5158199390495715
3218.0,-29.986377326003513,5.00870901834434,35.0028262676024,24.14994507506492,5.050985872401817,-26.48268193766981,-40.00367660829795,1.5472904840680461,0.000817281637864653,-4.958630832035375,40.0058218838972,42247.472532662425,25759.43118353872,25759.43118353872,68006.90371620114,77324.8886913617,77324.8886913617,25759.43118353872,103084.31987490042,103084.31987490042,103084.31987490042,127834.3474221771,127834.3474221771,0.0,0.0,91510.10439501157,56432.68823631204,38974.90684299948,24750.027547276684,63724.93439027616,21037.52341518518,1531.4233811118995,0.0,0.8871078537620551,2.8215742715615617,0.0014959128700940735,0.0,0.000817281637864653,355228.22074266494,1554784.266025785,4.376860213344662,1554784.266025785,4.376860213344662,0.85,0.09556926200994104,4.028046144702076,101325.0,128374.83154978737,1.2669610811723402,1.0,0.0,4.028046144704299,1.2845146016392717,1.2848054539045415,3.1358508027558147,22718.236362652166,2316.615394926113,19310.502257332166,1969.123223254849,0.85,0.850000059383035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.986187227117,4632.441516551485,5.545642149458391,5.00870901834434,-2.2815791133437355,7.290288131688076,3.5158109455347835,3.5,1.0045174130099381,0.6,0.00022641791974915457,0.9685766433736143,0.0002337635553140395,198.91330935257366,0.0,0.0,0.0,0.001396176879668034,7.88228747224515e-05,0.00014759504502670305,0.0005945196520969405,0.09556926200987717,0.07166859914642086,0.023900662863456313,0.09556926202291219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.020404865,579.600678376497,0.0,0.09556926200987717,0.07166859914646875,0.023900662863472283,0.37534535814576575,0.37534535814576575,0.12517336112250801,0.0,4.958056847760133,5.0724897184719,4.615259134746111,4.959448113673261,5.0718971761272655,4.622587311808616,24750.027547276684,21037.52341518518,0.85,1.0671945662540905,0.6629661205129307,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663049257945114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.849166451626,1531.4233811118995,0.37534535814576575,0.12517336112250801,6.112871282664199,3.5158109455347835
3219.0,-29.986327753424412,5.008630630334866,35.00283248922549,24.149880709033482,5.050904938699306,-26.482645415578943,-40.00364859877152,1.5472226008538352,0.0011040852512564925,-4.958720424934056,40.005833753500504,42247.55693991575,25759.406561136897,25759.406561136897,68006.96350105264,77324.95579669764,77324.95579669764,25759.406561136897,103084.36235783454,103084.36235783454,103084.36235783454,127834.49582263286,127834.49582263286,0.0,0.0,91510.11866356492,56432.719806783025,38974.88761864655,24750.133464798324,63725.02108344487,21037.613445078576,1531.4314747609349,0.0,0.8871073559512741,2.82156002038964,0.0014959128700940735,0.0,0.0011040852512564925,355226.9806848942,1554784.7778714297,4.376876933372944,1554784.7778714297,4.376876933372944,0.85,0.09556923076592658,4.028046144702076,101325.0,128374.8469163891,1.266961232828908,1.0,0.0,4.0280461447018325,1.284514919068691,1.2848057714058363,3.1358500278241386,22718.239904953527,2316.615756140326,19310.50758276315,1969.123766297681,0.85,0.8500001612604088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.9790030185795,4632.441516551485,5.545645425823653,5.008630630334866,-2.281669325528036,7.290299955862903,3.5158018826065103,3.5,1.0045148236018602,0.6,0.00022641791974915457,0.9685716465297134,0.00023376476129606446,198.9132688010979,0.0,0.0,0.0,0.001396176879668034,7.882312457458867e-05,0.00014759479517456592,0.0005945186456810028,0.09556923076581124,0.07166869074396753,0.023900540021843705,0.09556923077884974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.0790499541,579.6006591919909,0.0,0.09556923076581124,0.07166869074405403,0.02390054002187254,0.37534556998714375,0.37534556998714375,0.12517262843906785,0.0,4.9584448385302835,5.072383831479897,4.617122936379474,4.959824510185285,5.071789902667319,4.62440905902281,24750.133464798324,21037.613445078576,0.85,1.067194052584161,0.6629665431509953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266305298311341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.85062077982,1531.4314747609349,0.37534556998714375,0.12517262843906785,6.112871282664199,3.5158018826065103
3220.0,-29.986278590731754,5.008552447674473,35.0028386896328,24.14981637792664,5.05082407936783,-26.482609254932967,-40.00361685231326,1.5471547435690407,0.0013879382468076074,-4.958809963056156,40.005845578790506,42247.62422139328,25759.381919247127,25759.381919247127,68007.00614064041,77325.0226489138,77325.0226489138,25759.381919247127,103084.40456816093,103084.40456816093,103084.40456816093,127834.64364631055,127834.64364631055,0.0,0.0,91510.13287512137,56432.73444760073,38974.88714168961,24750.239078149618,63725.12621983922,21037.703216427173,1531.4395496214345,0.0,0.8871068585768842,2.8215458145480485,0.0014959128700940735,0.0,0.0013879382468076074,355225.74138836487,1554785.2878054248,4.376893638756863,1554785.2878054248,4.376893638756863,0.8499999999999999,0.09556919992669784,4.028046144702076,101325.0,128374.85326346375,1.2669612954696645,1.0,0.0,4.028046144703359,1.2845152363770185,1.2848060887860118,3.1358492531884634,22718.243433104883,2316.61611591164,19310.503895715945,1969.1233903234995,0.85,0.8499998669605239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.971764034177,4632.441516551485,5.5456487634006635,5.008552447674473,-2.2817594701745407,7.290311917849014,3.5157927505875595,3.5,1.0045122144535885,0.6,0.00022641791974915457,0.9685666910292313,0.00023376595731219637,198.91322858493476,0.0,0.0,0.0,0.001396176879668034,7.882340776199993e-05,0.00014759451198715463,0.0005945175049890425,0.09556919992655342,0.0716687821772095,0.023900417749343927,0.09556919993957154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.1374760992,579.6006400791068,0.0,0.09556919992655342,0.07166878217731779,0.023900417749380048,0.3753457813629143,0.3753457813629143,0.12517189886903796,0.0,4.958829885140744,5.072277541535698,4.618976229336624,4.96019790130299,5.071682105156981,4.626220414151987,24750.239078149618,21037.703216427173,0.85,1.067192960999866,0.6629665051685772,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663056698557633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.85206797295,1531.4395496214345,0.3753457813629143,0.12517189886903796,6.112871282664199,3.5157927505875595
3221.0,-29.986229841825637,5.008474470162065,35.00284486905454,24.149751907121413,5.050743182801645,-26.482573470417073,-40.00359271941704,1.5470868113931484,0.0016691580669885298,-4.958899462588441,40.0058573683542,42247.72142759477,25759.357301488988,25759.357301488988,68007.07872908376,77325.08930049275,77325.08930049275,25759.357301488988,103084.44660198173,103084.44660198173,103084.44660198173,127834.79104892103,127834.79104892103,0.0,0.0,91510.14703849767,56432.77916560016,38974.85319210835,24750.344446939307,63725.197639047656,21037.79277989841,1531.4476094880347,0.0,0.887106361525884,2.821531647971862,0.0014959128700940735,0.0,0.0016691580669885298,355224.50262996287,1554785.7961995204,4.376910333291788,1554785.7961995204,4.376910333291788,0.85,0.0955691695110868,4.028046144702076,101325.0,128374.86874141765,1.2669614482251927,1.0,0.0,4.028046144704163,1.2845155540357018,1.2848064065166225,3.135848477697858,22718.246949295062,2316.6164744632533,19310.513763567025,1969.124396564273,0.85,0.8500001697607316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.96447058366,4632.441516551485,5.545652171210734,5.008474470162065,-2.2818495590204724,7.290324029182537,3.5157835498688996,3.5,1.0045095856768285,0.6,0.00022641791974915457,0.9685617772646118,0.00023376714326741083,198.91318870727412,0.0,0.0,0.0,0.001396176879668034,7.882362303490766e-05,0.00014759429671424692,0.0005945166378598366,0.09556916951091703,0.07166887346269303,0.023900296048223992,0.09556916952432007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.1957257303,579.6006210239644,0.0,0.09556916951091703,0.07166887346282035,0.023900296048266448,0.3753459922711618,0.3753459922711618,0.12517117239474437,0.0,4.959212048277152,5.072170873166044,4.620819182013065,4.960568620655408,5.071573996407437,4.628022071930275,24750.344446939307,21037.79277989841,0.85,1.0671929040422838,0.6629672875538867,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266306040427008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.853508607117,1531.4476094880347,0.3753459922711618,0.12517117239474437,6.112871282664199,3.5157835498688996
3222.0,-29.986181552344032,5.0083966980121355,35.002851027359746,24.149687506165378,5.050662351389315,-26.48253809288662,-40.003564849589,1.5470188919318137,0.001947398494223762,-4.958988903377002,40.0058691121321,42247.801335115146,25759.33265799155,25759.33265799155,68007.13399310669,77325.15568713237,77325.15568713237,25759.33265799155,103084.48834512391,103084.48834512391,103084.48834512391,127834.93784642492,127834.93784642492,0.0,0.0,91510.16114924295,56432.806797225494,38974.83816890828,24750.449501301,63725.287670209276,21037.88207610585,1531.455649888232,0.0,0.887105864936553,2.8215175275642745,0.0014959128700940735,0.0,0.001947398494223762,355223.26468742354,1554786.3026195946,4.376927012333269,1554786.3026195946,4.376927012333269,0.85,0.09556913948985862,4.028046144702076,101325.0,128374.87943122759,1.2669615537254142,1.0,0.0,4.028046144703112,1.2845158716350877,1.2848067241879224,3.1358477023523967,22718.250452419103,2316.6168316824915,19310.514632222388,1969.1244851424685,0.85,0.8500000769278495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.957122890072,4632.441516551485,5.545655638251448,5.0083966980121355,-2.2819395771549926,7.290336275167128,3.5157742807321135,3.5,1.0045069373520323,0.6,0.00022641791974915457,0.9685569098353087,0.0002337683180512895,198.91314920544843,0.0,0.0,0.0,0.001396176879668034,7.882387164308018e-05,0.00014759404810607438,0.0005945156364546456,0.09556913948974075,0.07166896458009828,0.023900174909642462,0.09556913950274601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.2537491492,579.6006020428237,0.0,0.09556913948974075,0.07166896458018668,0.023900174909671945,0.37534620271157304,0.37534620271157304,0.1251704490052581,0.0,4.959591289347145,5.072063780206918,4.622651777999067,4.960936301871243,5.071465316918932,4.629813345678485,24750.449501301,21037.88207610585,0.85,1.067192263533698,0.6629676048503023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663064100260264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.85494259051,1531.455649888232,0.37534620271157304,0.1251704490052581,6.112871282664199,3.5157742807321135
3223.0,-29.986133608133834,5.008319131064342,35.00285716474793,24.14962303536015,5.050581534949355,-26.482503024594827,-40.003537049610145,1.5469509514102737,0.002223010320733465,-4.9590783020587,40.00588081948824,42247.88003254883,25759.308033735266,25759.308033735266,68007.18806628408,77325.22186943244,77325.22186943244,25759.308033735266,103084.52990316771,103084.52990316771,103084.52990316771,127835.08420927494,127835.08420927494,0.0,0.0,91510.1752015318,56432.833364647966,38974.82426320427,24750.55430610722,63725.37856931149,21037.971160191137,1531.4636749320478,0.0,0.8871053686910462,2.8215034467709947,0.0014959128700940735,0.0,0.002223010320733465,355222.02733166463,1554786.8074690544,4.3769436798393615,1554786.8074690544,4.3769436798393615,0.85,0.09556910988334677,4.028046144702076,101325.0,128374.89485350547,1.2669617059314628,1.0,0.0,4.028046144700414,1.284516189333111,1.2848070419578819,3.135846926766519,22718.253941030787,2316.6171874218808,19310.515522045647,1969.124575879189,0.85,0.8499999855697308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.9497212755705,4632.441516551485,5.545659173822313,5.008319131064342,-2.2820295366273284,7.290348667691671,3.5157649435838216,3.5,1.0045042695953776,0.6,0.00022641791974915457,0.9685520772343982,0.00023376948444080352,198.91310998607764,0.0,0.0,0.0,0.001396176879668034,7.882411962889716e-05,0.0001475938001202574,0.0005945146375563316,0.09556910988316683,0.07166905554675275,0.023900054336414085,0.09556910989667193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.3115926142,579.600583120548,0.0,0.09556910988316683,0.07166905554688768,0.023900054336459083,0.3753464126808446,0.3753464126808446,0.12516972868394688,0.0,4.959967665006047,5.071956290468449,4.62447415979176,4.961301312379419,5.071356320076916,4.631594943672042,24750.55430610722,21037.971160191137,0.85,1.067191589804609,0.6629678941271024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663067786518007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.856368995064,1531.4636749320478,0.3753464126808446,0.12516972868394688,6.112871282664199,3.5157649435838216
3224.0,-29.986086056287792,5.008241769473615,35.002863281281996,24.14955849470573,5.0505007315849015,-26.482468308125068,-40.003509319480486,1.5468829834221158,0.0024959135377002895,-4.959167643168964,40.00589248684265,42247.95735509481,25759.283390887198,25759.283390887198,68007.24074598201,77325.28784717438,77325.28784717438,25759.283390887198,103084.57123806157,103084.57123806157,103084.57123806157,127835.23007065087,127835.23007065087,0.0,0.0,91510.18921340325,56432.858721323326,38974.81165786659,24750.658832589303,63725.47049045589,21038.060007700908,1531.4716826155493,0.0,0.8871048728805293,2.821489408446143,0.0014959128700940735,0.0,0.0024959135377002895,355220.79077597463,1554787.3105938272,4.376960332748027,1554787.3105938272,4.376960332748027,0.85,0.09556908067471112,4.028046144702076,101325.0,128374.90142328448,1.2669617707701404,1.0,0.0,4.028046144702099,1.2845165071597284,1.2848073598564647,3.135846150867092,22718.25741960847,2316.617542138087,19310.520932684085,1969.1251276107628,0.85,0.8500000935818643,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.94226597296,4632.441516551485,5.545662769500859,5.008241769473615,-2.2821194259675677,7.290361195441183,3.515755538717924,3.5,1.0045015824908354,0.6,0.00022641791974915457,0.9685472842080463,0.00023377064129015664,198.91307108768427,0.0,0.0,0.0,0.001396176879668034,7.882436699235273e-05,0.00014759355275680185,0.0005945136411649181,0.09556908067459559,0.07166914635180363,0.023899934322791958,0.09556908068757619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.3692384425,579.6005642629274,0.0,0.09556908067459559,0.07166914635189027,0.023899934322820858,0.3753466221777379,0.3753466221777379,0.12516901141924536,0.0,4.960341189233475,5.071848423802237,4.6262863233258145,4.96166355670664,5.071247055238189,4.633366336515735,24750.658832589303,21038.060007700908,0.85,1.0671908770946994,0.6629681511950901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663071463050906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.857790092334,1531.4716826155493,0.3753466221777379,0.12516901141924536,6.112871282664199,3.515755538717924
