time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3225.0,-29.986039021380666,5.008164613161706,35.002869376962764,24.14949395405131,5.0504199331091835,-26.482434056429028,-40.00348165920002,1.5468149681576133,0.002765995034962998,-4.959256936725996,40.005904112512454,42248.032866989546,25759.258757429117,25759.258757429117,68007.29162441866,77325.35356669252,77325.35356669252,25759.258757429117,103084.61232412164,103084.61232412164,103084.61232412164,127835.37539960693,127835.37539960693,0.0,0.0,91510.20317824857,56432.88247854569,38974.80077744765,24750.76307548529,63725.563852932944,21038.148614162496,1531.4796728657677,0.0,0.887104377459966,2.8214754128989457,0.0014959128700940735,0.0,0.002765995034962998,355219.55488079257,1554787.8119204636,4.3769769725718835,1554787.8119204636,4.3769769725718835,0.85,0.09556905186388309,4.028046144702076,101325.0,128374.91228012265,1.2669618779188023,1.0,0.0,4.028046144701032,1.2845168252075732,1.284807677976325,3.135845374427975,22718.26088651149,2316.6178956638087,19310.521897632505,1969.1252260081176,0.85,0.8500000063428156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.934757290227,4632.441516551485,5.545666430943934,5.008164613161706,-2.282209252369046,7.290373865530752,3.515746066523162,3.5,1.0044988761494749,0.6,0.00022641791974915457,0.9685425433121317,0.00023377178556852198,198.91303261217257,0.0,0.0,0.0,0.001396176879668034,7.882461373344127e-05,0.00014759330601571332,0.0005945126472804278,0.09556905186376227,0.07166923699738387,0.0238998148663784,0.09556905187656575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.4266783168,579.6005454726765,0.0,0.09556905186376227,0.07166923699747448,0.02389981486640862,0.37534683120220175,0.37534683120220175,0.12516829719484507,0.0,4.960711862268738,5.071740144941089,4.628088374631147,4.9620229317609414,5.071137218219121,4.63512802251762,24750.76307548529,21038.148614162496,0.85,1.067190111983429,0.6629683648541793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26630751298516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.859204927376,1531.4796728657677,0.37534683120220175,0.12516829719484507,6.112871282664199,3.515746066523162
3226.0,-29.985992231445547,5.008087662417677,35.002875451840396,24.149429413396888,5.0503391855293955,-26.482400020082828,-40.003453998919554,1.5467469741667605,0.003033414982553495,-4.959346164658059,40.00591569793694,42248.10751785573,25759.234089283498,25759.234089283498,68007.34160713923,77325.41909667283,77325.41909667283,25759.234089283498,103084.65318595633,103084.65318595633,103084.65318595633,127835.52022219832,127835.52022219832,0.0,0.0,91510.21707348617,56432.90549466932,38974.79064312983,24750.867036241994,63725.65767937183,21038.236980805694,1531.4876453563188,0.0,0.8871038825169193,2.8214614601593695,0.0014959128700940735,0.0,0.003033414982553495,355218.3198993935,1554788.3115129177,4.376993596369894,1554788.3115129177,4.376993596369894,0.85,0.09556902344010978,4.028046144702076,101325.0,128374.9278137527,1.2669620312238115,1.0,0.0,4.028046144703596,1.2845171431560973,1.2848079959968421,3.13584459823171,22718.264336133743,2316.618247427383,19310.527334406594,1969.125780404786,0.85,0.8500001165887003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.927195479802,4632.441516551485,5.545670148361212,5.008087662417677,-2.2822990024089638,7.290386664826641,3.5157365273181926,3.5,1.0044961506623407,0.6,0.00022641791974915457,0.9685378271330769,0.00023377292389225888,198.91299433706774,0.0,0.0,0.0,0.001396176879668034,7.882486047524403e-05,0.00014759305927391055,0.0005945116533930604,0.09556902343990742,0.07166932747722983,0.023899695962677582,0.09556902345376002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.4839193511,579.6005267474734,0.0,0.09556902343990742,0.0716693274773816,0.023899695962728187,0.37534703975180445,0.37534703975180445,0.12516758599731956,0.0,4.9610797021782105,5.071631496140071,4.629880258910475,4.96237957964064,5.071027214169817,4.6368793559971095,24750.867036241994,21038.236980805694,0.85,1.0671893250487927,0.6629685601743356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663078786923785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.86061099147,1531.4876453563188,0.37534703975180445,0.12516758599731956,6.112871282664199,3.5157365273181926
3227.0,-29.9859458136462,5.0080109172282645,35.002881506083185,24.149364802893274,5.05025847073882,-26.48236631539902,-40.003426373563684,1.5466789724917023,0.0032982822302756176,-4.959435340036154,40.00592724665709,42248.18086348902,25759.209422729433,25759.209422729433,68007.39028621845,77325.4844369506,77325.4844369506,25759.209422729433,103084.69385968003,103084.69385968003,103084.69385968003,127835.66460150655,127835.66460150655,0.0,0.0,91510.23094288353,56432.92736942216,38974.78174829041,24750.970741826513,63725.75249011692,21038.325130552537,1531.4956019388005,0.0,0.887103387971108,2.8214475472361586,0.0014959128700940735,0.0,0.0032982822302756176,355217.08564740885,1554788.8095221191,4.377010206838458,1554788.8095221191,4.377010206838458,0.8500000000000001,0.09556899541210773,4.028046144702076,101325.0,128374.93443920776,1.266962096611969,1.0,0.0,4.028046144706391,1.284517461140711,1.284808314053457,3.135843821947725,22718.267779340906,2316.6185985367997,19310.52828569608,1969.1258774093174,0.85,0.8500000296350195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.919580881846,4632.441516551485,5.5456739291574575,5.0080109172282645,-2.2823886854798343,7.290399602708099,3.5157269215323463,3.5,1.004493406152099,0.6,0.00022641791974915457,0.9685331484878263,0.00023377405316757772,198.91295636639197,0.0,0.0,0.0,0.001396176879668034,7.882510690621675e-05,0.0001475928128429378,0.0005945106607577307,0.09556899541200967,0.07166941780106928,0.023899577610940394,0.09556899542477205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.5409790383,579.6005080815928,0.0,0.09556899541200967,0.0716694178011428,0.02389957761096492,0.3753472478268893,0.3753472478268893,0.12516687780586186,0.0,4.961444759426627,5.0715225140492635,4.6316620674917885,4.962733622266455,5.070916999099325,4.638620954978592,24750.970741826513,21038.325130552537,0.85,1.067188501175652,0.6629687247716877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266308243425376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.862013715792,1531.4956019388005,0.3753472478268893,0.12516687780586186,6.112871282664199,3.5157269215323463
3228.0,-29.985899839735392,5.007934377514587,35.002887539763094,24.14930019238966,5.050177770097787,-26.48233300880095,-40.003402589913435,1.5466109391633514,0.0035604808479661187,-4.959524465213394,40.00593875620373,42248.26833952369,25759.184765641246,25759.184765641246,68007.45310516494,77325.54954697796,77325.54954697796,25759.184765641246,103084.7343126192,103084.7343126192,103084.7343126192,127835.8084914746,127835.8084914746,0.0,0.0,91510.24476746982,56432.9635600158,38974.75689717113,24751.074178855408,63725.83107602654,21038.413052027096,1531.5035418962307,0.0,0.8871028938199512,2.8214336753903515,0.0014959128700940735,0.0,0.0035604808479661187,355215.85209355736,1554789.3058420136,4.377026804064224,1554789.3058420136,4.377026804064224,0.85,0.0955689677745584,4.028046144702076,101325.0,128374.95002851392,1.2669622504664586,1.0,0.0,4.028046144701798,1.2845177792734972,1.284808632258278,3.1358430453023973,22718.27121142331,2316.618948511807,19310.53376200879,1969.1264358378028,0.85,0.8500001422775062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.911913764608,4632.441516551485,5.5456777747081,5.007934377514587,-2.282478303188845,7.290412680703432,3.5157172495042364,3.5,1.004490642715496,0.6,0.00022641791974915457,0.9685285146080016,0.00023377517164870884,198.91291875884008,0.0,0.0,0.0,0.001396176879668034,7.88253190679661e-05,0.00014759260068118848,0.0005945098061604143,0.09556896777443633,0.07166950796734504,0.023899459807091277,0.09556896778733232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.5978451795,579.6004894790252,0.0,0.09556896777443633,0.0716695079674366,0.023899459807121805,0.37534745542970777,0.37534745542970777,0.12516617260258892,0.0,4.961807047744969,5.0714131807258696,4.633433908431698,4.963084946061372,5.0708063563524775,4.640353013958645,24751.074178855408,21038.413052027096,0.85,1.067188170900907,0.6629692799003347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663086071842133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.863410544658,1531.5035418962307,0.37534745542970777,0.12516617260258892,6.112871282664199,3.5157172495042364
3229.0,-29.98585422368076,5.00785804336949,35.00289355291472,24.149235581886046,5.050097108214421,-26.482300020398394,-40.00337510425595,1.5465429049319555,0.003820019411080011,-4.959613531395616,40.00595022563208,42248.33887416367,25759.16009741165,25759.16009741165,68007.49897157532,77325.61443893224,77325.61443893224,25759.16009741165,103084.7745363439,103084.7745363439,103084.7745363439,127835.95187420356,127835.95187420356,0.0,0.0,91510.25853455528,56432.98296978648,38974.750627520894,24751.177337859655,63725.92796538055,21038.500737180708,1531.5114644861665,0.0,0.8871024001114345,2.8214198455353556,0.0014959128700940735,0.0,0.003820019411080011,355214.6193594371,1554789.8004324117,4.377043386435456,1554789.8004324117,4.377043386435456,0.85,0.0955689405183286,4.028046144702076,101325.0,128374.96088535209,1.2669623576151205,1.0,0.0,4.028046144700956,1.2845180974106638,1.28480895046748,3.13584226864676,22718.274629230596,2316.619297031157,19310.53025281299,1969.126077999418,0.85,0.8499998599350933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.904194380627,4632.441516551485,5.545681680275539,5.00785804336949,-2.282567848951644,7.290425892321133,3.5157075115526575,3.5,1.0044878604436165,0.6,0.00022641791974915457,0.968523916821447,0.00023377628142857315,198.91288144403555,0.0,0.0,0.0,0.001396176879668034,7.882556425408155e-05,0.00014759235549507304,0.0005945088185394272,0.09556894051820129,0.07166959797141213,0.023899342546789156,0.0955689405312566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.6545131058,579.6004709413002,0.0,0.09556894051820129,0.07166959797150761,0.02389934254682099,0.3753476625607503,0.3753476625607503,0.12516547037303255,0.0,4.9621665737950025,5.07130349518269,4.63519581082835,4.9634335508067124,5.070695374181753,4.642075267465145,24751.177337859655,21038.500737180708,0.85,1.0671872680853036,0.6629693787607974,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663089699692636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.864800028216,1531.5114644861665,0.3753476625607503,0.12516547037303255,6.112871282664199,3.5157075115526575
3230.0,-29.98580909074576,5.007781914612326,35.00289954561011,24.14917090153324,5.050016457974242,-26.482267465635246,-40.00335146030409,1.5464748328636448,0.0040769031363652175,-4.959702550617143,40.005961656102635,42248.42340196552,25759.13545085966,25759.13545085966,68007.55885282518,77325.67908801859,77325.67908801859,25759.13545085966,103084.81453887824,103084.81453887824,103084.81453887824,127836.09477025186,127836.09477025186,0.0,0.0,91510.27225910051,56433.016573046996,38974.72854005946,24751.280231373617,63726.00877143308,21038.588196667573,1531.5193707015462,0.0,0.8871019067806634,2.8214060562013445,0.0014959128700940735,0.0,0.0040769031363652175,355213.3872792827,1554790.2933420683,4.3770599561317525,1554790.2933420683,4.3770599561317525,0.85,0.09556891364874698,4.028046144702076,101325.0,128374.97658601047,1.266962512568571,1.0,0.0,4.0280461447014755,1.2845184157249188,1.2848092688538109,3.135841491559189,22718.278036476873,2316.6196444735842,19310.54026127194,1969.1270985782037,0.85,0.850000173000198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.896423023404,4632.441516551485,5.5456856525753935,5.007781914612326,-2.282657331471046,7.290439246083372,3.5156977080480774,3.5,1.0044850594423078,0.6,0.00022641791974915457,0.9685193677532363,0.00023377737945953224,198.91284452444586,0.0,0.0,0.0,0.001396176879668034,7.882577517078323e-05,0.00014759214457837135,0.0005945079689572201,0.09556891364857338,0.0716696878195813,0.023899225828992083,0.09556891366176479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.7109885523,579.6004524665381,0.0,0.09556891364857338,0.07166968781971149,0.023899225829035493,0.3753478692201152,0.3753478692201152,0.12516477110073848,0.0,4.962523354294547,5.0711934317023974,4.636947917955752,4.963779453753489,5.070583888198371,4.643788275997338,24751.280231373617,21038.588196667573,0.85,1.0671868545345244,0.6629698645257779,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663093317800855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.866183875187,1531.5193707015462,0.3753478692201152,0.12516477110073848,6.112871282664199,3.5156977080480774
3231.0,-29.985764257275946,5.007705991438991,35.00290551789373,24.149106186255835,5.049935841306952,-26.4822351770526,-40.00332785127682,1.5464067610836734,0.004331196275643379,-4.959791504540531,40.005973046955454,42248.50687898636,25759.11078080013,25759.11078080013,68007.61765978648,77325.74353845383,77325.74353845383,25759.11078080013,103084.85431925395,103084.85431925395,103084.85431925395,127836.23716699184,127836.23716699184,0.0,0.0,91510.28591975127,56433.04926028426,38974.707399407795,24751.38284773789,63726.09024714568,21038.675420577205,1531.5272594603778,0.0,0.8871014139226219,2.8213923086777406,0.0014959128700940735,0.0,0.004331196275643379,355212.1561059706,1554790.7845446921,4.3770765099628255,1554790.7845446921,4.3770765099628255,0.85,0.09556888715220983,4.028046144702076,101325.0,128374.98332281774,1.2669625790556895,1.0,0.0,4.028046144703024,1.284518734037983,1.2848095872389504,3.1358407144749108,22718.28142786075,2316.6199902984968,19310.541283024795,1969.1272027679988,0.85,0.8500000910871345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.888599921162,4632.441516551485,5.5456896816077235,5.007705991438991,-2.282746737167133,7.290452728606124,3.5156878392786153,3.5,1.0044822397938902,0.6,0.00022641791974915457,0.9685148488917199,0.0002337784702095653,198.91280784983795,0.0,0.0,0.0,0.001396176879668034,7.882598577645878e-05,0.0001475919339726958,0.0005945071206278406,0.09556888715207545,0.0716697775032515,0.023899109648823948,0.09556888716528444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.7672682564,579.600434055812,0.0,0.09556888715207545,0.07166977750335228,0.023899109648857553,0.37534807540608606,0.37534807540608606,0.12516407477460953,0.0,4.962877400212392,5.071083014483463,4.638690200748101,4.964122700816176,5.07047218027941,4.645491378755082,24751.38284773789,21038.675420577205,0.85,1.0671864129124504,0.6629703268337365,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663096926175346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.867559564194,1531.5272594603778,0.37534807540608606,0.12516407477460953,6.112871282664199,3.5156878392786153
3232.0,-29.98571996192417,5.007630273620015,35.00291146980278,24.149041436053835,5.049855245891305,-26.482203370633336,-40.003300505317725,1.5463386546003859,0.004582814132447766,-4.959880412230368,40.0059843980689,42248.572784371136,25759.086138277093,25759.086138277093,68007.65892264823,77325.80772860826,77325.80772860826,25759.086138277093,103084.89386688535,103084.89386688535,103084.89386688535,127836.37906170865,127836.37906170865,0.0,0.0,91510.29954666336,56433.06460242592,38974.705493597154,24751.4851948233,63726.19068842045,21038.762415599806,1531.5351316473098,0.0,0.8871009214412502,2.8213786018515723,0.0014959128700940735,0.0,0.004582814132447766,355210.92557585804,1554791.274032436,4.377093051155033,1554791.274032436,4.377093051155033,0.85,0.09556886103580771,4.028046144702076,101325.0,128374.99429100817,1.2669626873033129,1.0,0.0,4.028046144701311,1.2845190525134824,1.2848099057865623,3.1358399369944707,22718.284810868692,2316.6203352693014,19310.537846450374,1969.1268523349333,0.85,0.8499998132434711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.880725391927,4632.441516551485,5.545693777982552,5.007630273620015,-2.282836079885546,7.290466353505561,3.51567790564568,3.5,1.0044794016130514,0.6,0.00022641791974915457,0.9685103842906204,0.00023377954787236796,198.9127716154338,0.0,0.0,0.0,0.001396176879668034,7.882622971829902e-05,0.00014759169003085556,0.0005945061380188515,0.0955688610356053,0.07166986703004563,0.023898994005559667,0.09556886104900711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.82335162,579.6004157093108,0.0,0.0955688610356053,0.07166986703019743,0.023898994005610283,0.37534828111850593,0.37534828111850593,0.1251633813774744,0.0,4.963228721436963,5.070972202655753,4.6404228205756795,4.9644632263627955,5.0703598779854815,4.647185428035414,24751.4851948233,21038.762415599806,0.85,1.0671853783817296,0.6629703160971778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663100524806814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.86893075835,1531.5351316473098,0.37534828111850593,0.1251633813774744,6.112871282664199,3.51567790564568
3233.0,-29.985675995069627,5.007554761174258,35.00291740137898,24.148976685851835,5.0497746935446886,-26.482171855547588,-40.00327700106425,1.546270554022651,0.004831832249351464,-4.959969261513265,40.00599570964779,42248.65322250919,25759.061493490877,25759.061493490877,68007.71471600006,77325.87169534779,77325.87169534779,25759.061493490877,103084.93318883867,103084.93318883867,103084.93318883867,127836.52045775959,127836.52045775959,0.0,0.0,91510.31310062206,56433.09462778358,38974.68719204276,24751.587268920917,63726.27446096367,21038.84917858278,1531.5429867742153,0.0,0.8871004293975312,2.8213649361541564,0.0014959128700940735,0.0,0.004831832249351464,355209.6958578302,1554791.7618170355,4.377109577660089,1554791.7618170355,4.377109577660089,0.85,0.09556883529047644,4.028046144702076,101325.0,128375.00999166646,1.2669628422567625,1.0,0.0,4.028046144699453,1.2845193709615246,1.2848102243067105,3.135839159581447,22718.288175765272,2316.620678393261,19310.54339035637,1969.1274176560164,0.85,0.8499999313749302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.872799652266,4632.441516551485,5.545697935026188,5.007554761174258,-2.2829253506083247,7.290480111782582,3.5156679074226873,3.5,1.0044765449779107,0.6,0.00022641791974915457,0.9685059528212447,0.00023378061754767974,198.91273564975944,0.0,0.0,0.0,0.001396176879668034,7.882643939045133e-05,0.00014759148035870326,0.0005945052934497468,0.09556883529033089,0.07166995639470647,0.023898878895624417,0.09556883530368919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.8792396539,579.6003974267087,0.0,0.09556883529033089,0.07166995639481563,0.023898878895660815,0.37534848635453394,0.37534848635453394,0.12516269089883633,0.0,4.963577326692871,5.070860997109946,4.642145809187014,4.964801093762617,5.07024720862546,4.64886999607819,24751.587268920917,21038.84917858278,0.85,1.067184851009281,0.662970706821864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663104113706116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.870292666652,1531.5429867742153,0.37534848635453394,0.12516269089883633,6.112871282664199,3.5156679074226873
3234.0,-29.98563230698911,5.007479454258568,35.00292331278143,24.14891190072524,5.0496941653337775,-26.482140588956018,-40.00325353173537,1.546202447300664,0.00507844899709653,-4.960058045030873,40.00600698519531,42248.732682896676,25759.036829882807,25759.036829882807,68007.76951277949,77325.93549975577,77325.93549975577,25759.036829882807,103084.97232963858,103084.97232963858,103084.97232963858,127836.6614178347,127836.6614178347,0.0,0.0,91510.3266148421,56433.12379798299,38974.66979651012,24751.689088196108,63726.35888470623,21038.93572496669,1531.5508257233607,0.0,0.8870999378164303,2.8213513098340917,0.0014959128700940735,0.0,0.00507844899709653,355208.4670537848,1554792.2480467428,4.377126088639435,1554792.2480467428,4.377126088639435,0.85,0.09556880991485119,4.028046144702076,101325.0,128375.01678414985,1.2669629092933614,1.0,0.0,4.0280461447010945,1.2845196894384563,1.284810542855755,3.1358383820982816,22718.29153079636,2316.6210205112206,19310.544447229957,1969.1275254271293,0.85,0.8499998523679941,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.864822977829,4632.441516551485,5.545702148845023,5.007479454258568,-2.2830145437724245,7.290493998030993,3.515657844957584,3.5,1.0044736699878811,0.6,0.00022641791974915457,0.9685015494714865,0.0002337816804451282,198.91269991214008,0.0,0.0,0.0,0.001396176879668034,7.882664875156909e-05,0.0001475912709975855,0.0005945044501335035,0.09556880991469373,0.07167004559779462,0.023898764316899104,0.09556880992778413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.9349496639,579.600379202342,0.0,0.09556880991469373,0.07167004559791271,0.023898764316938482,0.37534869111168834,0.37534869111168834,0.125162003325782,0.0,4.963923262980472,5.070749466734242,4.643859147639546,4.965136494027945,5.070134503971985,4.650544852121925,24751.689088196108,21038.93572496669,0.85,1.067184297094695,0.6629710754278793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663107692872357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.871649470573,1531.5508257233607,0.37534869111168834,0.125162003325782,6.112871282664199,3.515657844957584
3235.0,-29.985589137385663,5.007404352785302,35.002929204033656,24.148847080674045,5.049613640810312,-26.482109788631472,-40.00323013225568,1.5461342920561079,0.005322461328603367,-4.960146773334305,40.006018221081,42248.8103273138,25759.012176791985,25759.012176791985,68007.82250410577,77325.9990625859,77325.9990625859,25759.012176791985,103085.0112393779,103085.0112393779,103085.0112393779,127836.80187478723,127836.80187478723,0.0,0.0,91510.3400988642,56433.15136359185,38974.6541503026,24751.790635409332,63726.44478571194,21039.02204009793,1531.5586477427762,0.0,0.887099446656565,2.821337724311988,0.0014959128700940735,0.0,0.005322461328603367,355207.2390155738,1554792.7325668966,4.3771425854829715,1554792.7325668966,4.3771425854829715,0.85,0.09556878490590515,4.028046144702076,101325.0,128375.03259616034,1.266963065345772,1.0,0.0,4.028046144702782,1.2845200081424448,1.2848108616319076,3.135837604061199,22718.294878330526,2316.6213618647066,19310.554539290486,1969.1285545309038,0.85,0.8500001713469061,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.856795677286,4632.441516551485,5.545706425387427,5.007404352785302,-2.283103666963186,7.290508019748488,3.515647718639974,3.5,1.0044707767542784,0.6,0.00022641791974915457,0.9684971984005721,0.0002337827307328025,198.9126645986567,0.0,0.0,0.0,0.001396176879668034,7.882685749010061e-05,0.00014759106225905395,0.0005945036093250663,0.0955687849058702,0.0716701346398468,0.023898650266023405,0.0955687849180668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.9904637166,579.6003610420777,0.0,0.0955687849058702,0.07167013463987301,0.023898650266032138,0.3753488953919005,0.3753488953919005,0.1251613186404108,0.0,4.964266536139746,5.070637586204214,4.645562934613906,4.965469234662919,5.070021328125847,4.652210531848311,24751.790635409332,21039.02204009793,0.85,1.0671836901115463,0.6629714001680252,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663111262298092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.873002155287,1531.5586477427762,0.3753488953919005,0.1251613186404108,6.112871282664199,3.515647718639974
3236.0,-29.985546223204075,5.007329456956551,35.002935075140435,24.14878229554745,5.049533195469582,-26.48207921025994,-40.00320676770059,1.5460661825255293,0.005563923591012099,-4.96023543204646,40.00602941680485,42248.88707240644,25758.987499449988,25758.987499449988,68007.87457185643,77326.06241804223,77326.06241804223,25758.987499449988,103085.04991749222,103085.04991749222,103085.04991749222,127836.94181946413,127836.94181946413,0.0,0.0,91510.3535110152,56433.17816537975,38974.639272928274,24751.891901971918,63726.53117490019,21039.10811667613,1531.566452015351,0.0,0.8870989559937117,2.8213241805718368,0.0014959128700940735,0.0,0.005563923591012099,355206.0119444757,1554793.2153545541,4.377159065645524,1554793.2153545541,4.377159065645524,0.85,0.09556876025228428,4.028046144702076,101325.0,128375.04362002685,1.2669631741428753,1.0,0.0,4.028046144699461,1.2845203266328256,1.284811180194404,3.1358368265459724,22718.298208022024,2316.6217013987475,19310.555598987008,1969.1286625898763,0.85,0.8500000934122912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.84871800105,4632.441516551485,5.545710756869513,5.007329456956551,-2.283192709484472,7.290522166441024,3.51563752878597,3.5,1.00446786536742,0.6,0.00022641791974915457,0.9684928730945754,0.00023378377481053945,198.9126294941253,0.0,0.0,0.0,0.001396176879668034,7.882706591759153e-05,0.00014759085383156303,0.0005945027697695151,0.09556876025213751,0.07167022351417514,0.023898536737962373,0.09556876026508097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.0457793394,579.6003429467245,0.0,0.09556876025213751,0.07167022351428522,0.02389853673799907,0.3753490991949625,0.3753490991949625,0.12516063682795536,0.0,4.964607149501433,5.07052536916126,4.6472571421547855,4.9657993556375,5.069907897320718,4.65386654717139,24751.891901971918,21039.10811667613,0.85,1.0671830604619905,0.6629717057162983,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663114821987458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.874345909444,1531.566452015351,0.3753490991949625,0.12516063682795536,6.112871282664199,3.51563752878597
3237.0,-29.98550382319607,5.00725476635324,35.0029409262722,24.14871744057166,5.049452753984248,-26.48204909425696,-40.00318347299469,1.545998025045137,0.005802930424636088,-4.960324049509397,40.0060405772023,42248.96201658445,25758.962872397373,25758.962872397373,68007.92488898183,77326.1255369692,77326.1255369692,25758.962872397373,103085.08840936657,103085.08840936657,103085.08840936657,127837.08133896985,127837.08133896985,0.0,0.0,91510.36689637793,56433.2033759932,38974.626133760816,24751.992929603275,63726.619063364094,21039.193990162785,1531.5742415784928,0.0,0.8870984656662959,2.8213106740540237,0.0014959128700940735,0.0,0.005802930424636088,355204.7854482867,1554793.6966207237,4.377175534553945,1554793.6966207237,4.377175534553945,0.8500000000000001,0.09556873597330351,4.028046144702076,101325.0,128375.0504681863,1.2669632417289542,1.0,0.0,4.028046144702244,1.2845206453475853,1.2848114989813302,3.135836048483367,22718.301531063087,2316.6220402546323,19310.55670687854,1969.1287755633718,0.85,0.8500000178479414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.840590268701,4632.441516551485,5.545715158958176,5.00725476635324,-2.283281692017877,7.2905364583711165,3.515627275798939,3.5,1.004464935942554,0.6,0.00022641791974915457,0.968488599632426,0.00023378480638294329,198.9125948102088,0.0,0.0,0.0,0.001396176879668034,7.882727372248772e-05,0.00014759064602666686,0.0005945019327218042,0.0955687359731677,0.07167031223839791,0.023898423734769785,0.09556873598653645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.1009204249,579.6003249084707,0.0,0.0955687359731677,0.07167031223849976,0.023898423734803755,0.3753493025213024,0.3753493025213024,0.12515995786853823,0.0,4.96494514648424,5.070412795111622,4.648942004556716,4.9661269799340175,5.06979397363034,4.6555141010341,24751.992929603275,21039.193990162785,0.85,1.0671823782360206,0.662971967406208,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266311837193087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.875685985633,1531.5742415784928,0.3753493025213024,0.12515995786853823,6.112871282664199,3.515627275798939
3238.0,-29.98546179681593,5.007180281064218,35.002946757405155,24.148652550671272,5.049372338327444,-26.482019311955725,-40.00316021321339,1.5459298534672459,0.006039363461127323,-4.96041260155586,40.006051696956405,42249.03565072851,25758.93823468258,25758.93823468258,68007.97388541109,77326.1884253962,77326.1884253962,25758.93823468258,103085.1266600788,103085.1266600788,103085.1266600788,127837.22033543166,127837.22033543166,0.0,0.0,91510.38021288677,56433.22743821931,38974.61419407495,24752.093675352862,63726.70786942782,21039.279624049934,1531.5820134199648,0.0,0.8870979758159477,2.821297209128491,0.0014959128700940735,0.0,0.006039363461127323,355203.5598599719,1554794.176133212,4.377191987451201,1554794.176133212,4.377191987451201,0.8500000000000001,0.09556871204546426,4.028046144702076,101325.0,128375.06628019678,1.2669633977813648,1.0,0.0,4.028046144703066,1.2845209641284252,1.2848118178343515,3.1358352702598284,22718.304837010524,2316.6223773674524,19310.557828939665,1969.1288899817641,0.85,0.849999943546876,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.832412651548,4632.441516551485,5.545719618326948,5.007180281064218,-2.283370596776876,7.290550877841094,3.515616959895201,3.5,1.004461988541486,0.6,0.00022641791974915457,0.9684843638479901,0.00023378582886929536,198.9125604319381,0.0,0.0,0.0,0.001396176879668034,7.882748121633839e-05,0.0001475904385328162,0.000594501096926999,0.09556871204540099,0.07167040079594812,0.023898311249452873,0.09556871205779116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.1558606992,579.6003069359045,0.0,0.09556871204540099,0.07167040079599557,0.02389831124946869,0.37534950536979467,0.37534950536979467,0.12515928175408503,0.0,4.965280513321375,5.070299849264018,4.650617510723293,4.966451965016972,5.069679665163392,4.657152300215898,24752.093675352862,21039.279624049934,0.85,1.067181659921227,0.6629721989922065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663121912148183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.877017191688,1531.5820134199648,0.37534950536979467,0.12515928175408503,6.112871282664199,3.515616959895201
3239.0,-29.985420005911763,5.007106001335022,35.00295256863769,24.148587695695483,5.049291977941365,-26.481989736040667,-40.00313698835669,1.545861708070181,0.006273426549512351,-4.960501079822822,40.00606277957904,42249.108456848386,25758.913567503554,25758.913567503554,68008.02202435194,77326.25114739944,77326.25114739944,25758.913567503554,103085.16471490299,103085.16471490299,103085.16471490299,127837.35887272803,127837.35887272803,0.0,0.0,91510.39348074695,56433.250790195314,38974.602989501815,24752.194157825044,63726.797147326855,21039.365034151288,1531.5897684244321,0.0,0.8870974864728197,2.8212837840984686,0.0014959128700940735,0.0,0.006273426549512351,355202.3352964196,1554794.6540440198,4.377208423324496,1554794.6540440198,4.377208423324496,0.85,0.09556868846698696,4.028046144702076,101325.0,128375.07735973934,1.2669635071279481,1.0,0.0,4.028046144700399,1.2845212827869976,1.2848121365650778,3.135834492335162,22718.308130880483,2316.6227132487124,19310.563417894242,1969.1294598965235,0.85,0.8500000663185754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.824185441804,4632.441516551485,5.54572413057943,5.007106001335022,-2.2834594174313696,7.290565418766391,3.5156065814436017,3.5,1.0044590232696005,0.6,0.00022641791974915457,0.9684801518166871,0.0002337868456306895,198.91252624630235,0.0,0.0,0.0,0.001396176879668034,7.882768839914054e-05,0.00014759023135001403,0.0005945002623851114,0.09556868846682948,0.071670489187135,0.023898199279694464,0.09556868847985531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.2106175191,579.6002890233502,0.0,0.09556868846682948,0.07167048918725312,0.023898199279733846,0.37534970773840387,0.37534970773840387,0.12515860847123295,0.0,4.965613284180449,5.070186595671487,4.652283604950128,4.96677450637236,5.069565320896004,4.658780880300753,24752.194157825044,21039.365034151288,0.85,1.067180920251296,0.662972412675546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663125442635168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.87834232606,1531.5897684244321,0.37534970773840387,0.12515860847123295,6.112871282664199,3.5156065814436017
3240.0,-29.985378709469128,5.007031926884024,35.002958360067865,24.148522805795096,5.049211650827243,-26.481960601805024,-40.0031176052056,1.545793543163235,0.006505027144555697,-4.96058950812025,40.006073825256976,42249.19521510214,25758.88893411971,25758.88893411971,68008.08414922185,77326.31363053704,77326.31363053704,25758.88893411971,103085.20256465675,103085.20256465675,103085.20256465675,127837.4969530766,127837.4969530766,0.0,0.0,91510.40672343592,56433.28830800147,38974.57601714939,24752.294388419847,63726.870405569236,21039.45023015687,1531.597507781865,0.0,0.8870969975153341,2.821270397400815,0.0014959128700940735,0.0,0.006505027144555697,355201.111428457,1554795.1303628527,4.377224846257308,1554795.1303628527,4.377224846257308,0.85,0.09556866524761519,4.028046144702076,101325.0,128375.09317174989,1.2669636631803591,1.0,0.0,4.028046144700951,1.2845216015369594,1.284812455387214,3.1358337141877777,22718.311418501453,2316.623048492753,19310.569026458383,1969.1300318109022,0.85,0.8500001901872049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.8159089692745,4632.441516551485,5.545728708941628,5.007031926884024,-2.283548171306018,7.290580098190042,3.515596140860401,3.5,1.004456040245829,0.6,0.00022641791974915457,0.9684759896407026,0.00023378785036596927,198.9124924651557,0.0,0.0,0.0,0.001396176879668034,7.882786131148802e-05,0.00014759005843766656,0.0005944995658861969,0.09556866524743507,0.07167057742244703,0.023898087824988038,0.09556866526096752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.265191803,579.600271170511,0.0,0.09556866524743507,0.07167057742258212,0.02389808782503307,0.37534990962913944,0.37534990962913944,0.12515793799967484,0.0,4.965943484847287,5.070073009109876,4.65394046529758,4.967094535264778,5.069450497426089,4.660400893754058,24752.294388419847,21039.45023015687,0.85,1.0671806683178728,0.6629730119527396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663128963380186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.87966414395,1531.597507781865,0.37534990962913944,0.12515793799967484,6.112871282664199,3.515596140860401
3241.0,-29.98533771405521,5.006958057776663,35.00296413177973,24.148457880970113,5.049131338000601,-26.481931737079652,-40.00309448512269,1.5457253610250212,0.0067342408426611655,-4.9606778696793725,40.006084833778,42249.26523246158,25758.864292883343,25758.864292883343,68008.12952534492,77326.3759201373,77326.3759201373,25758.864292883343,103085.24021302065,103085.24021302065,103085.24021302065,127837.634571499,127837.634571499,0.0,0.0,91510.4199001961,56433.30921252011,38974.5674307511,24752.39435847836,63726.96178922946,21039.535204706604,1531.605230619706,0.0,0.8870965090292557,2.8212570499911713,0.0014959128700940735,0.0,0.0067342408426611655,355199.8884871083,1554795.6050778262,4.377241253368965,1554795.6050778262,4.377241253368965,0.85,0.09556864237548798,4.028046144702076,101325.0,128375.10007558545,1.2669637313159186,1.0,0.0,4.028046144703291,1.2845219203676557,1.284812774290103,3.1358329358436867,22718.31468975498,2316.623382067779,19310.56566592579,1969.1296891319455,0.85,0.8499999198723159,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.807583438021,4632.441516551485,5.545733344203895,5.006958057776663,-2.283636846015448,7.29059490379211,3.515585638403242,3.5,1.0044530395437834,0.6,0.00022641791974915457,0.9684718578238155,0.00023378884778120683,198.91245893026672,0.0,0.0,0.0,0.001396176879668034,7.882806756054895e-05,0.00014758985218860562,0.0005944987351054621,0.09556864237530903,0.07167066549462404,0.023897976880684985,0.09556864238832682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.3195825046,579.6002533777228,0.0,0.09556864237530903,0.07167066549475824,0.023897976880729737,0.3753501110418736,0.3753501110418736,0.12515727032769275,0.0,4.966271132257873,5.06995911009875,4.655588097574139,4.967412110522048,5.069335475637388,4.6620117342583285,24752.39435847836,21039.535204706604,0.85,1.0671798500338834,0.6629731599663701,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266313247439657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.880977449153,1531.605230619706,0.3753501110418736,0.12515727032769275,6.112871282664199,3.515585638403242
3242.0,-29.98529706756728,5.00688439413062,35.0029698837897,24.148392991069727,5.049051098306161,-26.481903179069132,-40.003071434888966,1.5456572098080905,0.006961011034832154,-4.960766161130585,40.006095803341,42249.334023407246,25758.839637525125,25758.839637525125,68008.17366093237,77326.4380010814,77326.4380010814,25758.839637525125,103085.27763860652,103085.27763860652,103085.27763860652,127837.77169478443,127837.77169478443,0.0,0.0,91510.43303919672,56433.32906152292,38974.559975193115,24752.494056177915,63727.05403137103,21039.619947751227,1531.6129361817516,0.0,0.8870960210378338,2.821243743007034,0.0014959128700940735,0.0,0.006961011034832154,355198.66651891416,1554796.0781153825,4.377257643878543,1554796.0781153825,4.377257643878543,0.85,0.095568619843241,4.028046144702076,101325.0,128375.111155128,1.266963840662502,1.0,0.0,4.028046144700972,1.284522239053917,1.2848130930485244,3.1358321578525827,22718.317951634355,2316.623714686907,19310.571260729925,1969.1302596431938,0.85,0.850000044098367,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.799209134731,4632.441516551485,5.545738034674631,5.00688439413062,-2.2837254389190096,7.290609833049629,3.5155750744339946,3.5,1.0044500212668557,0.6,0.00022641791974915457,0.9684677611930003,0.0002337898367109745,198.91242568081572,0.0,0.0,0.0,0.001396176879668034,7.882827318699745e-05,0.0001475896465621571,0.000594497906832639,0.09556861984318706,0.07167075340043445,0.023897866442752606,0.0955686198558194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.3737807252,579.6002356479036,0.0,0.09556861984318706,0.07167075340047491,0.02389786644276609,0.375350311977527,0.375350311977527,0.1251566054401087,0.0,4.966596233084772,5.069844906583057,4.657226504238281,4.967727172165439,5.069220187542896,4.663613365410754,24752.494056177915,21039.619947751227,0.85,1.0671789979096455,0.662973279803725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663135975681208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.882286100295,1531.6129361817516,0.375350311977527,0.1251566054401087,6.112871282664199,3.5155750744339946
3243.0,-29.985256895677733,5.006810935594891,35.00297561624539,24.14832799639555,5.048970845780023,-26.481875049493564,-40.00305219143627,1.5455889995958507,0.007185418034907798,-4.960854403726268,40.00610673779924,42249.4168388644,25758.815024287454,25758.815024287454,68008.23186315186,77326.49985358481,77326.49985358481,25758.815024287454,103085.31487787227,103085.31487787227,103085.31487787227,127837.90839222279,127837.90839222279,0.0,0.0,91510.446136657,56433.363121936476,38974.53668302281,24752.59351435052,63727.13019737333,21039.70448719794,1531.620626838042,0.0,0.8870955334198876,2.8212304729133115,0.0014959128700940735,0.0,0.007185418034907798,355197.4452306149,1554796.5496376576,4.3772740218561905,1554796.5496376576,4.3772740218561905,0.85,0.09556859766558987,4.028046144702076,101325.0,128375.12702281462,1.266963997264393,1.0,0.0,4.02804614470346,1.2845225580162087,1.2848134120830386,3.135831379188008,22718.321203200947,2316.6240462544242,19310.572421622986,1969.1303780213414,0.85,0.8499999735412748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.790786358674,4632.441516551485,5.545742792105672,5.006810935594891,-2.283813965504766,7.290624901099656,3.5155644493303995,3.5,1.0044469855229712,0.6,0.00022641791974915457,0.9684637124138242,0.0002337908140975408,198.91239281960446,0.0,0.0,0.0,0.001396176879668034,7.882844485430655e-05,0.00014758947489484803,0.0005944972153487964,0.09556859766542487,0.07167084115328956,0.023897756512135312,0.09556859767855867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.427805502,579.6002179748193,0.0,0.09556859766542487,0.0716708411534133,0.02389775651217657,0.3753505124371098,0.3753505124371098,0.1251559433187775,0.0,4.966918822360128,5.069730380198905,4.658855879763848,4.968039821761181,5.0691044625774,4.665206703075114,24752.59351435052,21039.70448719794,0.85,1.067178635732054,0.6629737869571571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663139467228512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.883589127803,1531.620626838042,0.3753505124371098,0.1251559433187775,6.112871282664199,3.5155644493303995
3244.0,-29.985217004929584,5.006737682426174,35.00298132908155,24.148263071570568,5.048890680454443,-26.481847164206602,-40.003029245976336,1.5455208397314852,0.007407342925148441,-4.9609425684517285,40.006117631249175,42249.482978624925,25758.79038024613,25758.79038024613,68008.27335887105,77326.56149090429,77326.56149090429,25758.79038024613,103085.35187115043,103085.35187115043,103085.35187115043,127838.04455568592,127838.04455568592,0.0,0.0,91510.45916813667,56433.3806558572,38974.53168031052,24752.692684535494,63727.22436484601,21039.788781855168,1531.6282991471699,0.0,0.8870950463439133,2.8212172446627855,0.0014959128700940735,0.0,0.007407342925148441,355196.225023327,1554797.019390323,4.377290381642468,1554797.019390323,4.377290381642468,0.85,0.09556857581509216,4.028046144702076,101325.0,128375.13392665017,1.2669640653999523,1.0,0.0,4.028046144702209,1.2845228767432235,1.2848137308822227,3.1358306010981876,22718.32443838724,2316.6243761516157,19310.57802511882,1969.1309494188963,0.85,0.8500000991485824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.782315297192,4632.441516551485,5.545747600573608,5.006737682426174,-2.283902404387398,7.290640086813571,3.5155537633290055,3.5,1.0044439323797159,0.6,0.00022641791974915457,0.9684596919879341,0.00023379178464763144,198.91236018838188,0.0,0.0,0.0,0.001396176879668034,7.882864954699377e-05,0.0001475892702021608,0.0005944963908372068,0.09556857581491143,0.07167092873410216,0.02389764708080927,0.0955685758277713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.4816276649,579.6002003680154,0.0,0.09556857581491143,0.07167092873423771,0.02389764708085446,0.37535071242011314,0.37535071242011314,0.12515528395483055,0.0,4.967238879388731,5.069615529218197,4.660476146293433,4.96834991137689,5.068988461350955,4.666790675250525,24752.692684535494,21039.788781855168,0.85,1.0671777099456823,0.6629738451613953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663142949055113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.884884002404,1531.6282991471699,0.37535071242011314,0.12515528395483055,6.112871282664199,3.5155537633290055
3245.0,-29.985177390619935,5.006664634551163,35.002987022561705,24.148198076896392,5.048810523002296,-26.48181952695255,-40.00301007237283,1.5454526593349995,0.007627147126584077,-4.9610306697466635,40.006128493135115,42249.5638356196,25758.765745001187,25758.765745001187,68008.32958062079,77326.6229804787,77326.6229804787,25758.765745001187,103085.38872547989,103085.38872547989,103085.38872547989,127838.18035644434,127838.18035644434,0.0,0.0,91510.47216687507,56433.4130220162,38974.510160954305,24752.79163096445,63727.301791918755,21039.872886319783,1531.6359571298033,0.0,0.8870945597024736,2.8212040518173453,0.0014959128700940735,0.0,0.007627147126584077,355195.00569815433,1554797.4877846066,4.377306726845922,1554797.4877846066,4.377306726845922,0.85,0.09556855431132165,4.028046144702076,101325.0,128375.14500619273,1.2669641747465357,1.0,0.0,4.028046144700476,1.284523195566408,1.2848140497775982,3.1358298227739803,22718.327665445206,2316.6247052199483,19310.57466283552,1969.130606561417,0.85,0.8499998304103646,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.7737962824895,4632.441516551485,5.545752468207942,5.006664634551163,-2.283990765980771,7.290655400531934,3.5155430168491004,3.5,1.0044408619568859,0.6,0.00022641791974915457,0.9684556994409772,0.00023379274847558856,198.91232778330067,0.0,0.0,0.0,0.001396176879668034,7.882882059194482e-05,0.00014758909915720976,0.0005944957018602511,0.09556855431114816,0.07167101616001577,0.023897538151132387,0.09556855432470338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.5352938804,579.6001828122291,0.0,0.09556855431114816,0.07167101616014587,0.023897538151175773,0.37535091192580977,0.37535091192580977,0.12515462733042898,0.0,4.967556479335258,5.069500427097125,4.662087383709377,4.968657816873247,5.068872475198361,4.668365910449722,24752.79163096445,21039.872886319783,0.85,1.0671772955754564,0.6629743084615777,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663146421148828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.88617458387,1531.6359571298033,0.37535091192580977,0.12515462733042898,6.112871282664199,3.5155430168491004
