time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3246.0,-29.985138232632973,5.006591791952099,35.00299269663806,24.148133117146813,5.048730429881189,-26.48179229393414,-40.00299096861852,1.5453844911823882,0.00784447210082817,-4.96111870431929,40.006139314917284,42249.643090614685,25758.741111887754,25758.741111887754,68008.38420250244,77326.68422566238,77326.68422566238,25758.741111887754,103085.42533755013,103085.42533755013,103085.42533755013,127838.31563728188,127838.31563728188,0.0,0.0,91510.48513210512,56433.44399705766,38974.49015005274,24752.89029973175,63727.38044978449,21039.956754771985,1531.6435976146065,0.0,0.887094073541957,2.821190899446571,0.0014959128700940735,0.0,0.00784447210082817,355193.7872966465,1554797.9544490448,4.377323055908428,1554797.9544490448,4.377323055908428,0.85,0.09556853313653865,4.028046144702076,101325.0,128375.16087387933,1.2669643313484267,1.0,0.0,4.028046144702621,1.2845235143324965,1.2848143686158648,3.1358290445895443,22718.330884184412,2316.625033440004,19310.58476787006,1969.1316369881724,0.85,0.8500001547786818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.765229568193,4632.441516551485,5.545757393271403,5.006591791952099,-2.2840790477542323,7.290670839706332,3.5155322102108495,3.5,1.004437774345957,0.6,0.00022641791974915457,0.9684517529021649,0.00023379370120467716,198.91229575150837,0.0,0.0,0.0,0.001396176879668034,7.882899101412266e-05,0.0001475889287350319,0.0005944950153918547,0.09556853313656165,0.07167110342024406,0.023897429716317586,0.0955685331482369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.5887619539,579.6001653212592,0.0,0.09556853313656165,0.07167110342022681,0.023897429716311848,0.3753511109578579,0.3753511109578579,0.12515397343007514,0.0,4.967871603080994,5.06938502962339,4.663689647620913,4.968963176420118,5.06875602371548,4.669932401457572,24752.89029973175,21039.956754771985,0.85,1.0671768354905355,0.6629747338180062,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266314988351312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.88746095704,1531.6435976146065,0.3753511109578579,0.12515397343007514,6.112871282664199,3.5155322102108495
3247.0,-29.98509952319869,5.0065191542887355,35.00299835141465,24.14806808754804,5.048650330030451,-26.48176546529789,-40.00296812793238,1.5453162721295781,0.008059448644814893,-4.96120668671601,40.00615010092176,42249.705089346775,25758.716519603637,25758.716519603637,68008.42160895042,77326.74523295811,77326.74523295811,25758.716519603637,103085.46175256175,103085.46175256175,103085.46175256175,127838.45047725836,127838.45047725836,0.0,0.0,91510.4980382784,56433.45789466681,38974.48904845732,24752.988724696606,63727.47777315392,21040.040415992116,1531.6512228741803,0.0,0.8870935877750822,2.8211777841784813,0.0014959128700940735,0.0,0.008059448644814893,355192.5696235137,1554798.4195701575,4.377339371761537,1554798.4195701575,4.377339371761537,0.8500000000000001,0.09556851230315111,4.028046144702076,101325.0,128375.167833391,1.2669644000334666,1.0,0.0,4.028046144699224,1.2845238333367615,1.2848146876923618,3.1358282658240486,22718.33408826222,2316.625360165013,19310.5859376489,1969.131756272417,0.85,0.8500000863895215,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.756615421118,4632.441516551485,5.545762383777394,5.0065191542887355,-2.284167260304446,7.290686414593182,3.51552134375105,3.5,1.0044346696431572,0.6,0.00022641791974915457,0.9684478515878004,0.00023379464302381934,198.91226408664878,0.0,0.0,0.0,0.001396176879668034,7.88291947734446e-05,0.00014758872497570998,0.0005944941946399036,0.0955685123029278,0.07167119052577506,0.02389732177715274,0.09556851231657769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.6420532565,579.6001478881144,0.0,0.0955685123029278,0.07167119052594252,0.023897321777208585,0.3753513095163344,0.3753513095163344,0.1251533222387252,0.0,4.968184271477526,5.06926930522792,4.665283115435614,4.96926613536084,5.068639090456315,4.671490777639804,24752.988724696606,21040.040415992116,0.85,1.0671757926939311,0.6629746942086737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663153336148831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.888739509028,1531.6512228741803,0.3753513095163344,0.1251533222387252,6.112871282664199,3.51552134375105
3248.0,-29.985061147577387,5.006446721728312,35.00300398682533,24.148003057949268,5.048570298431471,-26.48173893024931,-40.002949128951855,1.5452480811033833,0.008271989696766013,-4.96129459265829,40.006160846400434,42249.78160069135,25758.69190725077,25758.69190725077,68008.47350794212,77326.80601604994,77326.80601604994,25758.69190725077,103085.49792330072,103085.49792330072,103085.49792330072,127838.58478916624,127838.58478916624,0.0,0.0,91510.51088310478,56433.4864677463,38974.47157262054,24753.08686586552,63727.558438486056,21040.12383598569,1531.6588300646022,0.0,0.8870931025407436,2.821164709959973,0.0014959128700940735,0.0,0.008271989696766013,355191.35301043483,1554798.8829428686,4.377355669740056,1554798.8829428686,4.377355669740056,0.85,0.09556849178793556,4.028046144702076,101325.0,128375.17896860966,1.2669645099295304,1.0,0.0,4.028046144701487,1.2845241522101274,1.2848150066379302,3.1358274873784957,22718.337277110095,2316.6256853370005,19310.58707925777,1969.1318726841246,0.85,0.8500000173302379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.747954030935,4632.441516551485,5.545767426388798,5.006446721728312,-2.2842553857330605,7.290702107461373,3.5155104177091894,3.5,1.0044315479169112,0.6,0.00022641791974915457,0.9684439839333773,0.00023379557672458076,198.9122326948628,0.0,0.0,0.0,0.001396176879668034,7.882936426169203e-05,0.00014758855548746254,0.000594493511933422,0.09556849178772302,0.0716712774606571,0.023897214327065916,0.09556849180097624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.6951443331,579.6001305204683,0.0,0.09556849178772302,0.0716712774608165,0.02389721432711906,0.37535150759918867,0.37535150759918867,0.1251526737491244,0.0,4.968494463874208,5.069153243668325,4.666867734985431,4.969566582355071,5.068521825891082,4.673040143468995,24753.08686586552,21040.12383598569,0.85,1.067175256268264,0.662975055626422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663156779072067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.89001038027,1531.6588300646022,0.37535150759918867,0.1251526737491244,6.112871282664199,3.5155104177091894
3249.0,-29.985023082950825,5.006374494187776,35.003009603049804,24.147938028350495,5.048490284767591,-26.48171267333288,-40.002930199820526,1.5451798751495645,0.008482366217663184,-4.961382432956879,40.006171558381446,42249.857021835385,25758.66730486434,25758.66730486434,68008.52432669973,77326.86662446066,77326.86662446066,25758.66730486434,103085.533929325,103085.533929325,103085.533929325,127838.71870067874,127838.71870067874,0.0,0.0,91510.52368629973,56433.514083674214,38974.455114028344,24753.184771353746,63727.63988538209,21040.207055650684,1531.6664222002942,0.0,0.8870926177584204,2.8211516719597447,0.0014959128700940735,0.0,0.008482366217663184,355190.13730775844,1554799.344872821,4.377371952548468,1554799.344872821,4.377371952548468,0.85,0.09556847160489844,4.028046144702076,101325.0,128375.19483629627,1.2669646665314214,1.0,0.0,4.028046144701989,1.284524471153456,1.2848153256534771,3.1358267087625333,22718.340455622576,2316.6260094550717,19310.588235870633,1969.1319906258136,0.85,0.8499999493181045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.739245708225,4632.441516551485,5.545772527201724,5.006374494187776,-2.284343431813189,7.290717926000966,3.515499432477276,3.5,1.0044284092792217,0.6,0.00022641791974915457,0.96844014763875,0.0002337965028620577,198.91220155748456,0.0,0.0,0.0,0.001396176879668034,7.882953312715551e-05,0.00014758838662199905,0.0005944928317355427,0.09556847160484255,0.07167136423731534,0.02389710736752721,0.09556847161721538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.7480699056,579.6001132069639,0.0,0.09556847160484255,0.07167136423735725,0.02389710736754119,0.37535170520394096,0.37535170520394096,0.12515202794644006,0.0,4.968802233564816,5.069036893205521,4.668443574257367,4.969864799174559,5.068404444912915,4.674580980578469,24753.184771353746,21040.207055650684,0.85,1.067174689805194,0.662975391805255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663160212274895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.891275854443,1531.6664222002942,0.37535170520394096,0.12515202794644006,6.112871282664199,3.515499432477276
3250.0,-29.98498538639287,5.006302471668733,35.00301520007779,24.14787303367632,5.048410361976175,-26.481686738572062,-40.0029112706892,1.5451117141553068,0.008690374470120332,-4.961470202956134,40.006182231690474,42249.931148442185,25758.642702285113,25758.642702285113,68008.57385072729,77326.92700629988,77326.92700629988,25758.642702285113,103085.569708585,103085.569708585,103085.569708585,127838.85211673848,127838.85211673848,0.0,0.0,91510.5364488081,56433.54059095038,38974.43984206412,24753.282408153475,63727.7222502176,21040.29004693045,1531.6739972725766,0.0,0.887092133472436,2.8211386734441644,0.0014959128700940735,0.0,0.008690374470120332,355188.9225847893,1554799.805134697,4.377388218698012,1554799.805134697,4.377388218698012,0.8499999999999999,0.0955684517411103,4.028046144702076,101325.0,128375.20174013183,1.2669647346669808,1.0,0.0,4.028046144700367,1.2845247898867038,1.2848156444588956,3.1358259306598146,22718.343624034238,2316.6263325431455,19310.59384050212,1969.132562139173,0.85,0.8500000774736506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.730490703939,4632.441516551485,5.545777683729768,5.006302471668733,-2.2844313950127577,7.2907338666814905,3.515488388372095,3.5,1.0044252538205984,0.6,0.00022641791974915457,0.968436348455599,0.00023379742004751427,198.91217072120105,0.0,0.0,0.0,0.001396176879668034,7.882970199295362e-05,0.00014758821775620097,0.0005944921515363158,0.09556845174077422,0.07167145084760283,0.02389700089317138,0.09556845175542085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.8008044083,579.6000959559641,0.0,0.09556845174077422,0.07167145084785488,0.023897000893255412,0.3753519023313105,0.3753519023313105,0.12515138481703175,0.0,4.969107575780924,5.068920236855263,4.67001066468697,4.97016057742627,5.068286698223176,4.676113202687986,24753.282408153475,21040.29004693045,0.85,1.067174087655315,0.6629756981201054,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663163635761245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.892536377545,1531.6739972725766,0.3753519023313105,0.12515138481703175,6.112871282664199,3.515488388372095
3251.0,-29.984948191108117,5.006230653657891,35.00302077808154,24.147807934228354,5.048330408275927,-26.481661258063767,-40.00289244633166,1.5450434752314801,0.008896152079159947,-4.961557926298484,40.00619287162401,42250.003521436025,25758.618161301052,25758.618161301052,68008.62168273708,77326.9871532726,77326.9871532726,25758.618161301052,103085.60531457365,103085.60531457365,103085.60531457365,127838.98513255242,127838.98513255242,0.0,0.0,91510.54916682052,56433.56553498349,38974.4262575967,24753.379817978763,63727.80607557546,21040.37284528195,1531.6815582191368,0.0,0.8870916495416189,2.8211257097923426,0.0014959128700940735,0.0,0.008896152079159947,355187.7085090104,1554800.2639572076,4.377404472930306,1554800.2639572076,4.377404472930306,0.85,0.0955684322143594,4.028046144702076,101325.0,128375.2129310266,1.266964845112525,1.0,0.0,4.028046144700666,1.2845251089845229,1.2848159636289678,3.1358251516674787,22718.346781399363,2316.6266545047865,19310.59503025361,1969.1326834600616,0.85,0.8500000117114223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.72168928916,4632.441516551485,5.545782908952552,5.006230653657891,-2.284519292625889,7.29074994628378,3.51547728573583,3.5,1.0044220816388085,0.6,0.00022641791974915457,0.9684325998081704,0.0002337983250398675,198.91214029497502,0.0,0.0,0.0,0.001396176879668034,7.882986992440165e-05,0.00014758804982475292,0.0005944914751006939,0.09556843221420794,0.07167153730763179,0.023896894906576142,0.09556843222717633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.853374014,579.6000787589055,0.0,0.09556843221420794,0.07167153730774539,0.023896894906614008,0.3753520989806497,0.3753520989806497,0.12515074434604068,0.0,4.969410529399056,5.068803248560812,4.671569239193104,4.9704540783776565,5.068168471206491,4.6776377967258895,24753.379817978763,21040.37284528195,0.85,1.06717343449867,0.6629759617227574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266316704953103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.893790795824,1531.6815582191368,0.3753520989806497,0.12515074434604068,6.112871282664199,3.51547728573583
3252.0,-29.984911224853157,5.006159040575925,35.00302633694354,24.147742869704985,5.048250549822461,-26.48163597413524,-40.00287362197412,1.5449752991046013,0.009099546366826416,-4.961645558767783,40.00620347008602,42250.07508654959,25758.593569835928,25758.593569835928,68008.66865638552,77327.04709740706,77327.04709740706,25758.593569835928,103085.64066724299,103085.64066724299,103085.64066724299,127839.1176006034,127839.1176006034,0.0,0.0,91510.56181337219,56433.58980251493,38974.413345396955,24753.47693336041,63727.89027875736,21040.455393356347,1531.6891001618549,0.0,0.8870911662206394,2.8211127882027456,0.0014959128700940735,0.0,0.009099546366826416,355186.49569480156,1554800.7209916036,4.377420706691466,1554800.7209916036,4.377420706691466,0.85,0.09556841298685363,4.028046144702076,101325.0,128375.22874303715,1.266965001164936,1.0,0.0,4.02804614470175,1.2845254277888505,1.284816282505482,3.13582437339201,22718.34992102369,2316.6269746573694,19310.59615688701,1969.1327983446959,0.85,0.8499999438346918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.712841611843,4632.441516551485,5.545788178564122,5.006159040575925,-2.2846070921242108,7.290766132700136,3.5154661247553403,3.5,1.0044188927872402,0.6,0.00022641791974915457,0.9684288742585331,0.00023379922446293124,198.91211005610754,0.0,0.0,0.0,0.001396176879668034,7.883003785618028e-05,0.0001475878818929743,0.0005944907986637404,0.09556841298673455,0.07167162358900017,0.023896789397734382,0.09556841299943736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.9057387168,579.6000616288753,0.0,0.09556841298673455,0.07167162358908948,0.023896789397764157,0.37535229514965573,0.37535229514965573,0.12515010652987765,0.0,4.9697110605998205,5.068685942310026,4.673119120486319,4.970745105134597,5.068050065903435,4.679153071624,24753.47693336041,21040.455393356347,0.85,1.0671727615476247,0.6629762087170953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266317045360856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.895036428483,1531.6891001618549,0.37535229514965573,0.12515010652987765,6.112871282664199,3.5154661247553403
3253.0,-29.98487461541735,5.006087632174301,35.003031876908466,24.14767777025702,5.048170697934053,-26.481611010706782,-40.00285486746577,1.5449070932234894,0.00930088691114861,-4.961733130619994,40.00621403739118,42250.14540166579,25758.56900819486,25758.56900819486,68008.71440986065,77327.10686953855,77327.10686953855,25758.56900819486,103085.6758777334,103085.6758777334,103085.6758777334,127839.24970816216,127839.24970816216,0.0,0.0,91510.57443496458,56433.61296709193,38974.40163096961,24753.573830428748,63727.97546139835,21040.537755864436,1531.6966281681212,0.0,0.8870906833178438,2.821099900782614,0.0014959128700940735,0.0,0.00930088691114861,355185.2837213952,1554801.1766825437,4.377436926418716,1554801.1766825437,4.377436926418716,0.85,0.09556839408767062,4.028046144702076,101325.0,128375.23570254882,1.266965069849976,1.0,0.0,4.028046144701038,1.2845257467324722,1.2848166015213223,3.135823594776879,22718.353054451647,2316.6272941780985,19310.59731342674,1969.1329162789273,0.85,0.8499998775062104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.703948042612,4632.441516551485,5.545793509411967,5.006087632174301,-2.2846948155178,7.290782447692101,3.515454905898377,3.5,1.0044156873995362,0.6,0.00022641791974915457,0.9684251846852351,0.00023380011520739895,198.91208010913175,0.0,0.0,0.0,0.001396176879668034,7.883020516516444e-05,0.00014758771458399015,0.0005944901247354319,0.09556839408753552,0.07167170971629781,0.023896684371237705,0.0955683941003901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.9579494834,579.6000445492026,0.0,0.09556839408753552,0.07167170971639912,0.023896684371271494,0.37535249083711375,0.37535249083711375,0.12514947134923848,0.0,4.970009242449407,5.068568369103787,4.674660447325834,4.971034017531167,5.0679315404154295,4.6806602902639725,24753.573830428748,21040.537755864436,0.85,1.0671720530500024,0.662976425906669,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26631738479739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.896278712753,1531.6966281681212,0.37535249083711375,0.12514947134923848,6.112871282664199,3.515454905898377
3254.0,-29.984838488008503,5.006016428353762,35.003037397891724,24.147612670809053,5.0480908974914565,-26.481586475946713,-40.00283614788202,1.5448388854296018,0.009499809816816196,-4.961820634414679,40.0062245644383,42250.214025552865,25758.54445846471,25758.54445846471,68008.75848401757,77327.16637938737,77327.16637938737,25758.54445846471,103085.71083785208,103085.71083785208,103085.71083785208,127839.38128841856,127839.38128841856,0.0,0.0,91510.58701030466,56433.63465646992,38974.39150426082,24753.670450566486,63728.06195482731,21040.61988298151,1531.7041386921258,0.0,0.8870902009048574,2.821087053212548,0.0014959128700940735,0.0,0.009499809816816196,355184.0726943576,1554801.6306377333,4.377453129706265,1554801.6306377333,4.377453129706265,0.85,0.09556837549606628,4.028046144702076,101325.0,128375.24689344353,1.2669651802955197,1.0,0.0,4.0280461447009195,1.2845260656851971,1.2848169205462674,3.1358228161399118,22718.356176397032,2316.627612527931,19310.602965097183,1969.1334925889253,0.85,0.8500000094707427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.695008792615,4632.441516551485,5.545798897387803,5.006016428353762,-2.2847824572848916,7.290798885638654,3.515443629431514,3.5,1.0044124655518611,0.6,0.00022641791974915457,0.968421543706458,0.00023380099422673002,198.91205055646884,0.0,0.0,0.0,0.001396176879668034,7.883037216291374e-05,0.00014758754758624083,0.0005944894520607916,0.09556837549591032,0.07167179567592637,0.02389657981998396,0.09556837550898255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.0099613444,579.6000275345978,0.0,0.09556837549591032,0.07167179567604333,0.02389657982002296,0.3753526860449338,0.3753526860449338,0.1251488387913024,0.0,4.970305044954841,5.068450469033905,4.676193278932715,4.9713204442314805,5.067812462189011,4.682159264270183,24753.670450566486,21040.61988298151,0.85,1.0671712962528903,0.6629766029210382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663177232638811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.897515080957,1531.7041386921258,0.3753526860449338,0.1251488387913024,6.112871282664199,3.515443629431514
3255.0,-29.98480270266081,5.005945428916827,35.003042899970154,24.14754753643649,5.048011137920424,-26.481562244959292,-40.00282127000389,1.5447706802188996,0.009696508484012156,-4.961908074200509,40.006235055760285,42250.29713484902,25758.519932432187,25758.519932432187,68008.8170672812,77327.22566806444,77327.22566806444,25758.519932432187,103085.74560049662,103085.74560049662,103085.74560049662,127839.51242397688,127839.51242397688,0.0,0.0,91510.5995194887,56433.6709862733,38974.365036906,24753.766823480248,63728.131860386246,21040.70179995821,1531.711633540531,0.0,0.8870897189440601,2.8210742424556243,0.0014959128700940735,0.0,0.009696508484012156,355182.8625555942,1554802.083051762,4.377469317817664,1554802.083051762,4.377469317817664,0.85,0.09556835721864138,4.028046144702076,101325.0,128375.26276113014,1.2669653368974108,1.0,0.0,4.0280461446991405,1.284526384626001,1.2848172395592892,3.1358220375324324,22718.359281918565,2316.6279292029967,19310.608614171226,1969.1340686341644,0.85,0.8500001419354455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.68602410837,4632.441516551485,5.545804344735442,5.005945428916827,-2.2848700203157297,7.290815449232557,3.515432295665942,3.5,1.0044092273331262,0.6,0.00022641791974915457,0.9684179372157153,0.0002338018649263411,198.91202128362482,0.0,0.0,0.0,0.001396176879668034,7.883050488897063e-05,0.00014758741486018393,0.0005944889174341098,0.09556835721852365,0.07167188147454479,0.02389647574397887,0.09556835723103894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.0617966953,579.6000105777321,0.0,0.09556835721852365,0.07167188147463308,0.0238964757440083,0.37535288077083173,0.37535288077083173,0.12514820884370256,0.0,4.97059848783266,5.068332237529205,4.677717707400234,4.971604582684506,5.067693026854101,4.683650196214614,24753.766823480248,21040.70179995821,0.85,1.0671710449048304,0.6629771798020025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266318060760799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.89874301287,1531.711633540531,0.37535288077083173,0.12514820884370256,6.112871282664199,3.515432295665942
3256.0,-29.984767253354473,5.005874633825421,35.00304838321002,24.147482436988525,5.047931429359079,-26.481538311307528,-40.00280265519393,1.5447024873120825,0.009891019663996303,-4.9619954419715615,40.00624551120273,42250.36337838739,25758.495410968717,25758.495410968717,68008.8587893561,77327.284755268,77327.284755268,25758.495410968717,103085.78016623671,103085.78016623671,103085.78016623671,127839.64311136573,127839.64311136573,0.0,0.0,91510.61198390556,56433.69060702461,38974.357085423275,24753.862945129025,63728.2200305523,21040.78350335967,1531.7191122994498,0.0,0.8870892374769555,2.821061468973117,0.0014959128700940735,0.0,0.009891019663996303,355181.653417055,1554802.5339196457,4.377485489358859,1554802.5339196457,4.377485489358859,0.85,0.09556833924847268,4.028046144702076,101325.0,128375.2696649657,1.2669654050329702,1.0,0.0,4.028046144700504,1.2845267035094279,1.2848175585149206,3.135821259065411,22718.36237632623,2316.628244744763,19310.605264462283,1969.1337270589124,0.85,0.8499998787141887,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.67699421277,4632.441516551485,5.545809847070871,5.005874633825421,-2.284957498652555,7.290832132477976,3.515420904883056,3.5,1.0044059728237302,0.6,0.00022641791974915457,0.9684143646059166,0.00023380272745261515,198.9119922856752,0.0,0.0,0.0,0.001396176879668034,7.88306709526137e-05,0.00014758724879654087,0.0005944882485220926,0.09556833924839263,0.07167196710823193,0.023896372140160698,0.09556833926086473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.1134547748,579.5999936788588,0.0,0.09556833924839263,0.07167196710829196,0.023896372140180713,0.3753530750124848,0.3753530750124848,0.125147581496469,0.0,4.970889588122702,5.0682136916422,4.679233749393006,4.971886461635563,5.067573360401241,4.685132823334982,24753.862945129025,21040.78350335967,0.85,1.0671702231248825,0.66297730201992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663183972890784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.899965296398,1531.7191122994498,0.3753530750124848,0.125147581496469,6.112871282664199,3.515420904883056
3257.0,-29.984732212551165,5.005804042922736,35.003053847690204,24.147417267691367,5.047851733707868,-26.48151474401962,-40.00278407530857,1.5446342651764056,0.010083349707826983,-4.962082742647133,40.006255931265464,42250.42819053159,25758.470908322157,25758.470908322157,68008.89909885374,77327.3436297371,77327.3436297371,25758.470908322157,103085.81453805925,103085.81453805925,103085.81453805925,127839.77335885378,127839.77335885378,0.0,0.0,91510.62440619351,56433.70896698825,38974.35048800585,24753.95882079453,63728.30930880038,21040.86499767535,1531.7265753857425,0.0,0.8870887564767928,2.8210487321029993,0.0014959128700940735,0.0,0.010083349707826983,355180.4452103394,1554802.9832611848,4.377501645228311,1554802.9832611848,4.377501645228311,0.85,0.09556832158651284,4.028046144702076,101325.0,128375.28085586047,1.2669655154785144,1.0,0.0,4.028046144701424,1.284527022529693,1.2848178776074213,3.1358204802647225,22718.365460275,2316.6285592200193,19310.606437339735,1969.1338466591278,0.85,0.849999814956141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.667919366575,4632.441516551485,5.545815407150791,5.005804042922736,-2.285044895804301,7.290848938727037,3.51540945741201,3.5,1.004402702117717,0.6,0.00022641791974915457,0.9684108331793553,0.00023380358004237718,198.9119636218941,0.0,0.0,0.0,0.001396176879668034,7.883083670501514e-05,0.00014758708304413943,0.0005944875808637709,0.09556832158636586,0.07167205257937287,0.023896269006992994,0.09556832159919133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.1649380536,579.5999768371664,0.0,0.09556832158636586,0.0716720525794831,0.02389626900702974,0.3753532687688485,0.3753532687688485,0.1251469567370347,0.0,4.97117836657651,5.068094835386489,4.680741475441778,4.972166092354939,5.0674533903235215,4.6866074074274024,24753.95882079453,21040.86499767535,0.85,1.0671693606260828,0.6629773902490322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663187328488994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.901182040747,1531.7265753857425,0.3753532687688485,0.1251469567370347,6.112871282664199,3.51540945741201
3258.0,-29.984697494711586,5.005733656286046,35.00305929338774,24.1473521682434,5.047772105853868,-26.481491460616102,-40.002769337128825,1.5445660717584515,0.010273436951649728,-4.9621699646109825,40.006266313140024,42250.507553327036,25758.44639640282,25758.44639640282,68008.95394972985,77327.40228992568,77327.40228992568,25758.44639640282,103085.8486863285,103085.8486863285,103085.8486863285,127839.90311490292,127839.90311490292,0.0,0.0,91510.63677241998,56433.742035821466,38974.32748510946,24754.054428574407,63728.38191368387,21040.946264288246,1531.7340212782958,0.0,0.8870882760125672,2.821036034011997,0.0014959128700940735,0.0,0.010273436951649728,355179.2380959552,1554803.4309559988,4.377517783108575,1554803.4309559988,4.377517783108575,0.85,0.09556830421944078,4.028046144702076,101325.0,128375.29672354704,1.266965672080405,1.0,0.0,4.028046144703711,1.2845273414158267,1.2848181965657604,3.1358197017918656,22718.368530305986,2316.6288722760564,19310.61207456074,1969.1344214956935,0.85,0.8499999482269448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.658799802096,4632.441516551485,5.545821018650576,5.005733656286046,-2.2851322031367522,7.290865859422798,3.515397953546075,3.5,1.0043994152988787,0.6,0.00022641791974915457,0.968407334314904,0.000233804424776825,198.91193522230924,0.0,0.0,0.0,0.001396176879668034,7.883096818553312e-05,0.00014758695156362147,0.0005944870512541774,0.09556830421930701,0.07167213787970413,0.02389616633960288,0.09556830423197933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.2162326535,579.5999600571946,0.0,0.09556830421930701,0.07167213787980445,0.023896166339636333,0.375353462039121,0.375353462039121,0.12514633455403376,0.0,4.971464818860682,5.067975671684167,4.682240859153069,4.972443401562657,5.067333146617841,4.6880735656386605,24754.054428574407,21040.946264288246,0.85,1.067169005512234,0.6629778802567546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266319067441004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.90239178306,1531.7340212782958,0.375353462039121,0.12514633455403376,6.112871282664199,3.515397953546075
3259.0,-29.984663094213847,5.005663473737795,35.003064720443,24.147286998946242,5.047692534270789,-26.481468457203,-40.00275086201725,1.544497897260017,0.010461447708621563,-4.962257119044195,40.00627666153777,42250.57011553707,25758.4219057901,25758.4219057901,68008.99202132717,77327.4607565889,77327.4607565889,25758.4219057901,103085.88266237901,103085.88266237901,103085.88266237901,127840.0324648605,127840.0324648605,0.0,0.0,91510.64909634322,56433.758455291965,38974.32293450139,24754.149802481494,63728.47273698288,21041.027332109268,1531.741452187659,0.0,0.8870877960107216,2.8210233712094617,0.0014959128700940735,0.0,0.010461447708621563,355178.03191986907,1554803.8772074236,4.377533905470256,1554803.8772074236,4.377533905470256,0.85,0.09556828715781171,4.028046144702076,101325.0,128375.3036273826,1.2669657402159644,1.0,0.0,4.028046144700627,1.2845276602136468,1.2848185154357659,3.135818923534989,22718.371589834795,2316.6291842611695,19310.613199557305,1969.134536213417,0.85,0.8499998832749848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.649635807421,4632.441516551485,5.5458266878104965,5.005663473737795,-2.285219428730695,7.29088290246849,3.5153863936488787,3.5,1.0043961124711083,0.6,0.00022641791974915457,0.9684038674456321,0.00023380526179266428,198.91190708232162,0.0,0.0,0.0,0.001396176879668034,7.8831133003814e-05,0.0001475867867453406,0.0005944863873585366,0.09556828715759613,0.07167222301930244,0.023896064138293694,0.09556828717100467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.2673618514,579.5999433313319,0.0,0.09556828715759613,0.07167222301946412,0.02389606413834759,0.37535365482263133,0.37535365482263133,0.12514571493122847,0.0,4.971748985697047,5.0678562250691925,4.683731989374849,4.972718566752803,5.067212696763534,4.689531804546277,24754.149802481494,21041.027332109268,0.85,1.0671680820284308,0.6629779171064025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663194010650247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.903596223365,1531.741452187659,0.37535365482263133,0.12514571493122847,6.112871282664199,3.5153863936488787
3260.0,-29.984629030489558,5.005593495200975,35.003070128969476,24.14722186457368,5.047612987053151,-26.481445754450405,-40.0027362286113,1.5444297110138931,0.010647391117799998,-4.962344200700379,40.00628697595691,42250.64718267694,25758.39742441846,25758.39742441846,68009.0446070954,77327.5190368119,77327.5190368119,25758.39742441846,103085.91646123036,103085.91646123036,103085.91646123036,127840.16139801385,127840.16139801385,0.0,0.0,91510.66138003589,56433.78952590049,38974.30206015045,24754.2449367835,63728.54699693395,21041.108196265974,1531.7488676652847,0.0,0.8870873164991939,2.8210107441777152,0.0014959128700940735,0.0,0.010647391117799998,355176.82675349497,1554804.321994876,4.377550011374937,1554804.321994876,4.377550011374937,0.85,0.095568270395326,4.028046144702076,101325.0,128375.31476260131,1.2669658501120287,1.0,0.0,4.028046144701726,1.2845279790665605,1.2848188343608773,3.1358181451440026,22718.374639375994,2316.6294952278295,19310.618829569812,1969.1351103149202,0.85,0.8500000169950634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.640427609792,4632.441516551485,5.545832411761991,5.005593495200975,-2.285306568655029,7.290900063856004,3.5153747780072995,3.5,1.0043927937163712,0.6,0.00022641791974915457,0.9684004345294406,0.00023380609061702273,198.91187921782623,0.0,0.0,0.0,0.001396176879668034,7.883126355008859e-05,0.00014758665619906598,0.0005944858615121184,0.09556827039526608,0.07167230799561206,0.023895962399654025,0.095568270407661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.3183231719,579.5999266603866,0.0,0.09556827039526608,0.07167230799565699,0.02389596239966901,0.3753538471201261,0.3753538471201261,0.12514509785545713,0.0,4.972030894143018,5.067736519174844,4.685214903083249,4.972991591818186,5.067092092320536,4.690981984985626,24754.2449367835,21041.108196265974,0.85,1.0671676636589156,0.662978353871926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266319733721803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.90479546351,1531.7488676652847,0.3753538471201261,0.12514509785545713,6.112871282664199,3.5153747780072995
3261.0,-29.984595272645205,5.005523720759139,35.00307551898328,24.147156730201118,5.0475335073734415,-26.481423320217683,-40.002721595205344,1.5443615549458778,0.010831194080537898,-4.962431201316759,40.00629725378779,42250.723174487524,25758.372933020342,25758.372933020342,68009.09610750787,77327.57712063812,77327.57712063812,25758.372933020342,103085.95005365845,103085.95005365845,103085.95005365845,127840.28986626613,127840.28986626613,0.0,0.0,91510.67361858847,56433.81967243763,38974.28216238981,24754.33981260767,63728.621974997484,21041.18884071652,1531.7562664403688,0.0,0.8870868375302225,2.8209981548587795,0.0014959128700940735,0.0,0.010831194080537898,355175.6227129214,1554804.765203445,4.377566099067983,1554804.765203445,4.377566099067983,0.85,0.09556825392134499,4.028046144702076,101325.0,128375.3305746118,1.2669660061644392,1.0,0.0,4.028046144700885,1.284528297778513,1.2848191531449957,3.13581736709752,22718.377677710745,2316.6298050517503,19310.62442924989,1969.1356813233765,0.85,0.850000149799242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.631175460271,4632.441516551485,5.545838186057422,5.005523720759139,-2.2853936167172075,7.290917337476346,3.515363106938255,3.5,1.0043894591252156,0.6,0.00022641791974915457,0.9683970324525587,0.00023380691200150562,198.9118516035516,0.0,0.0,0.0,0.001396176879668034,7.883139409656345e-05,0.00014758652565259112,0.0005944853356648937,0.09556825392118348,0.0716723928023448,0.023895861118838686,0.09556825393410995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.3691037177,579.5999100485772,0.0,0.09556825392118348,0.07167239280246591,0.02389586111887907,0.37535403893344765,0.37535403893344765,0.1251444833129313,0.0,4.97231054851602,5.067616566178685,4.686689580725442,4.973262395397285,5.066971304936317,4.692423866534739,24754.33981260767,21041.18884071652,0.85,1.0671672162343278,0.6629787662922267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266320065411702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.90598910365,1531.7562664403688,0.37535403893344765,0.1251444833129313,6.112871282664199,3.515363106938255
3262.0,-29.984561946954823,5.005454150084059,35.00308089058368,24.14709156090396,5.047454056179552,-26.481401272087986,-40.002703259792156,1.544293381312725,0.011012889476774035,-4.962518139510072,40.00630749748453,42250.78196531981,25758.348481009572,25758.348481009572,68009.13044632938,77327.63497967036,77327.63497967036,25758.348481009572,103085.98346067993,103085.98346067993,103085.98346067993,127840.41791357863,127840.41791357863,0.0,0.0,91510.68581879073,56433.832804440186,38974.281127056165,24754.434452898706,63728.71557995487,21041.2692849639,1531.7636502548191,0.0,0.8870863589996087,2.8209856006262894,0.0014959128700940735,0.0,0.011012889476774035,355174.41953852144,1554805.206939758,4.37758217204921,1554805.206939758,4.37758217204921,0.85,0.09556823774671977,4.028046144702076,101325.0,128375.33747844736,1.2669660742999986,1.0,0.0,4.028046144701468,1.2845286165727616,1.2848194720114288,3.135816588850521,22718.380706524673,2316.630113904817,19310.625553376758,1969.135795952416,0.85,0.8500000859581857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.621879648213,4632.441516551485,5.545844020990688,5.005454150084059,-2.2854805864765577,7.290934736560617,3.5153513808069694,3.5,1.0043861088019912,0.6,0.00022641791974915457,0.9683936739402962,0.0002338077228735736,198.91182434279108,0.0,0.0,0.0,0.001396176879668034,7.883155766939771e-05,0.00014758636207975686,0.0005944846767859693,0.0955682377466221,0.07167247745058576,0.02389576029603633,0.09556823775886242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.4197156138,579.5998934919354,0.0,0.0955682377466221,0.07167247745065902,0.023895760296060754,0.37535423026463594,0.37535423026463594,0.1251438712859563,0.0,4.972587972667384,5.067496345052234,4.688156180198746,4.973531028986827,5.066850130203932,4.693858266654672,24754.434452898706,21041.2692849639,0.85,1.0671661876035183,0.6629787150238644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663203961343248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.907177751447,1531.7636502548191,0.37535423026463594,0.1251438712859563,6.112871282664199,3.5153513808069694
3263.0,-29.98452886092442,5.005384783296036,35.00308624380815,24.147026426531397,5.047374666310614,-26.481379433528247,-40.00268873115999,1.5442252389144513,0.011192510571447656,-4.962604993781742,40.0063177054459,42250.85559894197,25758.324014562706,25758.324014562706,68009.17961350468,77327.69265657812,77327.69265657812,25758.324014562706,103086.01667114082,103086.01667114082,103086.01667114082,127840.54551017065,127840.54551017065,0.0,0.0,91510.69795869249,56433.86090105657,38974.26339737324,24754.52883902982,63728.79223640305,21041.349513175344,1531.771017552881,0.0,0.8870858810226675,2.8209730835637217,0.0014959128700940735,0.0,0.011192510571447656,355173.2175288566,1554805.6471352123,4.377598226445353,1554805.6471352123,4.377598226445353,0.8499999999999999,0.09556822185542539,4.028046144702076,101325.0,128375.3485023138,1.2669661830971015,1.0,0.0,4.028046144701412,1.284528935221108,1.2848197907319265,3.135815810960087,22718.383720368438,2316.630421231352,19310.62215290097,1969.1354492003866,0.85,0.8499998235168377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.612540364606,4632.441516551485,5.545849904745911,5.005384783296036,-2.2855674620798645,7.290952245375901,3.515339599854586,3.5,1.004382742815596,0.6,0.00022641791974915457,0.9683903395930361,0.00023380852791685862,198.91179727808228,0.0,0.0,0.0,0.001396176879668034,7.88316872816187e-05,0.00014758623246753587,0.0005944841547019622,0.09556822185528585,0.0716725619295633,0.023895659925722547,0.09556822186788985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.4701509521,579.5998769930509,0.0,0.09556822185528585,0.07167256192966795,0.023895659925757446,0.37535442111388234,0.37535442111388234,0.12514326176446483,0.0,4.972863172882512,5.0673758800462565,4.689614653676472,4.973797504353172,5.0667288493201,4.69528438999356,24754.52883902982,21041.349513175344,0.85,1.067165675464607,0.662979072978689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663207258912266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.908358867022,1531.771017552881,0.37535442111388234,0.12514326176446483,6.112871282664199,3.515339599854586
3264.0,-29.98449614188666,5.005315620207436,35.00309157875774,24.146961292158835,5.0472953361499195,-26.481357919266994,-40.002674237452425,1.5441571135301617,0.011370087946090734,-4.962691777761184,40.006327879599056,42250.92794368568,25758.299570632073,25758.299570632073,68009.22751431775,77327.75013100173,77327.75013100173,25758.299570632073,103086.0497016338,103086.0497016338,103086.0497016338,127840.6726903736,127840.6726903736,0.0,0.0,91510.71006896436,56433.887881647825,38974.24687479615,24754.622988739797,63728.86986353595,21041.429540428828,1531.7783696617482,0.0,0.8870854035232046,2.820960601676454,0.0014959128700940735,0.0,0.011370087946090734,355172.01649550814,1554806.0858740597,4.3776142648156045,1554806.0858740597,4.3776142648156045,0.85,0.09556820625511644,4.028046144702076,101325.0,128375.36425864825,1.266966338600032,1.0,0.0,4.0280461447031914,1.2845292537900512,1.2848201093730032,3.1358150332638797,22718.386726856304,2316.6307278077943,19310.627721740406,1969.1360170639725,0.85,0.8499999561550093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.603157907267,4632.441516551485,5.545855844923912,5.005315620207436,-2.2856542533965207,7.290969873603957,3.515327764457006,3.5,1.0043793612734302,0.6,0.00022641791974915457,0.9683870422427789,0.00023380932403305597,198.91177051358443,0.0,0.0,0.0,0.001396176879668034,7.883181658246752e-05,0.00014758610316668706,0.0005944836338721767,0.09556820625493626,0.07167264624750622,0.02389556000743004,0.09556820626824572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.5204192537,579.5998605488111,0.0,0.09556820625493626,0.07167264624764136,0.023895560007475093,0.37535461148263244,0.37535461148263244,0.1251426547321161,0.0,4.973136176352057,5.067255174186016,4.691065100377102,4.974061865707256,5.06660731373546,4.696702857668299,24754.622988739797,21041.429540428828,0.85,1.0671651272013365,0.662979400610093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663210546818362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.909536292264,1531.7783696617482,0.37535461148263244,0.1251426547321161,6.112871282664199,3.515327764457006
3265.0,-29.9844638368444,5.005246660553815,35.003096895508186,24.146896122861676,5.047216019008051,-26.48133677632717,-40.00265604173762,1.5440889584908453,0.01154558937071215,-4.962778494633692,40.00633801940825,42250.983151989894,25758.275158434546,25758.275158434546,68009.25831042444,77327.80738498471,77327.80738498471,25758.275158434546,103086.08254341927,103086.08254341927,103086.08254341927,127840.79944329686,127840.79944329686,0.0,0.0,91510.7221315665,56433.897898571806,38974.24914777187,24754.716899877585,63728.96604764946,21041.50936489595,1531.7857065300204,0.0,0.8870849264868321,2.8209481550096553,0.0014959128700940735,0.0,0.01154558937071215,355170.81639367517,1554806.5231319147,4.377630287643201,1554806.5231319147,4.377630287643201,0.8500000000000001,0.09556819094438568,4.028046144702076,101325.0,128375.37110680774,1.2669664061861114,1.0,0.0,4.028046144704206,1.284529572497826,1.284820428152943,3.13581425522914,22718.38972150972,2316.6310331774584,19310.628827178425,1969.1361297872797,0.85,0.8499998927694759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.593732500541,4632.441516551485,5.545861843241754,5.005246660553815,-2.285740962714476,7.290987623268291,3.5153158748974382,3.5,1.004375964256411,0.6,0.00022641791974915457,0.9683837866259196,0.00023381011007841084,198.9117440877461,0.0,0.0,0.0,0.001396176879668034,7.883197890983583e-05,0.00014758594083931874,0.0005944829800100465,0.09556819094430266,0.0716727304053026,0.023895460539000057,0.09556819095673272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.5705178677,579.5998441600807,0.0,0.09556819094430266,0.07167273040536487,0.02389546053902081,0.37535480137206373,0.37535480137206373,0.12514205017643942,0.0,4.973406995022401,5.0671342055019295,4.6925076334928235,4.974324084004422,5.066485421498328,4.698113858657848,24754.716899877585,21041.50936489595,0.85,1.067163999798375,0.6629792662946907,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663213825070414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.91070746829,1531.7857065300204,0.37535480137206373,0.12514205017643942,6.112871282664199,3.5153158748974382
3266.0,-29.98443170027006,5.005177904618555,35.003102194066436,24.14683102341371,5.047136798087698,-26.481315775363324,-40.00264161787925,1.5440208731809426,0.011719060003485993,-4.962865118083788,40.00634812302153,42251.05345026737,25758.250712231194,25758.250712231194,68009.30416249856,77327.86447235601,77327.86447235601,25758.250712231194,103086.11518458721,103086.11518458721,103086.11518458721,127840.92573487318,127840.92573487318,0.0,0.0,91510.73413481406,56433.923112725286,38974.234468987524,24754.810550285973,63729.0450192735,21041.588967743075,1531.793026293014,0.0,0.8870844500539476,2.820935746044461,0.0014959128700940735,0.0,0.011719060003485993,355169.61758752784,1554806.9588281908,4.37764629021238,1554806.9588281908,4.37764629021238,0.85,0.0955681759042624,4.028046144702076,101325.0,128375.38207499812,1.2669665144337343,1.0,0.0,4.028046144701312,1.2845298908796885,1.2848207466068966,3.1358134779904083,22718.39270142781,2316.6313370445373,19310.629862530397,1969.136235363799,0.85,0.8499998268502842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.584264350144,4632.441516551485,5.5458678853004315,5.005177904618555,-2.2858275706059703,7.291005475224525,3.515303931435608,3.5,1.0043725518387452,0.6,0.00022641791974915457,0.9683805479985303,0.00023381089202702385,198.91171779972302,0.0,0.0,0.0,0.001396176879668034,7.883210758798813e-05,0.00014758581216116643,0.0005944824616885112,0.09556817590419622,0.07167281438974574,0.02389536151445048,0.09556817591622492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.6204376488,579.5998278298493,0.0,0.09556817590419622,0.07167281438979536,0.02389536151446704,0.3753549907816247,0.3753549907816247,0.125141448088974,0.0,4.9736756310327905,5.0670130159583096,4.69394213560463,4.974584178087298,5.066363526304201,4.699516408750185,24754.810550285973,21041.588967743075,0.85,1.0671633968770533,0.662979547826104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663217093680958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.91187144124,1531.793026293014,0.3753549907816247,0.125141448088974,6.112871282664199,3.515303931435608
