time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3267.0,-29.984400098983407,5.005109351856368,35.003107474588326,24.146765819191955,5.047057573799691,-26.481295256521335,-40.00263107065109,1.5439527313376358,0.011890523495935668,-4.962951686169246,40.0063581947895,42251.13755996593,25758.226331462414,25758.226331462414,68009.36389142834,77327.92132886537,77327.92132886537,25758.226331462414,103086.14766032778,103086.14766032778,103086.14766032778,127841.05164363685,127841.05164363685,0.0,0.0,91510.74612244894,56433.96235354959,38974.20418766594,24754.903983309065,63729.10817097501,21041.668385812703,1531.8003323002197,0.0,0.8870839740161075,2.820923370035153,0.0014959128700940735,0.0,0.011890523495935668,355168.41955214355,1554807.393151708,4.37766227952438,1554807.393151708,4.37766227952438,0.85,0.09556816115937698,4.028046144702076,101325.0,128375.39788700863,1.2669666704861449,1.0,0.0,4.028046144701879,1.2845302095260716,1.2848210653254306,3.135812700106311,22718.3956774699,2316.6316405163743,19310.639941121106,1969.1372630940339,0.85,0.8500001591341106,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.5747537924635,4632.441516551485,5.545873992108725,5.005109351856368,-2.2859141048848213,7.29102345674119,3.515291934496061,3.5,1.0043691241417316,0.6,0.00022641791974915457,0.9683773633272166,0.00023381166095334213,198.9116919495773,0.0,0.0,0.0,0.001396176879668034,7.88322016820624e-05,0.00014758571806709216,0.0005944820826732381,0.09556816115917709,0.07167289822209084,0.02389526293708624,0.09556816117249409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.6702000891,579.599811551089,0.0,0.09556816115917709,0.07167289822224077,0.023895262937136216,0.37535517971324484,0.37535517971324484,0.12514084845055212,0.0,4.973942122947506,5.066891573956127,4.695368855050788,4.974842209665155,5.066241179612746,4.700912097351306,24754.903983309065,21041.668385812703,0.85,1.0671632766140409,0.6629802106537076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663220352636544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.913033116052,1531.8003323002197,0.37535517971324484,0.12514084845055212,6.112871282664199,3.515291934496061
3268.0,-29.984368838667013,5.005041002298838,35.00311273695679,24.146700649894797,5.046978418401737,-26.48127503765396,-40.00261297971008,1.5438846173886756,0.012059774031115467,-4.963038171671196,40.006368227075036,42251.18909972779,25758.201946903562,25758.201946903562,68009.39104663135,77327.97794263893,77327.97794263893,25758.201946903562,103086.17988954249,103086.17988954249,103086.17988954249,127841.17702987387,127841.17702987387,0.0,0.0,91510.75803332501,56433.96919041387,38974.20982545682,24754.99714033138,63729.206965788195,21041.747569281673,1531.8076205673215,0.0,0.8870834985383527,2.820911032852258,0.0014959128700940735,0.0,0.012059774031115467,355167.22266192315,1554807.8257726924,4.377678250035713,1554807.8257726924,4.377678250035713,0.8500000000000001,0.09556814668116323,4.028046144702076,101325.0,128375.40467949201,1.2669667375227438,1.0,0.0,4.028046144702015,1.2845305280421728,1.2848213839136533,3.135811922540645,22718.398634455905,2316.6319420450313,19310.641005258603,1969.1373716058597,0.85,0.8500000953399541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.565200966084,4632.441516551485,5.545880148597283,5.005041002298838,-2.2860005455640273,7.291041547862865,3.5152798842538324,3.5,1.0043656812153807,0.6,0.00022641791974915457,0.9683742130288581,0.00023381242158542194,198.91166637835488,0.0,0.0,0.0,0.001396176879668034,7.883236307545183e-05,0.00014758555667370273,0.000594481432573218,0.0955681466810422,0.07167298188196584,0.023895164799076357,0.09556814669365393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.719767456,579.5997953361415,0.0,0.0955681466810422,0.07167298188205662,0.023895164799106618,0.37535536816640347,0.37535536816640347,0.12514025125555142,0.0,4.974206430086497,5.06676983504218,4.6967877621661955,4.975097945702316,5.066118410304284,4.70229990680798,24754.99714033138,21041.747569281673,0.85,1.0671620483703947,0.6629799916137279,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663223601963012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.914185138485,1531.8076205673215,0.37535536816640347,0.12514025125555142,6.112871282664199,3.5152798842538324
3269.0,-29.984337728626098,5.004972855988052,35.00311798134939,24.146635515522235,5.046899341947088,-26.48125494614587,-40.00259869555009,1.543816559466854,0.012227197361994513,-4.963124573265194,40.00637822822557,42251.25579424226,25758.177557294275,25758.177557294275,68009.43335153653,77328.03441602054,77328.03441602054,25758.177557294275,103086.21197331481,103086.21197331481,103086.21197331481,127841.30204563291,127841.30204563291,0.0,0.0,91510.76989658867,56433.99127481028,38974.19846864265,24755.09007231809,63729.28854096074,21041.826561470374,1531.8148939999369,0.0,0.8870830235976137,2.820898729582516,0.0014959128700940735,0.0,0.012227197361994513,355166.0269362853,1554808.257051465,4.377694202521202,1554808.257051465,4.377694202521202,0.85,0.09556813247955415,4.028046144702076,101325.0,128375.41559200633,1.2669668452208867,1.0,0.0,4.028046144700271,1.2845308462964364,1.2848217022399793,3.1358111456145656,22718.40157962168,2316.6322423683605,19310.642013082506,1969.1374743752972,0.85,0.8500000295092978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.555606146828,4632.441516551485,5.545886354165868,5.004972855988052,-2.286086891524593,7.291059747512645,3.515267781057071,3.5,1.0043622231591631,0.6,0.00022641791974915457,0.9683710778856783,0.00023381317856323305,198.91164093006574,0.0,0.0,0.0,0.001396176879668034,7.883249050790008e-05,0.0001475854292412545,0.0005944809192694363,0.09556813247943964,0.07167306537809359,0.02389506710134605,0.09556813249207577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.7691809935,579.599779171517,0.0,0.09556813247943964,0.07167306537817947,0.023895067101374675,0.3753555561378189,0.3753555561378189,0.1251396564924859,0.0,4.974468606730852,5.066647877673233,4.698198838531994,4.975351770627185,5.065995738723188,4.703679814211284,24755.09007231809,21041.826561470374,0.85,1.0671613461968088,0.6629801895102924,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663226841658854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.915331383523,1531.8148939999369,0.3753555561378189,0.1251396564924859,6.112871282664199,3.515267781057071
3270.0,-29.98430713584289,5.0049049125166,35.00312320787862,24.146570346225076,5.0468202669233,-26.48123532000953,-40.00258828802032,1.5437484510899993,0.01239263403061841,-4.9632109114307505,40.00638819670109,42251.33636300374,25758.15321657434,25758.15321657434,68009.48957957808,77328.09066605387,77328.09066605387,25758.15321657434,103086.24388262822,103086.24388262822,103086.24388262822,127841.4266611811,127841.4266611811,0.0,0.0,91510.7817465715,56434.02744352148,38974.17144783336,24755.182778552888,63729.35422638625,21041.905361769954,1531.8221530177393,0.0,0.8870825490955496,2.82088645992898,0.0014959128700940735,0.0,0.01239263403061841,355164.8320916943,1554808.6869200498,4.377710140283931,1554808.6869200498,4.377710140283931,0.85,0.09556811856073875,4.028046144702076,101325.0,128375.43129266462,1.2669670001743363,1.0,0.0,4.0280461447015,1.284531164786797,1.2848220208024554,3.135810368112509,22718.404521490374,2316.632542355481,19310.643071619437,1969.1375823160242,0.85,0.8499999660342618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.545969613073,4632.441516551485,5.545892620096125,5.0049049125166,-2.2861731577152318,7.291078070231832,3.515255625257149,3.5,1.0043587500734712,0.6,0.00022641791974915457,0.9683679948803022,0.00023381392295719313,198.91161590490438,0.0,0.0,0.0,0.001396176879668034,7.883258335611138e-05,0.00014758533639304319,0.0005944805452725566,0.09556811856056899,0.07167314871743675,0.02389496984313224,0.09556811857331586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.8184330923,579.5997630597017,0.0,0.09556811856056899,0.07167314871756406,0.023894969843174695,0.37535574362942753,0.37535574362942753,0.1251390641458411,0.0,4.974728676758389,5.066525675699324,4.6996022575323195,4.975603545461354,5.065872679007043,4.7050527191166225,24755.182778552888,21041.905361769954,0.85,1.067161128574871,0.6629807704141174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663230071722062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.916475660055,1531.8221530177393,0.37535574362942753,0.1251390641458411,6.112871282664199,3.515255625257149
3271.0,-29.984276813053246,5.004837171967801,35.00312841645288,24.146505176927917,5.0467412888736,-26.481215927174222,-40.00257410863412,1.543680402994645,0.012555944896519122,-4.9632971628037925,40.00639812678153,42251.400294517414,25758.12886585581,25758.12886585581,68009.52916037323,77328.14669196236,77328.14669196236,25758.12886585581,103086.27555781818,103086.27555781818,103086.27555781818,127841.55077212534,127841.55077212534,0.0,0.0,91510.79352098452,56434.04712353991,38974.16266382734,24755.275214307152,63729.437878134486,21041.983932161078,1531.8293945205485,0.0,0.8870820751711853,2.8208742284497514,0.0014959128700940735,0.0,0.012555944896519122,355163.6384510628,1554809.1151336678,4.377726058654233,1554809.1151336678,4.377726058654233,0.85,0.09556810490127586,4.028046144702076,101325.0,128375.43797379584,1.2669670661119747,1.0,0.0,4.028046144700091,1.2845314829954249,1.2848223390831353,3.135809591298606,22718.40744459815,2316.63284042952,19310.64406956657,1969.1376840783112,0.85,0.8499999005941828,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.536291535753,4632.441516551485,5.54589893350552,5.004837171967801,-2.286259326938209,7.29109649890601,3.515243417069908,3.5,1.0043552620199736,0.6,0.00022641791974915457,0.9683649390941281,0.00023381466078373377,198.91159110060627,0.0,0.0,0.0,0.001396176879668034,7.88327098541733e-05,0.00014758520989498127,0.000594480035732526,0.09556810490118857,0.0716732318835737,0.02389487301761486,0.09556810491338806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.8674954878,579.5997470099447,0.0,0.09556810490118857,0.07167323188363917,0.02389487301763669,0.3753559306410465,0.3753559306410465,0.12513847420850366,0.0,4.974986610103542,5.066403205711026,4.700997968883257,4.9758531077002885,5.065749302134066,4.7064177595185015,24755.275214307152,21041.983932161078,0.85,1.0671603488865424,0.6629809033513198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663233292171945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.917610611188,1531.8293945205485,0.3753559306410465,0.12513847420850366,6.112871282664199,3.515243417069908
3272.0,-29.98424680899649,5.004769634067849,35.00313360728647,24.146440042555355,5.046662326479975,-26.481196819647234,-40.002559999097116,1.5436123371306625,0.012717450931063468,-4.963383343413763,40.006408027194205,42251.463108860495,25758.104547994266,25758.104547994266,68009.56765685476,77328.20254892233,77328.20254892233,25758.104547994266,103086.3070969166,103086.3070969166,103086.3070969166,127841.67453696766,127841.67453696766,0.0,0.0,91510.80526177409,56434.0658217119,38974.15493340244,24755.367440051068,63729.52237345351,21042.062324043407,1531.8366223516434,0.0,0.8870816017116936,2.8208620290489654,0.0014959128700940735,0.0,0.012717450931063468,355162.4457928537,1554809.5420685564,4.3777419614217585,1554809.5420685564,4.3777419614217585,0.85,0.09556809152107067,4.028046144702076,101325.0,128375.44894198622,1.2669671743595976,1.0,0.0,4.028046144702218,1.284531801287301,1.2848226574470822,3.135808814281862,22718.410359358593,2316.633137652368,19310.64957858135,1969.13824584148,0.85,0.8500000340308381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.526572202625,4632.441516551485,5.54590530327803,5.004769634067849,-2.286345410846676,7.291115044914525,3.5152311568585475,3.5,1.0043517591024422,0.6,0.00022641791974915457,0.9683619154385694,0.00023381539085684747,198.91156655704046,0.0,0.0,0.0,0.001396176879668034,7.883283572927828e-05,0.00014758508401987628,0.0005944795287017946,0.09556809152097262,0.0716733148931588,0.023894776627813825,0.0955680915334216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.9164113053,579.5997310081368,0.0,0.09556809152097262,0.07167331489323232,0.023894776627838343,0.3753561171709462,0.3753561171709462,0.12513788666662734,0.0,4.97524246510028,5.066280509200112,4.702386081061945,4.976100794344802,5.065625834176728,4.707775604333449,24755.367440051068,21042.062324043407,0.85,1.067159538060246,0.6629810099825935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266323650300454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.918741173213,1531.8366223516434,0.3753561171709462,0.12513788666662734,6.112871282664199,3.5152311568585475
3273.0,-29.98421724943528,5.004702298707378,35.00313878029881,24.146374873258196,5.046583421268643,-26.48117810643758,-40.00254966141654,1.5435442782710145,0.012876831978587688,-4.9634694451506824,40.00641788977834,42251.540048888826,25758.080243256525,25758.080243256525,68009.62029214535,77328.2581603545,77328.2581603545,25758.080243256525,103086.33840361102,103086.33840361102,103086.33840361102,127841.7978061366,127841.7978061366,0.0,0.0,91510.81696018807,56434.09884872298,38974.131234961205,24755.459402525583,63729.59063748679,21042.140492146744,1531.843833261783,0.0,0.8870811287880198,2.8208498668919044,0.0014959128700940735,0.0,0.012876831978587688,355161.2542298373,1554809.9673721555,4.377757846203527,1554809.9673721555,4.377757846203527,0.85,0.09556807840093226,4.028046144702076,101325.0,128375.46458696845,1.2669673287635672,1.0,0.0,4.028046144700644,1.2845321195465806,1.284822975778425,3.1358080373450776,22718.4132635989,2316.633433802461,19310.65508055589,1969.1388068867443,0.85,0.8500001675511745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.516811816151,4632.441516551485,5.54591172492372,5.004702298707378,-2.2864314034361644,7.291133702143542,3.515218844878675,3.5,1.004348241393907,0.6,0.00022641791974915457,0.9683589365869694,0.00023381611011633364,198.91154237708156,0.0,0.0,0.0,0.001396176879668034,7.883292795472018e-05,0.0001475849917944344,0.000594479157213459,0.09556807840081767,0.07167339773328926,0.023894680667528406,0.09556807841336895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.9651402207,579.5997150674705,0.0,0.09556807840081767,0.0716733977333752,0.023894680667557063,0.3753563032200814,0.3753563032200814,0.1251373015105777,0.0,4.97549621360065,5.066157538103425,4.703766625274625,4.976346277129267,5.065501914722404,4.709126021299028,24755.459402525583,21042.140492146744,0.85,1.0671592208869607,0.6629815071185438,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663239704232816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.919866360717,1531.843833261783,0.3753563032200814,0.1251373015105777,6.112871282664199,3.515218844878675
3274.0,-29.984187941884894,5.004635165749774,35.003143935572794,24.146309738885634,5.046504585689407,-26.481159613083815,-40.002535621728725,1.5434762568882194,0.013034298720469906,-4.9635554687213,40.00642771913453,42251.60041630871,25758.05595491248,25758.05595491248,68009.6563712212,77328.31357811224,77328.31357811224,25758.05595491248,103086.36953302473,103086.36953302473,103086.36953302473,127841.92066348024,127841.92066348024,0.0,0.0,91510.82859511347,56434.11543330935,38974.12573533791,24755.551130455508,63729.676865793415,21042.21846088718,1531.8510289247226,0.0,0.8870806563795974,2.820837739113003,0.0014959128700940735,0.0,0.013034298720469906,355160.0637510718,1554810.3912420142,4.377773713690303,1554810.3912420142,4.377773713690303,0.8499999999999999,0.09556806554603905,4.028046144702076,101325.0,128375.47121242355,1.2669673941517252,1.0,0.0,4.028046144704889,1.2845324376307676,1.2848232939346358,3.1358072608361156,22718.41615207758,2316.633728345315,19310.651558445843,1969.1384477314725,0.85,0.8499999044466794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.507010617754,4632.441516551485,5.545918198858843,5.004635165749774,-2.2865173051387484,7.291152470888523,3.515206481435046,3.5,1.0043447089814417,0.6,0.00022641791974915457,0.9683559831413986,0.0002338168232457683,198.9115184032754,0.0,0.0,0.0,0.001396176879668034,7.883305320700118e-05,0.00014758486654215338,0.0005944786526914913,0.09556806554589889,0.07167348040929351,0.023894585136605376,0.0955680655583833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.0137049633,579.5996991805076,0.0,0.09556806554589889,0.07167348040939864,0.023894585136640424,0.37535648878614913,0.37535648878614913,0.12513671872947427,0.0,4.975747878661366,5.0660343093171605,4.705139642741699,4.976589767441794,5.065377803994011,4.710469075273352,24755.551130455508,21042.21846088718,0.85,1.067158343112909,0.6629815573250937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663242895861948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.920983643628,1531.8510289247226,0.37535648878614913,0.12513671872947427,6.112871282664199,3.515206481435046
3275.0,-29.984158882045133,5.004568235189669,35.00314907326713,24.146244569588475,5.0464257869910805,-26.481141338958786,-40.002521651890106,1.5434082439048087,0.013189993697551472,-4.9636414073599475,40.00643751763688,42251.65991397191,25758.0316672126,25758.0316672126,68009.69158118451,77328.36884839344,77328.36884839344,25758.0316672126,103086.40051560604,103086.40051560604,103086.40051560604,127842.04315105638,127842.04315105638,0.0,0.0,91510.84019787335,56434.13126345205,38974.12103824588,24755.64263545034,63729.763673696216,21042.296240132786,1531.8582098539284,0.0,0.8870801845122954,2.8208256446342834,0.0014959128700940735,0.0,0.013189993697551472,355158.87445107853,1554810.8137834263,4.377789563013142,1554810.8137834263,4.377789563013142,0.85,0.09556805295410248,4.028046144702076,101325.0,128375.48206926172,1.2669675013003872,1.0,0.0,4.028046144700602,1.2845327556758341,1.2848236120517171,3.135806484423039,22718.419032570866,2316.6340220738853,19310.657014309578,1969.139004074743,0.85,0.850000036825817,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.497168842199,4632.441516551485,5.545924721412561,5.004568235189669,-2.28660311088898,7.29117134607865,3.515194066824015,3.5,1.0043411619497185,0.6,0.00022641791974915457,0.9683530546682716,0.0002338175303497323,198.9114946321041,0.0,0.0,0.0,0.001396176879668034,7.883317783631913e-05,0.00014758474191283545,0.0005944781506788477,0.09556805295399139,0.07167356292106511,0.023894490032926274,0.09556805296679234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.062117267,579.599683343414,0.0,0.09556805295399139,0.07167356292114842,0.023894490032954054,0.375356673868149,0.375356673868149,0.12513613831206805,0.0,4.97599750310593,5.065910884354878,4.706505120028567,4.976831401057495,5.065253755875688,4.711804548019359,24755.64263545034,21042.296240132786,0.85,1.0671574419984047,0.6629815878543864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663246077898402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.922096863236,1531.8582098539284,0.375356673868149,0.12513613831206805,6.112871282664199,3.515194066824015
3276.0,-29.98413030336631,5.004501506788025,35.0031541933537,24.146179400291317,5.046347031631795,-26.48112349357335,-40.00251522576434,1.543340221838851,0.01334364643275876,-4.963727271390991,40.00644728016079,42251.7490956054,25758.007408197333,25758.007408197333,68009.75650380274,77328.42387560206,77328.42387560206,25758.007408197333,103086.4312837994,103086.4312837994,103086.4312837994,127842.1651746142,127842.1651746142,0.0,0.0,91510.85176979715,56434.176989800384,38974.0830888853,24755.733890814812,63729.81697970012,21042.37380719259,1531.8653747475491,0.0,0.8870797131526754,2.820813585809414,0.0014959128700940735,0.0,0.01334364643275876,355157.6861871638,1554811.2347707085,4.377805395295153,1554811.2347707085,4.377805395295153,0.85,0.09556804062043768,4.028046144702076,101325.0,128375.49765856784,1.2669676551548763,1.0,0.0,4.028046144703036,1.284533073763531,1.2848239302114386,3.1358057079062776,22718.421905408813,2316.6343150218286,19310.662479302362,1969.1395613489176,0.85,0.8500001698931768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.4872867554595,4632.441516551485,5.545931298305121,5.004501506788025,-2.2866888281687725,7.291190334956798,3.515181601381299,3.5,1.004337600394657,0.6,0.00022641791974915457,0.9683501746929182,0.00023381822574768048,198.91147125453173,0.0,0.0,0.0,0.001396176879668034,7.883323516586592e-05,0.00014758468458328866,0.0005944779197527878,0.09556804062016808,0.07167364526716367,0.02389439535300441,0.0955680406335442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.110351809,579.5996675644687,0.0,0.09556804062016808,0.07167364526736586,0.023894395353071817,0.3753568584688408,0.3753568584688408,0.12513556024352696,0.0,4.976245075635006,5.065787215273872,4.707863155288521,4.977070917823767,5.065129252203008,4.713132951835178,24755.733890814812,21042.37380719259,0.85,1.0671575681045171,0.6629824326823952,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663249250342425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.9232060973,1531.8653747475491,0.3753568584688408,0.12513556024352696,6.112871282664199,3.515181601381299
3277.0,-29.984102090943793,5.0044349802501396,35.00315929582027,24.146114230994158,5.046268346875375,-26.481105970755046,-40.002501325774915,1.5432722266867085,0.013495275118486916,-4.9638130630893365,40.00645700711271,42251.805618642036,25757.983184546305,25757.983184546305,68009.78880318833,77328.47865691298,77328.47865691298,25757.983184546305,103086.46184145928,103086.46184145928,103086.46184145928,127842.28674173972,127842.28674173972,0.0,0.0,91510.86327270446,56434.19023443399,38974.08115363385,24755.824900280433,63729.90605391428,21042.451165238366,1531.8725238735403,0.0,0.8870792422865666,2.820801562113985,0.0014959128700940735,0.0,0.013495275118486916,355156.4989256524,1554811.6542255788,4.377821211012273,1554811.6542255788,4.377821211012273,0.8499999999999999,0.09556802854437199,4.028046144702076,101325.0,128375.50422834685,1.2669677199935538,1.0,0.0,4.028046144702475,1.2845333917255293,1.2848242482454328,3.135804931696756,22718.42476111277,2316.6346062225907,19310.658930827445,1969.1391995051772,0.85,0.8499999068545275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.477364567617,4632.441516551485,5.54593793072437,5.0044349802501396,-2.286774458615513,7.2912094388656525,3.515169085372119,3.5,1.004334024392034,0.6,0.00022641791974915457,0.96834733163558,0.00023381891223547344,198.9114481765652,0.0,0.0,0.0,0.001396176879668034,7.883335917230078e-05,0.0001475845605768538,0.0005944774202491459,0.09556802854433527,0.0716737274490446,0.02389430109529067,0.0955680285560916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.1584105972,579.5996518430178,0.0,0.09556802854433527,0.07167372744907213,0.02389430109529985,0.3753570425873929,0.3753570425873929,0.12513498451291322,0.0,4.976490588170918,5.06566325666472,4.709213851971356,4.97730833820782,5.0650042733742,4.714454426939426,24755.824900280433,21042.451165238366,0.85,1.067156583373171,0.6629823929584615,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663252413205337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.924306660763,1531.8725238735403,0.3753570425873929,0.12513498451291322,6.112871282664199,3.515169085372119
3278.0,-29.984074107050166,5.004368655496779,35.00316438080855,24.146049096621596,5.046189709321109,-26.481088648882825,-40.002487460710086,1.5432042511536925,0.013645129913356868,-4.963898771962473,40.00646670295251,42251.86133847924,25757.95897040326,25757.95897040326,68009.8203088825,77328.53327572394,77328.53327572394,25757.95897040326,103086.49224612719,103086.49224612719,103086.49224612719,127842.40793329946,127842.40793329946,0.0,0.0,91510.87472478599,56434.20278754095,38974.079930272266,24755.915687172263,63729.995617444525,21042.528334096423,1531.8796583381447,0.0,0.8870787719523245,2.820789571506875,0.0014959128700940735,0.0,0.013645129913356868,355155.3128147028,1554812.0723391976,4.377837008876166,1554812.0723391976,4.377837008876166,0.85,0.0955680167256717,4.028046144702076,101325.0,128375.515029509,1.2669678265927362,1.0,0.0,4.028046144700888,1.2845337095959413,1.2848245661878201,3.1358041557111997,22718.427604198747,2316.6348961366775,19310.659855841248,1969.1392938303345,0.85,0.8499998411981784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.46740247513,4632.441516551485,5.545944612869137,5.004368655496779,-2.286859994476965,7.291228649973744,3.515156519044504,3.5,1.0043304340127155,0.6,0.00022641791974915457,0.9683445116167415,0.0002338195931643468,198.91142528554212,0.0,0.0,0.0,0.001396176879668034,7.88334828673419e-05,0.00014758443688181266,0.0005944769219998124,0.09556801672550876,0.07167380946686257,0.02389420725864619,0.09556801673845698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.2063156699,579.5996361718536,0.0,0.09556801672550876,0.07167380946698476,0.02389420725868693,0.37535722622022244,0.37535722622022244,0.12513441111279117,0.0,4.976734077488629,5.065539058235629,4.710557207856027,4.977543901875833,5.064879273059546,4.715768571792864,24755.915687172263,21042.528334096423,0.85,1.0671555779970345,0.6629823355411283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255566501095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.925400839515,1531.8796583381447,0.37535722622022244,0.12513441111279117,6.112871282664199,3.515156519044504
3279.0,-29.984046532246918,5.004302532361278,35.00316944834629,24.145983962249034,5.046111116215122,-26.481071690747452,-40.0024812092073,1.5431362747156676,0.013793067348501609,-4.963984401524309,40.00647636464389,42251.94699460067,25757.93477626016,25757.93477626016,68009.88177086084,77328.58768245856,77328.58768245856,25757.93477626016,103086.52245871871,103086.52245871871,103086.52245871871,127842.52869277835,127842.52869277835,0.0,0.0,91510.88614841035,56434.24546055247,38974.04520873098,24756.00623405963,63730.05144279062,21042.605298950686,1531.8867772158233,0.0,0.8870783021430438,2.8207776154625037,0.0014959128700940735,0.0,0.013793067348501609,355154.12780540943,1554812.4889799408,4.3778527891187276,1554812.4889799408,4.3778527891187276,0.85,0.09556800515892833,4.028046144702076,101325.0,128375.53056313901,1.266967979897745,1.0,0.0,4.028046144703956,1.2845340274707422,1.2848248841345973,3.1358033797153126,22718.430440219974,2316.63518533036,19310.669768180825,1969.140304607672,0.85,0.8500001714024152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.457400725594,4632.441516551485,5.54595134670329,5.004302532361278,-2.2869454382434338,7.2912479706047115,3.5151439027109905,3.5,1.0043268293459973,0.6,0.00022641791974915457,0.9683417328318034,0.00023382026414065784,198.91140272916311,0.0,0.0,0.0,0.001396176879668034,7.883353863922023e-05,0.00014758438110993433,0.0005944766973481129,0.0955680051586949,0.0716738913184412,0.023894113840253705,0.09556800517213633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.2540520238,579.5996205558783,0.0,0.0955680051586949,0.07167389131861626,0.023894113840312068,0.37535740936728584,0.37535740936728584,0.1251338400321852,0.0,4.976975550242173,5.065414613069208,4.711893269968016,4.97777746887283,5.064753991698012,4.71707560439944,24756.00623405963,21042.605298950686,0.85,1.0671556076164814,0.6629830988372812,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325871023345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.926491380484,1531.8867772158233,0.37535740936728584,0.1251338400321852,6.112871282664199,3.5151439027109905
3280.0,-29.984019306167255,5.004236610649168,35.0031744984443,24.145918792951875,5.046032579476081,-26.48105504082297,-40.00246744891626,1.543068314131802,0.013939072054483859,-4.964069952607946,40.00648599174893,42252.0000543886,25757.91060545315,25757.91060545315,68009.91065984176,77328.64186764571,77328.64186764571,25757.91060545315,103086.55247309885,103086.55247309885,103086.55247309885,127842.64901190407,127842.64901190407,0.0,0.0,91510.89751450926,56434.25570125201,38974.046459174715,24756.09653880521,63730.14299797993,21042.682057984428,1531.8938804062982,0.0,0.8870778328553531,2.8207656940678465,0.0014959128700940735,0.0,0.013939072054483859,355152.9438841855,1554812.904128646,4.377868551853161,1554812.904128646,4.377868551853161,0.85,0.09556799384163292,4.028046144702076,101325.0,128375.53707724194,1.2669680441869424,1.0,0.0,4.028046144702503,1.284534345271563,1.2848252020073776,3.1358026039004105,22718.433261959963,2316.6354730677617,19310.666184960894,1969.1399392209262,0.85,0.8499999081052355,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.447359545593,4632.441516551485,5.545958132675073,5.004236610649168,-2.287030790462452,7.29126740111162,3.515131236657609,3.5,1.0043232104736026,0.6,0.00022641791974915457,0.9683389891970857,0.00023382092663323692,198.91138045804738,0.0,0.0,0.0,0.001396176879668034,7.883366139979513e-05,0.00014758425834935946,0.0005944762028628525,0.09556799384154786,0.07167397300354056,0.023894020838007308,0.09556799385348576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.3016174928,579.5996049958052,0.0,0.09556799384154786,0.07167397300360434,0.023894020838028572,0.3753575920279686,0.3753575920279686,0.12513327126027377,0.0,4.977215007773907,5.06528990456286,4.713222093127854,4.978009024662413,5.064628379314513,4.718375616109313,24756.09653880521,21042.682057984428,0.85,1.0671545278346148,0.6629829789606446,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266326184441029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.927574658806,1531.8938804062982,0.3753575920279686,0.12513327126027377,6.112871282664199,3.515131236657609
3281.0,-29.98399229131908,5.0041708903669555,35.00317953120233,24.14585369350391,5.045954111452522,-26.481038574154006,-40.00245746048165,1.5430003942874788,0.014083311117190078,-4.964155415241089,40.00649558687989,42252.06805609066,25757.88643386557,25757.88643386557,68009.95448995623,77328.69589033541,77328.69589033541,25757.88643386557,103086.58232420098,103086.58232420098,103086.58232420098,127842.76893798009,127842.76893798009,0.0,0.0,91510.9088313751,56434.28099713045,38974.030926938496,24756.186613779104,63730.2175407176,21042.758621712237,1531.9009683988425,0.0,0.8870773641306783,2.8207538062964845,0.0014959128700940735,0.0,0.014083311117190078,355151.761189887,1554813.3178991368,4.377884295687988,1554813.3178991368,4.377884295687988,0.85,0.09556798277056801,4.028046144702076,101325.0,128375.54776705187,1.2669681496871639,1.0,0.0,4.028046144701955,1.284534662882032,1.284825519689763,3.1358018285505778,22718.436071477394,2316.6357595588092,19310.667054001166,1969.1400278383717,0.85,0.8499998412410692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.437279154842,4632.441516551485,5.545964965330049,5.0041708903669555,-2.287116043727491,7.291286934094447,3.515118521161724,3.5,1.0043195774747784,0.6,0.00022641791974915457,0.968336266856937,0.0002338215839876271,198.91135835972534,0.0,0.0,0.0,0.001396176879668034,7.88337505103745e-05,0.00014758416923878008,0.0005944758439213268,0.09556798277045936,0.07167405452083399,0.023893928249625374,0.09556798278274473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.3490249874,579.5995894874103,0.0,0.09556798277045936,0.07167405452091546,0.02389392824965254,0.37535777420060745,0.37535777420060745,0.12513270478686297,0.0,4.97745247856443,5.065164981007513,4.714543646216271,4.978238726358256,5.064502763878977,4.719668252031511,24756.186613779104,21042.758621712237,0.85,1.0671539673704125,0.6629832705199159,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663264969040824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.928651870196,1531.9009683988425,0.37535777420060745,0.12513270478686297,6.112871282664199,3.515118521161724
3282.0,-29.98396561539339,5.004105371325234,35.003184546725294,24.145788559131347,5.045875698885355,-26.481022406958168,-40.00244754189623,1.5429324904501405,0.014225768086873813,-4.964240797940536,40.00650515038715,42252.134867484594,25757.86228500657,25757.86228500657,68009.99715249117,77328.74972659178,77328.74972659178,25757.86228500657,103086.61201159835,103086.61201159835,103086.61201159835,127842.8884761509,127842.8884761509,0.0,0.0,91510.92012152437,56434.30526241717,38974.01651011911,24756.276464552553,63730.29297467166,21042.83499486967,1531.9080417026673,0.0,0.8870768959250799,2.8207419513814806,0.0014959128700940735,0.0,0.014225768086873813,355150.5796061448,1554813.7303062265,4.377900022099035,1554813.7303062265,4.377900022099035,0.85,0.09556797194822134,4.028046144702076,101325.0,128375.56318932971,1.266968301893212,1.0,0.0,4.028046144702678,1.2845349804178057,1.2848258372974364,3.1358010533834744,22718.438874362186,2316.6360453735156,19310.676893368844,1969.1410311746463,0.85,0.8500001694729558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.4271598208625,4632.441516551485,5.545971849411039,5.004105371325234,-2.2872012041842353,7.291306575509469,3.5151057565610055,3.5,1.0043159304460016,0.6,0.00022641791974915457,0.9683335786787902,0.00023382223309665953,198.91133653864898,0.0,0.0,0.0,0.001396176879668034,7.883383899789517e-05,0.0001475840807512594,0.0005944754874895103,0.09556797194804159,0.07167413587447692,0.023893836073564663,0.09556797196099003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.3962762373,579.5995740301274,0.0,0.09556797194804159,0.07167413587461173,0.023893836073609613,0.3753579558866259,0.3753579558866259,0.1251321405970838,0.0,4.977687990856111,5.065039858200578,4.715857994474561,4.978466566027407,5.064376995958014,4.72095392778067,24756.276464552553,21042.83499486967,0.85,1.0671533736636105,0.6629835341299445,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663268084124735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.92972575745,1531.9080417026673,0.3753579558866259,0.1251321405970838,6.112871282664199,3.5151057565610055
3283.0,-29.98393927245519,5.004040053334445,35.00318954506277,24.145723424758785,5.045797341729303,-26.481006533896547,-40.00243388637898,1.5428646031706772,0.014366388830580945,-4.9643261002675905,40.006514680867944,42252.184823530304,25757.83815889463,25757.83815889463,68010.02298242494,77328.80335872748,77328.80335872748,25757.83815889463,103086.6415176221,103086.6415176221,103086.6415176221,127843.00759983476,127843.00759983476,0.0,0.0,91510.93136485582,56434.31282965864,38974.02059466353,24756.366082212648,63730.38667687618,21042.91116988075,1531.9150997997328,0.0,0.8870764282447481,2.8207301300581293,0.0014959128700940735,0.0,0.014366388830580945,355149.3991357297,1554814.141288305,4.37791573087835,1554814.141288305,4.37791573087835,0.85,0.09556796136991265,4.028046144702076,101325.0,128375.56959208044,1.2669683650834487,1.0,0.0,4.028046144703308,1.2845352978763072,1.28482615482782,3.135800278405391,22718.441665624014,2316.63633000301,19310.67323646964,1969.1406582747056,0.85,0.849999904073052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.417001764333,4632.441516551485,5.545978784659018,5.004040053334445,-2.287286271451628,7.291326324786073,3.515092943134031,3.5,1.004312269466866,0.6,0.00022641791974915457,0.96833092406425,0.00023382287410469134,198.91131498996313,0.0,0.0,0.0,0.001396176879668034,7.883396082417354e-05,0.00014758395892498105,0.0005944749967676395,0.09556796136985005,0.07167421706305918,0.02389374430679087,0.09556796138150973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.443364311,579.5995586262221,0.0,0.09556796136985005,0.07167421706310613,0.02389374430680652,0.3753581370879777,0.3753581370879777,0.12513157867815228,0.0,4.977921552780231,5.0649145272219585,4.717165196837755,4.978692489098194,5.064250985516765,4.7222326947440365,24756.366082212648,21042.91116988075,0.85,1.067152209937894,0.6629833432167298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327118967099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.93079375545,1531.9150997997328,0.3753581370879777,0.12513157867815228,6.112871282664199,3.515092943134031
3284.0,-29.98391313002421,5.00397493645716,35.00319452631594,24.145658360235416,5.045719040354332,-26.48099083573626,-40.002424037642754,1.5427967460664003,0.014505305955140102,-4.964411309816034,40.00652417992522,42252.24975983632,25757.814025274147,25757.814025274147,68010.06378511047,77328.85684064523,77328.85684064523,25757.814025274147,103086.67086591937,103086.67086591937,103086.67086591937,127843.12633777873,127843.12633777873,0.0,0.0,91510.94256163856,56434.33548082965,38974.00786756545,24756.45547185935,63730.4633394248,21042.987151080448,1531.9221427005418,0.0,0.8870759611479709,2.820718342061015,0.0014959128700940735,0.0,0.014505305955140102,355148.2199538731,1554814.5509173062,4.377931420068069,1554814.5509173062,4.377931420068069,0.85,0.09556795102966216,4.028046144702076,101325.0,128375.5801705382,1.2669684694847096,1.0,0.0,4.02804614470321,1.2845356151938587,1.2848264722172216,3.1357995037717767,22718.444445329693,2316.6366134541045,19310.674042449067,1969.1407404617344,0.85,0.8499998355485482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.406805205647,4632.441516551485,5.545985764296895,5.00397493645716,-2.2873712363274405,7.291346172784601,3.515080081159019,3.5,1.0043085946168626,0.6,0.00022641791974915457,0.9683282896628709,0.00023382351023533898,198.91129360529806,0.0,0.0,0.0,0.001396176879668034,7.883404868875826e-05,0.0001475838710603963,0.0005944746428450376,0.09556795102954059,0.0716742980835047,0.023893652946035893,0.09556795104227363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.4902971295,579.599543273108,0.0,0.09556795102954059,0.07167429808359588,0.023893652946066282,0.37535831780555196,0.37535831780555196,0.1251310190186134,0.0,4.9781531905430825,5.0647890380568015,4.718465208024838,4.9789166157711975,5.064125039886278,4.723504112362548,24756.45547185935,21042.987151080448,0.85,1.0671515664791695,0.662983564622828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663274285688568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.931855971798,1531.9221427005418,0.37535831780555196,0.1251310190186134,6.112871282664199,3.515080081159019
3285.0,-29.983887490956015,5.0039100202838185,35.003199490483674,24.14559326078745,5.045640793415831,-26.480975585145657,-40.00241803061215,1.5427288876054914,0.014642304336291545,-4.964496448113533,40.006533644780944,42252.32861583962,25757.789940800965,25757.789940800965,68010.11855664059,77328.91007214949,77328.91007214949,25757.789940800965,103086.70001295046,103086.70001295046,103086.70001295046,127843.24463844013,127843.24463844013,0.0,0.0,91510.95373389406,56434.37227758444,38973.97939589957,24756.54462548967,63730.52402138924,21043.06293166622,1531.9291704322884,0.0,0.887075494534955,2.8207065876858257,0.0014959128700940735,0.0,0.014642304336291545,355147.0417604855,1554814.9590699994,4.377947093020083,1554814.9590699994,4.377947093020083,0.85,0.09556794093215058,4.028046144702076,101325.0,128375.59548146382,1.266968620591797,1.0,0.0,4.028046144703144,1.2845359325179107,1.2848267896131251,3.1357987291226763,22718.447218946254,2316.636896284282,19310.67934300016,1969.1412809675232,0.85,0.8499999650898608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.396570425242,4632.441516551485,5.545992800189017,5.0039100202838185,-2.2874561145267243,7.291366134810543,3.515067170989928,3.5,1.0043049059971223,0.6,0.00022641791974915457,0.9683257059934077,0.00023382413411907914,198.91127263239125,0.0,0.0,0.0,0.001396176879668034,7.88341022799683e-05,0.00014758381746918627,0.0005944744269771706,0.09556794093203286,0.07167437894206227,0.023893561989970585,0.09556794094427246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.5370609649,579.5995279752707,0.0,0.09556794093203286,0.07167437894215056,0.023893561990000017,0.37535849804295346,0.37535849804295346,0.1251304616017922,0.0,4.978382899109761,5.064663328126869,4.7197581950800895,4.979138752449842,5.06399858256691,4.7247691336704065,24756.54462548967,21043.06293166622,0.85,1.0671514097987809,0.6629841706881132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663277372174493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.93291504942,1531.9291704322884,0.37535849804295346,0.1251304616017922,6.112871282664199,3.515067170989928
3286.0,-29.983862166686006,5.0038453045344555,35.00320443758579,24.145528161339485,5.045562607747806,-26.480960611753087,-40.00240828664971,1.5426610528148463,0.014777445155061741,-4.96458150893933,40.006543076042746,42252.390679851174,25757.76588992351,25757.76588992351,68010.15656977468,77328.96307830547,77328.96307830547,25757.76588992351,103086.72896822898,103086.72896822898,103086.72896822898,127843.36251302867,127843.36251302867,0.0,0.0,91510.96483303142,56434.39243457691,38973.96933161612,24756.63354479968,63730.602876415796,21043.138513079728,1531.9361829532852,0.0,0.8870750284354108,2.8206948668635317,0.0014959128700940735,0.0,0.014777445155061741,355145.8646427702,1554815.3657738387,4.377962748736431,1554815.3657738387,4.377962748736431,0.8500000000000001,0.09556793107332043,4.028046144702076,101325.0,128375.60182853848,1.2669686832325535,1.0,0.0,4.028046144702378,1.2845362497314314,1.2848271068984725,3.135797954743786,22718.44997441056,2316.6371772634448,19310.680126551884,1969.141360867563,0.85,0.8499998964851434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.386297590732,4632.441516551485,5.5459998887873105,5.0038453045344555,-2.2875409014902464,7.291386206024702,3.5150542128383986,3.5,1.0043012036681138,0.6,0.00022641791974915457,0.968323154053719,0.00023382475034423655,198.91125191699547,0.0,0.0,0.0,0.001396176879668034,7.883418920996779e-05,0.00014758373053918677,0.0005944740768191213,0.0955679310731452,0.07167445963669188,0.023893471436453317,0.09556793108579494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.5836588219,579.599512731729,0.0,0.0955679310731452,0.0716744596368233,0.023893471436497137,0.37535867779916426,0.37535867779916426,0.1251299064196886,0.0,4.978610674998265,5.064537366153729,4.721044237533135,4.97935895409438,5.0638717597524305,4.726027540131554,24756.63354479968,21043.138513079728,0.85,1.067150685859,0.6629843242152528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663280449148169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.93396491442,1531.9361829532852,0.37535867779916426,0.1251299064196886,6.112871282664199,3.5150542128383986
3287.0,-29.983837098688436,5.003780789143992,35.00320936771869,24.145463096816115,5.045484473254799,-26.480945863890028,-40.00239857761187,1.5425932384563938,0.01491088487205161,-4.96466648180896,40.00655247598151,42252.451843269555,25757.74184685567,25757.74184685567,68010.19369012522,77329.01591644021,77329.01591644021,25757.74184685567,103086.75776329589,103086.75776329589,103086.75776329589,127843.48000217133,127843.48000217133,0.0,0.0,91510.97588861421,56434.41181544341,38973.96008130089,24756.72223887544,63730.68232017633,21043.213903044125,1531.9431805505083,0.0,0.887074562893579,2.820683178747176,0.0014959128700940735,0.0,0.01491088487205161,355144.6887442646,1554815.7711295777,4.377978385731066,1554815.7711295777,4.377978385731066,0.85,0.09556792144911294,4.028046144702076,101325.0,128375.6123513201,1.2669687870843336,1.0,0.0,4.028046144702244,1.284536566849562,1.284827424088408,3.1357971805981437,22718.452719062032,2316.637457140005,19310.680889566876,1969.1414386734386,0.85,0.8499998273810325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.375986900183,4632.441516551485,5.5460070243036625,5.003780789143992,-2.287625589466986,7.2914063786109775,3.5150412069544807,3.5,1.0042974877012802,0.6,0.00022641791974915457,0.9683206279458726,0.0002338253603348941,198.9112314112363,0.0,0.0,0.0,0.001396176879668034,7.883427582847846e-05,0.00014758364392067612,0.0005944737279157635,0.09556792144913136,0.07167454016534267,0.023893381283788692,0.09556792146084121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.6301019213,579.599497538816,0.0,0.09556792144913136,0.07167454016532886,0.023893381283784088,0.3753588570713253,0.3753588570713253,0.12512935346604462,0.0,4.978836542917804,5.0644111904016995,4.722323319249483,4.979577366680985,5.063744896388528,4.7272789414153635,24756.72223887544,21043.213903044125,0.85,1.0671499380541551,0.6629844574862328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663283516622854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.935009327593,1531.9431805505083,0.3753588570713253,0.12512935346604462,6.112871282664199,3.5150412069544807
