time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3288.0,-29.98381233548423,5.003716474031926,35.003214280930514,24.14539799736815,5.045406406510131,-26.480931383559508,-40.00238886857403,1.5425254545854443,0.015042571903620683,-4.964751366801572,40.00656184338386,42252.51193515908,25757.71781344786,25757.71781344786,68010.22974860694,77329.06856882435,77329.06856882435,25757.71781344786,103086.78638227221,103086.78638227221,103086.78638227221,127843.59708308341,127843.59708308341,0.0,0.0,91510.98690930232,56434.43027563705,38973.951815183624,24756.8107008112,63730.76251599482,21043.289095689517,1531.950162831511,0.0,0.8870740979144631,2.8206715240180227,0.0014959128700940735,0.0,0.015042571903620683,355143.5140653152,1554816.1750791608,4.377994003835901,1554816.1750791608,4.377994003835901,0.85,0.09556791205598988,4.028046144702076,101325.0,128375.6275508936,1.2669689370924608,1.0,0.0,4.0280461447026426,1.2845368838252815,1.2848277411359001,3.1357964068005364,22718.455455050575,2316.637736133193,19310.686115146604,1969.1419715342756,0.85,0.8499999550301126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.365638602678,4632.441516551485,5.546014206839543,5.003716474031926,-2.2877101784110088,7.291426652442935,3.5150281536525814,3.5,1.0042937581864517,0.6,0.00022641791974915457,0.9683181325591179,0.0002338259629103158,198.9112111548039,0.0,0.0,0.0,0.001396176879668034,7.883436244707649e-05,0.0001475835573020781,0.0005944733790120535,0.09556791205577493,0.07167462052636522,0.023893291529409704,0.09556791206857693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.6763842626,579.5994823984873,0.0,0.09556791205577493,0.07167462052652644,0.023893291529463446,0.37535903585930264,0.37535903585930264,0.12512880273024524,0.0,4.979060516439176,5.064284817171767,4.723595445376532,4.9797939387052,5.063617900379029,4.728523407354373,24756.8107008112,21043.289095689517,0.85,1.0671491609964354,0.6629845661199293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328657460163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.93604945092,1531.950162831511,0.37535903585930264,0.12512880273024524,6.112871282664199,3.5150281536525814
3289.0,-29.98378787596496,5.003652359000307,35.00321917731093,24.145332967769377,5.045328393607533,-26.480917171161327,-40.00237922938538,1.5424576888039725,0.015172550857300848,-4.964836168863159,40.006571179556005,42252.57096025022,25757.69380379437,25757.69380379437,68010.26476404458,77329.12103443495,77329.12103443495,25757.69380379437,103086.81483822933,103086.81483822933,103086.81483822933,127843.71377873869,127843.71377873869,0.0,0.0,91510.99788796614,56434.44781378165,38973.94452687165,24756.898940509367,63730.84346738102,21043.36409943296,1531.9571304742822,0.0,0.8870736334678816,2.8206599015106044,0.0014959128700940735,0.0,0.015172550857300848,355142.3405374879,1554816.5776831205,4.37800960406465,1554816.5776831205,4.37800960406465,0.85,0.09556790289592075,4.028046144702076,101325.0,128375.63378661603,1.2669689986342565,1.0,0.0,4.028046144701812,1.284537200716566,1.2848280580989384,3.1357956332094323,22718.4581806062,2316.6380140625192,19310.691322544328,1969.1425025410645,0.85,0.8500000822691858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.355252943531,4632.441516551485,5.546021439137216,5.003652359000307,-2.2877946718696807,7.291447030869987,3.5150150532423483,3.5,1.0042900152120995,0.6,0.00022641791974915457,0.9683156677814737,0.00023382655809742802,198.91119114679142,0.0,0.0,0.0,0.001396176879668034,7.883444844260653e-05,0.00014758347130654806,0.0005944730326180903,0.09556790289573315,0.07167470072362278,0.02389320217211037,0.09556790290858479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.7225123057,579.5994673086348,0.0,0.09556790289573315,0.07167470072376347,0.023893202172157273,0.37535921416383544,0.37535921416383544,0.12512825419947027,0.0,4.979282618136722,5.064158257238489,4.724860673575222,4.980008719720445,5.063490751358472,4.729761196684933,24756.898940509367,21043.36409943296,0.85,1.0671483549225873,0.6629846501541455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26632896230883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.937084303823,1531.9571304742822,0.37535921416383544,0.12512825419947027,6.112871282664199,3.5150150532423483
3290.0,-29.983763653398796,5.003588444024371,35.00322405692965,24.145267938170605,5.04525045305752,-26.48090316480269,-40.002373431902356,1.54238996446142,0.015300848285448865,-4.964920879350111,40.006580484095714,42252.64483695758,25757.669797112314,25757.669797112314,68010.31463406989,77329.17333193927,77329.17333193927,25757.669797112314,103086.84312905159,103086.84312905159,103086.84312905159,127843.83008091757,127843.83008091757,0.0,0.0,91511.00882368235,56434.48032870055,38973.920549979775,24756.986951865987,63730.907501845766,21043.43890908609,1531.9640829345353,0.0,0.8870731695989567,2.8206483118793635,0.0014959128700940735,0.0,0.015300848285448865,355141.16827968217,1554816.9789238523,4.3780251849016745,1554816.9789238523,4.3780251849016745,0.85,0.09556789396176084,4.028046144702076,101325.0,128375.64414236942,1.266969100837596,1.0,0.0,4.0280461447049225,1.284537517414227,1.2848283748683091,3.135794860091381,22718.460895499677,2316.6382909046083,19310.687501875036,1969.1421129412222,0.85,0.8499998125181231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.344830139862,4632.441516551485,5.546028716463036,5.003588444024371,-2.2878790634179955,7.291467507442366,3.515001905997863,3.5,1.0042862588565324,0.6,0.00022641791974915457,0.968313226888188,0.0002338271475200031,198.91117133261181,0.0,0.0,0.0,0.001396176879668034,7.883450016459736e-05,0.00014758341958455722,0.0005944728242795245,0.0955678939616606,0.0716747807532905,0.0238931132083701,0.09556789397397156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.7684840582,579.599452269911,0.0,0.0955678939616606,0.07167478075336568,0.02389311320839516,0.3753593919860372,0.3753593919860372,0.1251277078623246,0.0,4.979502864466838,5.064031537697531,4.72611898818576,4.9802217276355805,5.063363567655188,4.730992026274578,24756.986951865987,21043.43890908609,0.85,1.0671480652005494,0.6629851432091072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663292662092243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.93811389834,1531.9640829345353,0.3753593919860372,0.1251277078623246,6.112871282664199,3.515001905997863
3291.0,-29.983739852041744,5.003524728721934,35.00322891984841,24.145202908571832,5.045172558850405,-26.48088953288154,-40.0023638625629,1.5423222396902696,0.01542738936115029,-4.965005514499814,40.006589756910195,42252.701549905025,25757.64583629242,25757.64583629242,68010.34738619745,77329.2254093298,77329.2254093298,25757.64583629242,103086.87124562221,103086.87124562221,103086.87124562221,127843.94598726113,127843.94598726113,0.0,0.0,91511.01972864573,56434.495869221195,38973.91539936059,24757.074741638928,63730.990140999515,21043.513530393087,1531.9710209687698,0.0,0.8870727062259354,2.820636754214368,0.0014959128700940735,0.0,0.01542738936115029,355139.9970676501,1554817.3787949134,4.378040749092923,1554817.3787949134,4.378040749092923,0.85,0.09556788526007476,4.028046144702076,101325.0,128375.6592305907,1.2669692497467624,1.0,0.0,4.028046144703218,1.2845378341140483,1.2848286916398406,3.135794086968437,22718.46360275848,2316.6385669681777,19310.692668052674,1969.142639744732,0.85,0.8499999386273625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.334370449943,4632.441516551485,5.5460360477441295,5.003524728721934,-2.2879633649053384,7.291488093627272,3.5149887122451227,3.5,1.004282489212892,0.6,0.00022641791974915457,0.968310828446356,0.00023382772669437108,198.91115186298714,0.0,0.0,0.0,0.001396176879668034,7.883458553710865e-05,0.0001475833342120459,0.0005944724803951095,0.09556788525990541,0.07167486062234368,0.023893024637561728,0.09556788527231846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.8142990662,579.5994372824593,0.0,0.09556788525990541,0.07167486062247069,0.023893024637604062,0.37535956932831793,0.37535956932831793,0.12512716370414348,0.0,4.9797212663642085,5.063904626205272,4.727370529526695,4.980432903860958,5.063236031678002,4.732216613117828,24757.074741638928,21043.513530393087,0.85,1.0671471953555125,0.6629851734050332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663295691614613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.93913956122,1531.9710209687698,0.37535956932831793,0.12512716370414348,6.112871282664199,3.5149887122451227
3292.0,-29.98371633327096,5.003461212941936,35.00323376607475,24.14513787897306,5.045094738684593,-26.480876147892705,-40.00235436307264,1.5422545533063483,0.015552166986481097,-4.9650900632324815,40.00659899654443,42252.757268721754,25757.621893599808,25757.621893599808,68010.37916232157,77329.27728099003,77329.27728099003,25757.621893599808,103086.89917458984,103086.89917458984,103086.89917458984,127844.0614708719,127844.0614708719,0.0,0.0,91511.03057222968,56434.510559961374,38973.91112474255,24757.162296282055,63731.07342102461,21043.587951839745,1531.9779435468965,0.0,0.8870722434099041,2.820625229899728,0.0014959128700940735,0.0,0.015552166986481097,355138.8270542565,1554817.7772369673,4.378056294586537,1554817.7772369673,4.378056294586537,0.85,0.0955678767807749,4.028046144702076,101325.0,128375.66535496098,1.2669693101895976,1.0,0.0,4.028046144705081,1.2845381506345164,1.2848290082319782,3.1357933142837084,22718.466294779264,2316.6388414779017,19310.697795646858,1969.1431626138242,0.85,0.8500000636083644,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.323874046543,4632.441516551485,5.5460434268029415,5.003461212941936,-2.288047568181086,7.291508781123022,3.514975472202262,3.5,1.0042787063435035,0.6,0.00022641791974915457,0.9683084584867866,0.00023382829899367677,198.91113262452316,0.0,0.0,0.0,0.001396176879668034,7.88346702865478e-05,0.00014758324946260678,0.000594472139020458,0.09556787678068929,0.07167494032456218,0.02389293645612711,0.09556787679286921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.8599501393,579.5994223486377,0.0,0.09556787678068929,0.07167494032462639,0.02389293645614851,0.37535974619053714,0.37535974619053714,0.12512662171709873,0.0,4.979937818534438,5.063777508097246,4.728615320131155,4.980642230218962,5.063108251570895,4.73343456042096,24757.162296282055,21043.587951839745,0.85,1.0671462994672427,0.6629851813351499,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663298711673527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.940157593293,1531.9779435468965,0.37535974619053714,0.12512662171709873,6.112871282664199,3.514975472202262
3293.0,-29.983693170420864,5.003397896380541,35.003238595693404,24.145072884298884,5.04501696242239,-26.480863078831952,-40.0023486703634,1.542186870833493,0.015675255439077773,-4.965174532291772,40.006608205262005,42252.827424233095,25757.597987367324,25757.597987367324,68010.42541160042,77329.3289524661,77329.3289524661,25757.597987367324,103086.92693983341,103086.92693983341,103086.92693983341,127844.17657249045,127844.17657249045,0.0,0.0,91511.04137754471,56434.5398493118,38973.89058692546,24757.24963265704,63731.1402195825,21043.662187758484,1531.984851793305,0.0,0.8870717811087168,2.8206137371711604,0.0014959128700940735,0.0,0.015675255439077773,355137.65814638947,1554818.1743452179,4.378071822798117,1554818.1743452179,4.378071822798117,0.85,0.09556786852931855,4.028046144702076,101325.0,128375.68038750615,1.2669694585492834,1.0,0.0,4.02804614470231,1.2845384671368514,1.2848293248059788,3.135792541643627,22718.468977299435,2316.639115018833,19310.702919309933,1969.143685082055,0.85,0.8500001887717618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.313341157197,4632.441516551485,5.546050857315638,5.003397896380541,-2.2881316781449343,7.291529574525475,3.5149621861564992,3.5,1.0042749103304283,0.6,0.00022641791974915457,0.9683061243990569,0.00023382886263336648,198.9111136772076,0.0,0.0,0.0,0.001396176879668034,7.88347210739361e-05,0.0001475831986752185,0.0005944719344465144,0.0955678685291994,0.07167501986512922,0.023892848664070175,0.09556786854147431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.9054484587,579.5994074647858,0.0,0.0955678685291994,0.07167501986521858,0.023892848664099964,0.37535992257156475,0.37535992257156475,0.1251260818917793,0.0,4.98015253973648,5.063650179670276,4.729853445813092,4.980849787730847,5.062980233471023,4.734646173298188,24757.24963265704,21043.662187758484,0.85,1.0671459066521303,0.6629855872443685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663301722276135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.9411707576,1531.984851793305,0.37535992257156475,0.1251260818917793,6.112871282664199,3.5149621861564992
3294.0,-29.983670279039934,5.00333477901796,35.00324340872977,24.145007889624708,5.044939234286304,-26.480850249291006,-40.00234301257876,1.5421192045373187,0.0157966549324442,-4.965258907956766,40.00661738150398,42252.896626121656,25757.574083509713,25757.574083509713,68010.47070963137,77329.38044421472,77329.38044421472,25757.574083509713,103086.95452772443,103086.95452772443,103086.95452772443,127844.29126309138,127844.29126309138,0.0,0.0,91511.05213248455,56434.568314391276,38973.870908992525,24757.33673536694,63731.20764435946,21043.736225061897,1531.9917445122442,0.0,0.8870713193977755,2.8206022776318056,0.0014959128700940735,0.0,0.0157966549324442,355136.4905342355,1554818.5700529695,4.378087331194944,1554818.5700529695,4.378087331194944,0.85,0.09556786049397743,4.028046144702076,101325.0,128375.69068758342,1.2669695602031426,1.0,0.0,4.028046144701241,1.2845387835636957,1.2848296413044715,3.135791769188213,22718.471647313498,2316.6393872844956,19310.70353350557,1969.1437477125799,0.85,0.850000115909606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.302771972702,4632.441516551485,5.546058331715741,5.00333477901796,-2.2882156846700146,7.291550463687974,3.514948854348715,3.5,1.0042711012424899,0.6,0.00022641791974915457,0.9683038176728461,0.0002338294196684173,198.9110949519586,0.0,0.0,0.0,0.001396176879668034,7.883477154977497e-05,0.0001475831481993796,0.000594471731127506,0.09556786049386795,0.0716750992362849,0.023892761257583054,0.09556786050600735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.9507863246,579.5993926334221,0.0,0.09556786049386795,0.071675099236367,0.023892761257610428,0.37536009847013435,0.37536009847013435,0.12512554422136185,0.0,4.980365434504392,5.063522659816442,4.73108486786964,4.981055562889196,5.062852125558152,4.735850953674969,24757.33673536694,21043.736225061897,0.85,1.067145488426197,0.6629859716750754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663304723436826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.942177575587,1531.9917445122442,0.37536009847013435,0.12512554422136185,6.112871282664199,3.514948854348715
3295.0,-29.983647785419475,5.0032718605811874,35.00324820517,24.144942860025935,5.044861580183061,-26.480837770318395,-40.00233361786229,1.542051565081975,0.015916271571029483,-4.96534320151607,40.00662652417793,42252.948744689114,25757.550212412774,25757.550212412774,68010.4989571019,77329.43170722164,77329.43170722164,25757.550212412774,103086.98191963442,103086.98191963442,103086.98191963442,127844.40552271102,127844.40552271102,0.0,0.0,91511.06284974623,56434.5798872136,38973.86995836959,24757.4236030766,63731.29356144619,21043.81006261511,1531.998621883309,0.0,0.8870708582235634,2.8205908511940185,0.0014959128700940735,0.0,0.015916271571029483,355135.32406119374,1554818.9643131075,4.378102821574559,1554818.9643131075,4.378102821574559,0.85,0.09556785267697324,4.028046144702076,101325.0,128375.69670060147,1.2669696195470168,1.0,0.0,4.028046144700875,1.2845390998651798,1.2848299576775757,3.1357909970392055,22718.474307973604,2316.6396585963203,19310.704120723065,1969.1438075920998,0.85,0.8500000422099429,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.292166751392,4632.441516551485,5.546065856237843,5.0032718605811874,-2.288299595956597,7.291571456537785,3.51493547710497,3.5,1.0042672791728486,0.6,0.00022641791974915457,0.968301551034073,0.0002338299670256206,198.91107655208282,0.0,0.0,0.0,0.001396176879668034,7.88348553646599e-05,0.00014758306438449466,0.000594471393517282,0.09556785267686188,0.07167517844140744,0.023892674235454436,0.09556785268896331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.9959583405,579.5993778563119,0.0,0.09556785267686188,0.07167517844149096,0.023892674235482268,0.37536027388623866,0.37536027388623866,0.12512500869359655,0.0,4.98057649942524,5.063394916388631,4.732309668723985,4.981259473087107,5.062723644076584,4.737049421274094,24757.4236030766,21043.81006261511,0.85,1.067144493019429,0.6629858956801364,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663307715156535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.94317972724,1531.998621883309,0.37536027388623866,0.12512500869359655,6.112871282664199,3.51493547710497
3296.0,-29.983625629764873,5.00320914071374,35.00325298508557,24.144877900276356,5.044783969868485,-26.48082559116645,-40.00232806485144,1.541983931270085,0.016034204483673875,-4.965427416633774,40.00663563574121,42253.01536286221,25757.526384093715,25757.526384093715,68010.54174695592,77329.48275914135,77329.48275914135,25757.526384093715,103087.00914323506,103087.00914323506,103087.00914323506,127844.51939583974,127844.51939583974,0.0,0.0,91511.07351035716,56434.60611407804,38973.852662532365,24757.510252604676,63731.36291513704,21043.883714713975,1532.0054849592198,0.0,0.8870703975583167,2.8205794561190567,0.0014959128700940735,0.0,0.016034204483673875,355134.1586758881,1554819.3572319834,4.378118294869472,1554819.3572319834,4.378118294869472,0.85,0.09556784508208072,4.028046144702076,101325.0,128375.71162179449,1.2669697668077422,1.0,0.0,4.028046144701579,1.2845394161404298,1.2848302740244397,3.1357902249546212,22718.476954569633,2316.6399284740082,19310.704702268282,1969.1438668932085,0.85,0.8499999687868202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.281525691012,4632.441516551485,5.546073432803218,5.00320914071374,-2.2883834146810202,7.291592555394761,3.5149220546749076,3.5,1.0042634441928306,0.6,0.00022641791974915457,0.9682993184570621,0.00023383050615995531,198.91105842866787,0.0,0.0,0.0,0.001396176879668034,7.883490490583897e-05,0.0001475830148433156,0.0005944711939631267,0.09556784508196958,0.07167525748456514,0.02389258759740444,0.09556784509413457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.0409766431,579.5993631294857,0.0,0.09556784508196958,0.0716752574846485,0.02389258759743222,0.375360448817794,0.375360448817794,0.12512447529921472,0.0,4.980785749421557,5.063266936512321,4.733527946340246,4.9814616211174325,5.062594867777648,4.738241750695408,24757.510252604676,21043.883714713975,0.85,1.0671440031420152,0.6629862195027145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663310697448185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.944174673466,1532.0054849592198,0.375360448817794,0.12512447529921472,6.112871282664199,3.5149220546749076
3297.0,-29.98360367492669,5.003146619445933,35.00325774851113,24.144812940526776,5.044706451917163,-26.480813583494285,-40.00232251184059,1.5419163604848136,0.016150504301037927,-4.965511534805245,40.00664471526509,42253.081272140145,25757.502552136855,25757.502552136855,68010.583824277,77329.53364247216,77329.53364247216,25757.502552136855,103087.03619460901,103087.03619460901,103087.03619460901,127844.63286498951,127844.63286498951,0.0,0.0,91511.08412115245,56434.631750820765,38973.83596703521,24757.59667038051,63731.43263741572,21043.957169823432,1532.0123325399409,0.0,0.8870699375001022,2.8205680939195976,0.0014959128700940735,0.0,0.016150504301037927,355132.9946363367,1554819.74876954,4.37813374778569,1554819.74876954,4.37813374778569,0.85,0.09556783769598709,4.028046144702076,101325.0,128375.72175484347,1.2669698668131604,1.0,0.0,4.028046144703495,1.2845397321211043,1.2848305900766617,3.1357894535895277,22718.479588798462,2316.640197090593,19310.70971367263,1969.1443779142348,0.85,0.8500000908156696,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.270848968983,4632.441516551485,5.546081051206338,5.003146619445933,-2.288467127210633,7.291613746656566,3.5149085872825294,3.5,1.004259596366437,0.6,0.00022641791974915457,0.9682971061213667,0.00023383104040876405,198.91104046952483,0.0,0.0,0.0,0.001396176879668034,7.883495444704637e-05,0.0001475829653021082,0.0005944709944088572,0.09556783769582353,0.07167533635645053,0.023892501339373005,0.09556783770850555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.0858366496,579.5993484544435,0.0,0.09556783769582353,0.0716753363565732,0.023892501339413903,0.37536062326220343,0.37536062326220343,0.12512394403233046,0.0,4.980993194511996,5.063138756605838,4.734739631437947,4.981662039106311,5.062466072018253,4.73942724521487,24757.59667038051,21043.957169823432,0.85,1.0671434959136483,0.6629865283670718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663313670328673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.9451635989,1532.0123325399409,0.37536062326220343,0.12512394403233046,6.112871282664199,3.5149085872825294
3298.0,-29.98358204860408,5.00308429645214,35.00326249559703,24.144747980777197,5.044628979549827,-26.480801866926733,-40.002313256822504,1.5418487978724118,0.016265255638700182,-4.965595572110546,40.00665376618768,42253.130342332,25757.47875925521,25757.47875925521,68010.60910158721,77329.58434828154,77329.58434828154,25757.47875925521,103087.06310753676,103087.06310753676,103087.06310753676,127844.74599172024,127844.74599172024,0.0,0.0,91511.09470589095,56434.6406999413,38973.8377843885,24757.682884183472,63731.520668571975,21044.03045155595,1532.0191665889806,0.0,0.8870694779543418,2.8205567615893594,0.0014959128700940735,0.0,0.016265255638700182,355131.8317184779,1554820.1390730971,4.378149183499954,1554820.1390730971,4.378149183499954,0.85,0.09556783053036738,4.028046144702076,101325.0,128375.7276565094,1.2669699250580746,1.0,0.0,4.028046144701371,1.2845400480637157,1.2848309060908119,3.135788682317733,22718.482216558456,2316.6404650475397,19310.710223654252,1969.1444299178877,0.85,0.8500000149472822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.260136854765,4632.441516551485,5.546088720322838,5.00308429645214,-2.2885507452589566,7.291635041711096,3.51489507526793,3.5,1.0042557357908373,0.6,0.00022641791974915457,0.9682949268947151,0.00023383156666457834,198.91102277911193,0.0,0.0,0.0,0.001396176879668034,7.883503701578987e-05,0.0001475828827333647,0.0005944706618181483,0.09556783053022162,0.07167541506780888,0.023892415462412747,0.09556783054253691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.1305553421,579.5993338256274,0.0,0.09556783053022162,0.0716754150679182,0.023892415462449183,0.375360797219441,0.375360797219441,0.1251234148796832,0.0,4.98119887588615,5.0630103994494675,4.735944820122768,4.981860827749244,5.062337159780554,4.740606597584133,24757.682884183472,21044.03045155595,0.85,1.067142418510114,0.6629863825478803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663316633796555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.94614923983,1532.0191665889806,0.375360797219441,0.1251234148796832,6.112871282664199,3.51489507526793
3299.0,-29.9835607450022,5.003022171590695,35.00326722634112,24.144683055952214,5.044551569668809,-26.480790434556358,-40.00230780858544,1.5417812592229339,0.01637831871499884,-4.965679519617025,40.00666278436865,42253.19396436433,25757.4549833733,25757.4549833733,68010.64894773763,77329.63485129886,77329.63485129886,25757.4549833733,103087.08983467217,103087.08983467217,103087.08983467217,127844.85869985436,127844.85869985436,0.0,0.0,91511.10524380478,56434.66435687022,38973.82320770506,24757.768865182195,63731.59207288726,21044.103535404865,1532.0259852452982,0.0,0.8870690189812945,2.820545462012345,0.0014959128700940735,0.0,0.01637831871499884,355130.6700460529,1554820.5279657103,4.378164599988176,1554820.5279657103,4.378164599988176,0.85,0.09556782357232127,4.028046144702076,101325.0,128375.74246635023,1.2669700712198395,1.0,0.0,4.028046144701263,1.2845403638944248,1.2848312219930345,3.1357879113194898,22718.484832693783,2316.640731819101,19310.71520275852,1969.1449376452226,0.85,0.8500001362313037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.249389532726,4632.441516551485,5.546096435179774,5.003022171590695,-2.288634262237455,7.29165643382815,3.514881518863879,3.5,1.0042518625325367,0.6,0.00022641791974915457,0.9682927801929365,0.00023383208506836105,198.91100535268887,0.0,0.0,0.0,0.001396176879668034,7.883508562233291e-05,0.00014758283412682165,0.0005944704660287499,0.09556782357222329,0.07167549361030628,0.023892329961917005,0.09556782358437044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.1751122674,579.5993192497315,0.0,0.09556782357222329,0.07167549361037978,0.023892329961941496,0.3753609706907346,0.3753609706907346,0.1251228878320999,0.0,4.981402787300624,5.062881853593069,4.737143521524047,4.982057838332025,5.062208030011448,4.7417795160953915,24757.768865182195,21044.103535404865,0.85,1.0671418481113195,0.6629866380246872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663319587867248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.94712903133,1532.0259852452982,0.3753609706907346,0.1251228878320999,6.112871282664199,3.514881518863879
3300.0,-29.983539680269995,5.00296024477883,35.003271940823794,24.14461813112723,5.044474216359347,-26.480779211511642,-40.00230239527298,1.5417137476009228,0.016489822859455217,-4.965763374015744,40.00667177220731,42253.25674642096,25757.43121742378,25757.43121742378,68010.68796384474,77329.68518858352,77329.68518858352,25757.43121742378,103087.11640600729,103087.11640600729,103087.11640600729,127844.97103264337,127844.97103264337,0.0,0.0,91511.11573559963,56434.687293436706,38973.809380181025,24757.854626636075,63731.6640068171,21044.176432640663,1532.032789198873,0.0,0.8870685605892044,2.820534193873509,0.0014959128700940735,0.0,0.016489822859455217,355129.5096648899,1554820.9155497982,4.378179996973415,1554820.9155497982,4.378179996973415,0.85,0.09556781682172981,4.028046144702076,101325.0,128375.75248804702,1.2669701701262968,1.0,0.0,4.0280461447021905,1.2845406795989007,1.2848315377689954,3.1357871406297835,22718.487437379645,2316.640997423141,19310.71566148903,1969.1449844227163,0.85,0.8500000589703137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.238607230812,4632.441516551485,5.546104193983691,5.00296024477883,-2.2887176756332472,7.291677920412077,3.5148679183580973,3.5,1.004247976673742,0.6,0.00022641791974915457,0.9682906575664059,0.0002338325976605085,198.9109881216651,0.0,0.0,0.0,0.001396176879668034,7.88351339173229e-05,0.00014758278583183168,0.0005944702714943017,0.09556781682167356,0.07167557198542561,0.023892244836247953,0.09556781683340365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.2195192776,579.5993047228765,0.0,0.09556781682167356,0.0716755719854678,0.02389224483626201,0.37536114367625384,0.37536114367625384,0.125122362878465,0.0,4.981604951098518,5.062753151212064,4.738335728305856,4.982253196875206,5.06207887870346,4.742945916926828,24757.854626636075,21044.176432640663,0.85,1.067141255821752,0.6629868748115743,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266332253254746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.948103078535,1532.032789198873,0.37536114367625384,0.125122362878465,6.112871282664199,3.5148679183580973
3301.0,-29.98351905941996,5.002898515642126,35.00327663903389,24.14455320630225,5.044396926124451,-26.480768381670327,-40.002300788741536,1.541646248374824,0.01659960060044341,-4.965847148529481,40.00668072719845,42253.33365597797,25757.407496404398,25757.407496404398,68010.74115238237,77329.73528825278,77329.73528825278,25757.407496404398,103087.14278465718,103087.14278465718,103087.14278465718,127845.08294412792,127845.08294412792,0.0,0.0,91511.12619495884,56434.72456268403,38973.77959141645,24757.940159470745,63731.7197508872,21044.249135550133,1532.0395782256853,0.0,0.8870681027203402,2.820522957837946,0.0014959128700940735,0.0,0.01659960060044341,355128.3503928895,1554821.3017168508,4.37819537639477,1554821.3017168508,4.37819537639477,0.85,0.0955678102797585,4.028046144702076,101325.0,128375.76718653564,1.2669703151891007,1.0,0.0,4.028046144703159,1.2845409952455646,1.284831853487131,3.1357863700815853,22718.49003401306,2316.64126220606,19310.716107760192,1969.1450299297103,0.85,0.8499999814621964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.227790190855,4632.441516551485,5.546112003982021,5.002898515642126,-2.288800995096963,7.29169951073909,3.514854274055836,3.5,1.0042440783016675,0.6,0.00022641791974915457,0.9682885796733476,0.00023383309945216614,198.9109712537414,0.0,0.0,0.0,0.001396176879668034,7.883514825003524e-05,0.00014758277149911933,0.000594470213761475,0.09556781027960405,0.07167565019598997,0.023892160083614083,0.09556781029200315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.2637639972,579.5992902491105,0.0,0.09556781027960405,0.0716756501961058,0.0238921600836527,0.3753613161779605,0.3753613161779605,0.12512184000511622,0.0,4.981805360611816,5.062624242933339,4.739521561502556,4.982446749129906,5.061949298727143,4.744106403184162,24757.940159470745,21044.249135550133,0.85,1.0671411569971891,0.6629875016889023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663325467841118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.949073050502,1532.0395782256853,0.3753613161779605,0.12512184000511622,6.112871282664199,3.514854274055836
3302.0,-29.983498743626296,5.0028369838505995,35.00328132099852,24.144488316401862,5.044319707798973,-26.480757819176688,-40.00229170834643,1.5415787833493764,0.01670771936142046,-4.965930840929774,40.00668965043376,42253.378121168695,25757.383814983194,25757.383814983194,68010.76193615189,77329.78516969584,77329.78516969584,25757.383814983194,103087.16898467904,103087.16898467904,103087.16898467904,127845.19445396744,127845.19445396744,0.0,0.0,91511.13658876109,56434.729540233944,38973.7856094746,24758.0254692884,63731.811078763,21044.32164889514,1532.0463525998725,0.0,0.8870676453813778,2.8205117532641535,0.0014959128700940735,0.0,0.01670771936142046,355127.1922591844,1554821.6865148805,4.378210738027959,1554821.6865148805,4.378210738027959,0.85,0.09556780394485637,4.028046144702076,101325.0,128375.7729211733,1.266970371785574,1.0,0.0,4.02804614470147,1.284541310732451,1.284832169045453,3.1357855999238096,22718.492614371346,2316.641525329378,19310.716519655827,1969.145071931376,0.85,0.8499999030499138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.216938584835,4632.441516551485,5.546119863821837,5.0028369838505995,-2.2888842190007117,7.291721202851312,3.514840586174228,3.5,1.0042401674783508,0.6,0.00022641791974915457,0.9682865325244853,0.00023383359382149528,198.91095463535754,0.0,0.0,0.0,0.001396176879668034,7.883522926106053e-05,0.00014758269048809405,0.000594469887445327,0.0955678039448184,0.07167572824216198,0.023892075702656418,0.09556780395627791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.3078518183,579.5992758266704,0.0,0.0955678039448184,0.07167572824219046,0.02389207570266591,0.3753614881943244,0.3753614881943244,0.12512131920413666,0.0,4.982004017592828,5.062495104737991,4.7407010998633154,4.982638560291207,5.061819397254965,4.745260914113203,24758.0254692884,21044.32164889514,0.85,1.0671399538936803,0.6629872493180812,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663328393765947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.95003483219,1532.0463525998725,0.3753614881943244,0.12512131920413666,6.112871282664199,3.514840586174228
3303.0,-29.98347854389329,5.00277564949915,35.00328598687136,24.144423461426072,5.044242546395592,-26.48074735544704,-40.00228639980776,1.5415113579493536,0.01681444269320309,-4.966014430864542,40.00669854565461,42253.43786228043,25757.360122173883,25757.360122173883,68010.79798445432,77329.8349369542,77329.8349369542,25757.360122173883,103087.19505912808,103087.19505912808,103087.19505912808,127845.30562958494,127845.30562958494,0.0,0.0,91511.14693840686,56434.74986373299,38973.77452741541,24758.110570456858,63731.88509787226,21044.393984888327,1532.053112690809,0.0,0.8870671886626018,2.82050057907248,0.0014959128700940735,0.0,0.01681444269320309,355126.03554655594,1554822.0701051229,4.378226078840369,1554822.0701051229,4.378226078840369,0.8499999999999999,0.0955677978104381,4.028046144702076,101325.0,128375.78283151789,1.2669704695930708,1.0,0.0,4.028046144703299,1.2845416260341922,1.2848324844185879,3.1357848302183835,22718.495183767376,2316.6417873348573,19310.721384931552,1969.1455680514298,0.85,0.8500000210722267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.206052594865,4632.441516551485,5.546127762307711,5.00277564949915,-2.288967332340726,7.291742981839876,3.5148268549431876,3.5,1.004236244269482,0.6,0.00022641791974915457,0.9682844970752577,0.00023383408536753301,198.91093811191448,0.0,0.0,0.0,0.001396176879668034,7.883527662138885e-05,0.00014758264312776572,0.000594469696675739,0.09556779781033117,0.07167580611939854,0.02389199169093264,0.09556779782243865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.351801227,579.5992614495088,0.0,0.09556779781033117,0.07167580611947874,0.023891991690959364,0.37536165972252694,0.37536165972252694,0.12512080046972124,0.0,4.982200965285472,5.0623658284202975,4.741874240978177,4.982828873557764,5.06168976336096,4.746408656513438,24758.110570456858,21044.393984888327,0.85,1.0671392801265958,0.6629874166971893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663331310337587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.950991189944,1532.053112690809,0.37536165972252694,0.12512080046972124,6.112871282664199,3.5148268549431876
3304.0,-29.98345882550496,5.002714512194569,35.00329063663562,24.144358571525686,5.044165461496998,-26.4807373172633,-40.0022849329747,1.5414439532554152,0.016919466185413512,-4.966097940580117,40.00670740820249,42253.51159886218,25757.33647654978,25757.33647654978,68010.84807541195,77329.88446452166,77329.88446452166,25757.33647654978,103087.22094107144,103087.22094107144,103087.22094107144,127845.41638518461,127845.41638518461,0.0,0.0,91511.15727427081,56434.78440861146,38973.74762851039,24758.195444113164,63731.94307262356,21044.466127496187,1532.0598579116506,0.0,0.8870667324682341,2.820489436674683,0.0014959128700940735,0.0,0.016919466185413512,355124.8799479843,1554822.4522859678,4.3782414020490625,1554822.4522859678,4.3782414020490625,0.8499999999999999,0.09556779187888773,4.028046144702076,101325.0,128375.79736297824,1.2669706130074339,1.0,0.0,4.0280461446997,1.2845419412392598,1.2848327996950273,3.135784060749332,22718.49774974194,2316.6420489914435,19310.721736187174,1969.1456038695349,0.85,0.8499999405289254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.195132504236,4632.441516551485,5.5461357117139345,5.002714512194569,-2.289050351352094,7.291764863546662,3.5148130807202516,3.5,1.0042323087772147,0.6,0.00022641791974915457,0.9682825101337357,0.00023383456520130943,198.91092198221546,0.0,0.0,0.0,0.001396176879668034,7.883528970779959e-05,0.00014758263004135497,0.0005944696439630727,0.09556779187869166,0.07167588383191749,0.02389190804677417,0.09556779189141945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.3955892053,579.5992471251554,0.0,0.09556779187869166,0.07167588383206454,0.023891908046823188,0.3753618307657289,0.3753618307657289,0.12512028378681644,0.0,4.982396198028255,5.062236362429928,4.743041116431584,4.983017406765555,5.0615596911659395,4.747550617398701,24758.195444113164,21044.466127496187,0.85,1.0671390953499176,0.6629879705803671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663334217551527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.951945899807,1532.0598579116506,0.3753618307657289,0.12512028378681644,6.112871282664199,3.5148130807202516
3305.0,-29.983439396487068,5.00265357160072,35.00329527036658,24.144293716549896,5.04408840782183,-26.480727536413838,-40.002275922428794,1.5413765477486812,0.01702292716009879,-4.966181367282289,40.00671624072612,42253.55294850236,25757.3128712618,25757.3128712618,68010.86581976416,77329.93379219451,77329.93379219451,25757.3128712618,103087.24666345632,103087.24666345632,103087.24666345632,127845.52676865786,127845.52676865786,0.0,0.0,91511.16753994336,56434.786696251314,38973.75649299116,24758.28010520154,63732.0365981927,21044.53808942131,1532.066589062706,0.0,0.8870662768018641,2.8204783245694642,0.0014959128700940735,0.0,0.01702292716009879,355123.7254996886,1554822.8331732731,4.378256707533433,1554822.8331732731,4.378256707533433,0.8500000000000001,0.09556778615103827,4.028046144702076,101325.0,128375.80304193974,1.2669706690544262,1.0,0.0,4.02804614470174,1.284542256448283,1.284833114975423,3.135783291271002,22718.500298290834,2316.6423088711063,19310.726581467854,1969.1460979506614,0.85,0.8500000584510697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.18417847963,4632.441516551485,5.546143710367231,5.00265357160072,-2.2891332739974204,7.291786845598141,3.514799263715868,3.5,1.0042283610616765,0.6,0.00022641791974915457,0.9682805523551867,0.00023383503799433893,198.91090608922485,0.0,0.0,0.0,0.001396176879668034,7.883537009579731e-05,0.00014758254965335728,0.0005944693201565084,0.09556778615099831,0.0716759613817011,0.02389182476929722,0.09556778616268478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.4392288426,579.5992328493293,0.0,0.09556778615099831,0.07167596138173106,0.023891824769307204,0.37536200132323927,0.37536200132323927,0.1251197691470974,0.0,4.98258972858207,5.062106697889192,4.744201803605961,4.983204294442373,5.0614293905928776,4.748686705223577,24758.28010520154,21044.53808942131,0.85,1.0671378077645302,0.6629876464625731,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663337115426403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.952891640056,1532.066589062706,0.37536200132323927,0.1251197691470974,6.112871282664199,3.514799263715868
3306.0,-29.983420198931626,5.002592827820051,35.003299888052375,24.144228896498703,5.044011432899228,-26.48071795600343,-40.00227452544493,1.5413091899711335,0.017124820538299446,-4.966264689981839,40.00672504083768,42253.62485442123,25757.28925368032,25757.28925368032,68010.91410810154,77329.98295201032,77329.98295201032,25757.28925368032,103087.27220569065,103087.27220569065,103087.27220569065,127845.63673624396,127845.63673624396,0.0,0.0,91511.17776336147,56434.819665772615,38973.73121954317,24758.364530553314,63732.09575009649,21044.609850970315,1532.0733043396597,0.0,0.8870658217795668,2.820467245289194,0.0014959128700940735,0.0,0.017124820538299446,355122.57249362423,1554823.2126608256,4.378271991394578,1554823.2126608256,4.378271991394578,0.85,0.09556778061042158,4.028046144702076,101325.0,128375.817517724,1.2669708119193093,1.0,0.0,4.0280461447004745,1.2845425714342642,1.2848334300327264,3.1357825223375317,22718.50283634967,2316.642567681081,19310.72688556716,1969.146128960161,0.85,0.8499999768765546,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.173190700859,4632.441516551485,5.546151746720982,5.002592827820051,-2.2892160848059997,7.291808912626051,3.514785404157048,3.5,1.004224401187728,0.6,0.00022641791974915457,0.968278617904321,0.0002338355051557358,198.9108903855737,0.0,0.0,0.0,0.001396176879668034,7.883538255905945e-05,0.00014758253719009514,0.0005944692699539134,0.09556778061030556,0.07167603875686085,0.023891741853444715,0.09556778062201988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.4827083398,579.5992186258865,0.0,0.09556778061030556,0.07167603875694786,0.023891741853473713,0.3753621713938404,0.3753621713938404,0.12511925654442174,0.0,4.9827815551497565,5.061976866431053,4.745356200349136,4.983389510520112,5.06129908931905,4.749816133519516,24758.364530553314,21044.609850970315,0.85,1.0671375749949126,0.6629881593742704,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663340003978136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.95383224053,1532.0733043396597,0.3753621713938404,0.12511925654442174,6.112871282664199,3.514785404157048
3307.0,-29.983401334123776,5.002532280490065,35.00330448976994,24.144164111372106,5.0439345430932,-26.480708666541997,-40.00226939152924,1.5412418755115016,0.01722517094219711,-4.96634792981567,40.00673381109964,42253.67990402481,25757.265679598226,25757.265679598226,68010.94558362303,77330.03190950761,77330.03190950761,25757.265679598226,103087.29758910584,103087.29758910584,103087.29758910584,127845.74633437829,127845.74633437829,0.0,0.0,91511.18795368877,56434.835948206324,38973.72445053605,24758.44874527245,63732.1731958085,21044.681433481583,1532.0800056611777,0.0,0.8870653672847316,2.8204561960464996,0.0014959128700940735,0.0,0.01722517094219711,355121.4206381796,1554823.5908629505,4.378287257549311,1554823.5908629505,4.378287257549311,0.85,0.09556777526982958,4.028046144702076,101325.0,128375.82720536429,1.266970907528885,1.0,0.0,4.028046144703634,1.2845428862178314,1.2848337448875702,3.1357817538985646,22718.505366193407,2316.642825653348,19310.727146127036,1969.1461555298738,0.85,0.8499998936929467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.162169452185,4632.441516551485,5.546159832449713,5.002532280490065,-2.2892987991927103,7.291831079682776,3.5147715024025468,3.5,1.0042204292578705,0.6,0.00022641791974915457,0.9682767169869753,0.00023383596422075305,198.91087495411332,0.0,0.0,0.0,0.001396176879668034,7.883542836156341e-05,0.00014758249138759115,0.0005944690854593138,0.09556777526968753,0.07167611596942243,0.023891659300265104,0.09556777528212337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.5260403567,579.5992044506914,0.0,0.09556777526968753,0.07167611596952897,0.023891659300300617,0.3753623409783448,0.3753623409783448,0.12511874596355269,0.0,4.98297170143303,5.0618468609559955,4.746504422421708,4.983573100757894,5.061168545297278,4.7509398100822295,24758.44874527245,21044.681433481583,0.85,1.0671367721083131,0.6629882174926952,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266334288320186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.954768851676,1532.0800056611777,0.3753623409783448,0.12511874596355269,6.112871282664199,3.5147715024025468
3308.0,-29.983382690998145,5.002471929387223,35.00330907565112,24.14409932624551,5.043857712913843,-26.480699570636677,-40.00226425761355,1.541174592552381,0.01732409223450304,-4.966431080055344,40.00674255326536,42253.73417366173,25757.24213234105,25757.24213234105,68010.97630600278,77330.08070463322,77330.08070463322,25757.24213234105,103087.32283697427,103087.32283697427,103087.32283697427,127845.85559368068,127845.85559368068,0.0,0.0,91511.1980955173,56434.851564545934,38973.71836774597,24758.532756706412,63732.25112445238,21044.75284320045,1532.086693300735,0.0,0.8870649133446673,2.8204451761142506,0.0014959128700940735,0.0,0.01732409223450304,355120.2700246824,1554823.967853866,4.378302505080319,1554823.967853866,4.378302505080319,0.85,0.09556777012653551,4.028046144702076,101325.0,128375.8326616214,1.266970961377956,1.0,0.0,4.0280461447013804,1.2845432008542466,1.2848340595952283,3.135780985819197,22718.50788399687,2316.6430823978494,19310.727375025304,1969.1461788710014,0.85,0.849999809566189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.151114906808,4632.441516551485,5.546167963756689,5.002471929387223,-2.289381412208887,7.29185334159611,3.5147575586710347,3.5,1.0042164453345814,0.6,0.00022641791974915457,0.9682748384114561,0.00023383641789206667,198.91085970399195,0.0,0.0,0.0,0.001396176879668034,7.883547416409258e-05,0.000147582445585062,0.0005944689009646129,0.09556777012646306,0.07167619301871979,0.023891577107743277,0.0955677701383815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.5692335556,579.5991903209075,0.0,0.09556777012646306,0.07167619301877412,0.023891577107761394,0.37536251007686045,0.37536251007686045,0.1251182373951301,0.0,4.983160197149857,5.0617167094562205,4.747646504509703,4.983755172289875,5.0610379802871535,4.752057498436727,24758.532756706412,21044.75284320045,0.85,1.0671359493201513,0.6629882583489992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266334575311475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.955699436694,1532.086693300735,0.37536251007686045,0.1251182373951301,6.112871282664199,3.5147575586710347
