time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3309.0,-29.983364449155488,5.002411774210931,35.00331364570308,24.144034541118913,5.043780937572064,-26.48069083041497,-40.00226300032807,1.5411073188315267,0.017421421228675626,-4.966514143987035,40.00675126396728,42253.80272048357,25757.218621155032,25757.218621155032,68011.0213416386,77330.12928490071,77330.12928490071,25757.218621155032,103087.34790605574,103087.34790605574,103087.34790605574,127845.96445214238,127845.96445214238,0.0,0.0,91511.20820710342,56434.88164268604,38973.69618268598,24758.61654608663,63732.31272877261,21044.824064173634,1532.093366251986,0.0,0.8870644599553589,2.8204341872644263,0.0014959128700940735,0.0,0.017421421228675626,355119.1206087615,1554824.3434872986,4.378317734122419,1554824.3434872986,4.378317734122419,0.85,0.09556776517564967,4.028046144702076,101325.0,128375.84702605345,1.2669711031438782,1.0,0.0,4.028046144700787,1.2845435154476152,1.2848343742598303,3.1357802178452885,22718.51039429237,2316.6433383767517,19310.736581054334,1969.1471176247073,0.85,0.8500001208664553,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.140027270685,4632.441516551485,5.546176142387398,5.002411774210931,-2.28946392623529,7.291875700446221,3.5147435732224945,3.5,1.0042124494921414,0.6,0.00022641791974915457,0.9682730002750376,0.00023383686179914202,198.91084478212323,0.0,0.0,0.0,0.001396176879668034,7.883548538104192e-05,0.00014758243436811266,0.0005944688557822233,0.09556776517552756,0.07167626990236389,0.023891495273163674,0.09556776518765331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.6122712999,579.5991762419767,0.0,0.09556776517552756,0.07167626990245547,0.023891495273194206,0.37536267869105594,0.37536267869105594,0.1251177308296536,0.0,4.983347037989006,5.0615863826990335,4.74878251675608,4.983935565215688,5.060907116671501,4.753169391162544,24758.61654608663,21044.824064173634,0.85,1.0671356244527797,0.6629886930402834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663348613727392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.956626209507,1532.093366251986,0.37536267869105594,0.1251177308296536,6.112871282664199,3.5147435732224945
3310.0,-29.98334647068749,5.002351814789192,35.003318199943934,24.143969790916913,5.043704228196239,-26.480682320611148,-40.00225797118617,1.5410400781199796,0.017517208878814472,-4.966597115271284,40.00675994353796,42253.85465509562,25757.19513060877,25757.19513060877,68011.0497857044,77330.17767225807,77330.17767225807,25757.19513060877,103087.37280286684,103087.37280286684,103087.37280286684,127846.07291560993,127846.07291560993,0.0,0.0,91511.2182592088,56434.895242046594,38973.69224129135,24758.70011274308,63732.392354034426,21044.89509583162,1532.1000243355531,0.0,0.8870640071475685,2.820423229560326,0.0014959128700940735,0.0,0.017517208878814472,355117.9724773323,1554824.7177769607,4.378332943642292,1554824.7177769607,4.378332943642292,0.8500000000000001,0.09556776041253591,4.028046144702076,101325.0,128375.85660234155,1.2669711976544935,1.0,0.0,4.0280461447008395,1.2845438298867755,1.284834688770189,3.1357794502482044,22718.512889821224,2316.643592849875,19310.732274280905,1969.146678456038,0.85,0.8499998379265776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.128906731048,4632.441516551485,5.546184364795976,5.002351814789192,-2.289546336586834,7.291898151376026,3.514729546293292,3.5,1.0042084417980834,0.6,0.00022641791974915457,0.9682711886812035,0.00023383729929787373,198.91083007569782,0.0,0.0,0.0,0.001396176879668034,7.883553024885464e-05,0.00014758238950029993,0.0005944686750526032,0.09556776041239928,0.07167634661803225,0.02389141379436703,0.09556776042423316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.6551552308,579.5991622133607,0.0,0.09556776041239928,0.07167634661813473,0.023891413794401187,0.3753628468203954,0.3753628468203954,0.12511722625968505,0.0,4.9835322257063694,5.061455879867708,4.749912468434786,4.9841143241500845,5.060776085889756,4.754275272561699,24758.70011274308,21044.89509583162,0.85,1.0671347375115303,0.6629886796085546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663351465054034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.957545564725,1532.1000243355531,0.3753628468203954,0.12511722625968505,6.112871282664199,3.514729546293292
3311.0,-29.983328700804574,5.002292051027416,35.003322738452795,24.14390507563951,5.043627610284436,-26.480673989402185,-40.002256783749885,1.5409728988820635,0.01761156029505173,-4.966679989780804,40.006768593791065,42253.921539512376,25757.171651413155,25757.171651413155,68011.09319092553,77330.22589903574,77330.22589903574,25757.171651413155,103087.39755044889,103087.39755044889,103087.39755044889,127846.18101675117,127846.18101675117,0.0,0.0,91511.22827215504,56434.92391263167,38973.67151058153,24758.78346630228,63732.45497688381,21044.965946356937,1532.1066680112303,0.0,0.8870635549357407,2.8204123021078784,0.0014959128700940735,0.0,0.01761156029505173,355116.82568831753,1554825.0908042728,4.378348133154713,1554825.0908042728,4.378348133154713,0.85,0.09556775583598012,4.028046144702076,101325.0,128375.87079974533,1.2669713377719747,1.0,0.0,4.028046144704869,1.2845441440386194,1.284835002993166,3.1357786833528816,22718.515375628456,2316.6438463316686,19310.736892135716,1969.14714934618,0.85,0.8499999481855018,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.117753505489,4632.441516551485,5.546192628722869,5.002292051027416,-2.2896286401604127,7.291920691187828,3.514715478158085,3.5,1.0042044223308815,0.6,0.00022641791974915457,0.9682693981089712,0.00023383773172151105,198.91081553989756,0.0,0.0,0.0,0.001396176879668034,7.883554084264771e-05,0.00014758237890650686,0.000594468632380316,0.09556775583585828,0.07167642316613183,0.023891332669726446,0.09556775584808712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.6978943128,579.5991482321291,0.0,0.09556775583585828,0.07167642316622322,0.0238913326697569,0.3753630144642836,0.3753630144642836,0.12511672367578988,0.0,4.983715782795116,5.061325236239611,4.751036343532405,4.984291550075852,5.060645063146637,4.755375021037935,24758.78346630228,21044.965946356937,0.85,1.0671343700096538,0.6629890776189017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663354307102817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.958460251728,1532.1066680112303,0.3753630144642836,0.12511672367578988,6.112871282664199,3.514715478158085
3312.0,-29.983311314469542,5.002232482528308,35.003327261342804,24.143840360362105,5.043551010950472,-26.48066600153971,-40.002251824457176,1.5409056980206515,0.017704467260614365,-4.966762781292444,40.006777215875566,42253.971393761865,25757.148219892933,25757.148219892933,68011.1196136548,77330.27393596421,77330.27393596421,25757.148219892933,103087.42215585714,103087.42215585714,103087.42215585714,127846.28877531263,127846.28877531263,0.0,0.0,91511.23825801286,56434.93571581062,38973.66949133582,24758.86661945549,63732.53611079131,21045.036626537167,1532.113298319266,0.0,0.8870631032461064,2.8204014034082867,0.0014959128700940735,0.0,0.017704467260614365,355115.68005150656,1554825.4626164667,4.378363305137504,1554825.4626164667,4.378363305137504,0.85,0.09556775145325097,4.028046144702076,101325.0,128375.87608897417,1.2669713899726047,1.0,0.0,4.028046144702515,1.284544458291735,1.2848353173174378,3.135777916210713,22718.51785471074,2316.644099127708,19310.73703851647,1969.1471642728627,0.85,0.8499998618753354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.106567829887,4632.441516551485,5.5462009417085385,5.002232482528308,-2.2897108470211567,7.291943329549465,3.514701369114598,3.5,1.0042003911755994,0.6,0.00022641791974915457,0.9682676461881893,0.0002338381548123614,198.91080131784233,0.0,0.0,0.0,0.001396176879668034,7.883558508732547e-05,0.00014758233466182912,0.0005944684541607123,0.09556775145310688,0.07167649955393617,0.023891251899170716,0.09556775146539244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.740494221,579.5991342964271,0.0,0.09556775145310688,0.07167649955404423,0.02389125189920674,0.37536318162426735,0.37536318162426735,0.12511622306540862,0.0,4.9838977351518,5.061194448108438,4.752154256434778,4.984467248553074,5.060513854810949,4.756469238751777,24758.86661945549,21045.036626537167,0.85,1.067133426095357,0.6629890158506864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663357139878209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.95937135936,1532.113298319266,0.37536318162426735,0.12511622306540862,6.112871282664199,3.514701369114598
3313.0,-29.98329425461794,5.00217310917135,35.0033317684933,24.143775645084702,5.043474512449155,-26.480658297398385,-40.002250706870086,1.5408385552295405,0.017795703169554145,-4.966845476601951,40.00678580320783,42254.03578433068,25757.124802835013,25757.124802835013,68011.1605871657,77330.32174177041,77330.32174177041,25757.124802835013,103087.44654460542,103087.44654460542,103087.44654460542,127846.39607132232,127846.39607132232,0.0,0.0,91511.24818587815,56434.962228438075,38973.65106382231,24758.94952671689,63732.6005905392,21045.107097709355,1532.119912348341,0.0,0.887062652168532,2.8203905379646423,0.0014959128700940735,0.0,0.017795703169554145,355114.5357471001,1554825.8329306939,4.378378456572066,1554825.8329306939,4.378378456572066,0.85,0.09556774724541878,4.028046144702076,101325.0,128375.890286378,1.2669715300900863,1.0,0.0,4.028046144702932,1.2845447722734489,1.2848356313702465,3.1357771497314544,22718.520319395833,2316.6443504556432,19310.746112946195,1969.1480896071744,0.85,0.8500001690893457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.095349867603,4632.441516551485,5.54620929640674,5.00217310917135,-2.2897929474608723,7.291966056632223,3.5146872193690797,3.5,1.0041963483911656,0.6,0.00022641791974915457,0.9682659271685761,0.00023383856995903046,198.9107873628531,0.0,0.0,0.0,0.001396176879668034,7.883559505796015e-05,0.00014758232469119442,0.0005944684139985357,0.09556774724538838,0.07167657576844594,0.023891171476942454,0.09556774725684149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.7829224274,579.599120416893,0.0,0.09556774724538838,0.07167657576846873,0.023891171476950048,0.3753633483012652,0.3753633483012652,0.12511572442138205,0.0,4.984078045191211,5.061063468821089,4.753266196534241,4.984641179771529,5.060382294195449,4.757557466630203,24758.94952671689,21045.107097709355,0.85,1.0671329893489647,0.6629893554132339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266335996339904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.960275375575,1532.119912348341,0.3753633483012652,0.12511572442138205,6.112871282664199,3.5146872193690797
3314.0,-29.983277437439174,5.002113930593331,35.00333626006227,24.14371099965649,5.043398073074723,-26.4806508057726,-40.00224581742657,1.540771441408219,0.017885574024035122,-4.966928086684584,40.00679436366294,42254.083635631716,25757.101429362356,25757.101429362356,68011.18506499408,77330.36937758581,77330.36937758581,25757.101429362356,103087.47080694817,103087.47080694817,103087.47080694817,127846.50304828063,127846.50304828063,0.0,0.0,91511.25806584793,56434.97232389395,38973.65082439331,24759.032241332454,63732.68306572577,21045.177405132585,1532.1265134110547,0.0,0.887062201619927,2.820379700489001,0.0014959128700940735,0.0,0.017885574024035122,355113.39262573706,1554826.2020842163,4.378393590249317,1554826.2020842163,4.378393590249317,0.85,0.09556774322883103,4.028046144702076,101325.0,128375.89963996172,1.2669716224027803,1.0,0.0,4.0280461447053995,1.2845450861198435,1.2848359452877054,3.1357763835829062,22718.522772190416,2316.6446005710836,19310.74617184179,1969.1480956128537,0.85,0.8500000799118832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.0840998476615,4632.441516551485,5.546217698815415,5.002113930593331,-2.2898749494897515,7.291988880083082,3.514673029210611,3.5,1.0041922940601746,0.6,0.00022641791974915457,0.9682642326048837,0.0002338389792009886,198.91077360637263,0.0,0.0,0.0,0.001396176879668034,7.883563867950026e-05,0.0001475822810696543,0.0005944682382889592,0.09556774322864224,0.07167665182299209,0.023891091405650152,0.09556774324095466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.8252178367,579.5991065807984,0.0,0.09556774322864224,0.07167665182313368,0.023891091405697354,0.37536351449308547,0.37536351449308547,0.12511522773336445,0.0,4.984256755578485,5.060932325057024,4.754372254198131,4.984813660708596,5.06025065456987,4.7586401524144435,24759.032241332454,21045.177405132585,0.85,1.0671319924638354,0.6629892482646029,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663362777671014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.961173430787,1532.1265134110547,0.37536351449308547,0.12511522773336445,6.112871282664199,3.514673029210611
3315.0,-29.983260806153478,5.002054946812898,35.00334073612225,24.14364635422828,5.04332171380321,-26.48064347343602,-40.002244734764076,1.5407043810858374,0.017974072696290477,-4.96701059329469,40.006802895067544,42254.1465168854,25757.078053651978,25757.078053651978,68011.22457053738,77330.4168698166,77330.4168698166,25757.078053651978,103087.49492346858,103087.49492346858,103087.49492346858,127846.60966521178,127846.60966521178,0.0,0.0,91511.26790994288,56434.997557012015,38973.633725478736,24759.114741743204,63732.74846722194,21045.247530481724,1532.1330998523163,0.0,0.8870617517004135,2.8203688932039968,0.0014959128700940735,0.0,0.017974072696290477,355112.2509395036,1554826.5699866144,4.378408702806179,1554826.5699866144,4.378408702806179,0.85,0.09556773938832588,4.028046144702076,101325.0,128375.9136703372,1.2669717608718205,1.0,0.0,4.028046144703049,1.2845453997162128,1.2848362589550821,3.1357756180450833,22718.525216078742,2316.6448497783385,19310.750670172933,1969.1485543149734,0.85,0.8500001864780377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.072817940894,4632.441516551485,5.546226138864086,5.002054946812898,-2.28995683967083,7.2920117864837275,3.514658798854861,3.5,1.004188228244246,0.6,0.00022641791974915457,0.968262556775632,0.0002338393839199347,198.91076000195488,0.0,0.0,0.0,0.001396176879668034,7.88356483385589e-05,0.00014758227141059566,0.0005944681993818252,0.09556773938817328,0.07167672770751025,0.023891011680663026,0.09556773940061634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.8673697168,579.5990927916578,0.0,0.09556773938817328,0.0716767277076247,0.023891011680701173,0.37536368019946587,0.37536368019946587,0.12511473299457967,0.0,4.984433884181897,5.06080106537911,4.755472355140853,4.9849846659909645,5.060119128034046,4.759716618949881,24759.114741743204,21045.247530481724,0.85,1.0671315172531102,0.6629895545555659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663365582711341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.962067193115,1532.1330998523163,0.37536368019946587,0.12511473299457967,6.112871282664199,3.514658798854861
3316.0,-29.98324448820381,5.001996157524568,35.00334519675647,24.143581743724667,5.043245431153721,-26.48063641545548,-40.00223995009435,1.5406373584053932,0.018061155548991792,-4.967093011038033,40.00681139787869,42254.19261033664,25757.054714599628,25757.054714599628,68011.24732493627,77330.46417785814,77330.46417785814,25757.054714599628,103087.51889245777,103087.51889245777,103087.51889245777,127846.71592952152,127846.71592952152,0.0,0.0,91511.27772766532,56435.006160143814,38973.6350750239,24759.19703706376,63732.832112087664,21045.317481504197,1532.1396725289674,0.0,0.8870613023339411,2.8203581149663255,0.0014959128700940735,0.0,0.018061155548991792,355111.11048510263,1554826.9366550148,4.378423796797092,1554826.9366550148,4.378423796797092,0.85,0.09556773573067373,4.028046144702076,101325.0,128375.9186811856,1.2669718103250491,1.0,0.0,4.028046144702488,1.284545713136709,1.284836572446546,3.1357748529369673,22718.52765341985,2316.645098317963,19310.750637461606,1969.1485509793463,0.85,0.8500000938465189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.0615044089745,4632.441516551485,5.546234624616065,5.001996157524568,-2.290038628637891,7.292034786162459,3.5146445286320858,3.5,1.0041841510377387,0.6,0.00022641791974915457,0.9682609125223123,0.00023383978101453834,198.9107466538483,0.0,0.0,0.0,0.001396176879668034,7.883569102537897e-05,0.0001475822287237756,0.0005944680274373443,0.09556773573055792,0.07167680342904083,0.023890932301517093,0.09556773574236184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.9093803209,579.5990790487325,0.0,0.09556773573055792,0.07167680342912768,0.02389093230154605,0.3753638454230331,0.3753638454230331,0.1251142401911785,0.0,4.984609451948472,5.060669689996928,4.756566582239941,4.985154166587051,5.0599874590374725,4.760787515713105,24759.19703706376,21045.317481504197,0.85,1.0671304737458411,0.6629894076576373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663368378519126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.96295779196,1532.1396725289674,0.3753638454230331,0.1251142401911785,6.112871282664199,3.5146445286320858
3317.0,-29.98322834751742,5.001937562619087,35.00334964207406,24.14351716814565,5.043169217385706,-26.480629510105683,-40.00224267421288,1.540570379973971,0.01814691084621245,-4.967175330379682,40.00681987301689,42254.269450467924,25757.031388657608,25757.031388657608,68011.30083912553,77330.51133949423,77330.51133949423,25757.031388657608,103087.54272815184,103087.54272815184,103087.54272815184,127846.82185709618,127846.82185709618,0.0,0.0,91511.28749871017,56435.04560968397,38973.602098917996,24759.279128944338,63732.88122786234,21045.387259602685,1532.1462313188,0.0,0.8870608535658652,2.8203473657390683,0.0014959128700940735,0.0,0.01814691084621245,355109.97139569063,1554827.302131547,4.378438870698563,1554827.302131547,4.378438870698563,0.8499999999999999,0.09556773225058045,4.028046144702076,101325.0,128375.93254453283,1.2669719471456484,1.0,0.0,4.028046144701023,1.2845460263504347,1.2848368857311927,3.1357740883339837,22718.530079172804,2316.6453456759245,19310.755053483026,1969.1490012882102,0.85,0.8500001974681516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.050159436084,4632.441516551485,5.546243150781391,5.001937562619087,-2.2901203093531275,7.292057871972215,3.514630218774794,3.5,1.004180062507084,0.6,0.00022641791974915457,0.9682592861336157,0.00023384017379608158,198.91073345074508,0.0,0.0,0.0,0.001396176879668034,7.883566672193161e-05,0.00014758225302722298,0.0005944681253327518,0.09556773225052376,0.0716768789851613,0.023890853265362465,0.09556773226222615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.9512542026,579.5990653505331,0.0,0.09556773225052376,0.07167687898520382,0.023890853265376627,0.37536401016582394,0.37536401016582394,0.12511374931313834,0.0,4.984783482281159,5.060538233442912,4.757654925361237,4.9853222412259015,5.059855864946144,4.761852505846321,24759.279128944338,21045.387259602685,0.85,1.067130491024981,0.6629901023836887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663371165108848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.96384266801,1532.1462313188,0.37536401016582394,0.12511374931313834,6.112871282664199,3.514630218774794
3318.0,-29.98321269468903,5.001879161645119,35.003354072074806,24.143452592566632,5.043093030600684,-26.48062304113457,-40.002237959392346,1.5405033770461583,0.018231136911538215,-4.9672575669946895,40.00682831751534,42254.31320878321,25757.008116876175,25757.008116876175,68011.32132565939,77330.55827018913,77330.55827018913,25757.008116876175,103087.56638706531,103087.56638706531,103087.56638706531,127846.92739315623,127846.92739315623,0.0,0.0,91511.2972472358,56435.05218582954,38973.60562378473,24759.36100609093,63732.966629875664,21045.45685517729,1532.1527759274984,0.0,0.8870604053272226,2.8203366463355413,0.0014959128700940735,0.0,0.018231136911538215,355108.8334534498,1554827.6662852059,4.378453926826981,1554827.6662852059,4.378453926826981,0.85,0.0955677289503482,4.028046144702076,101325.0,128375.94173108826,1.2669720378099014,1.0,0.0,4.0280461447024445,1.2845463396788666,1.2848371991305714,3.1357733234513576,22718.532499335157,2316.6455924638035,19310.750507709963,1969.148537748361,0.85,0.8499999068282724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.038783252931,4632.441516551485,5.546251725924346,5.001879161645119,-2.290201893287305,7.292081054932424,3.514615869574182,3.5,1.0041759627354805,0.6,0.00022641791974915457,0.9682577089059219,0.00023384055470624076,198.9107206467121,0.0,0.0,0.0,0.001396176879668034,7.883570878559467e-05,0.0001475822109635599,0.0005944679558983759,0.09556772895022496,0.07167695437945783,0.023890774570767135,0.09556772896200352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.9929766986,579.5990517018544,0.0,0.09556772895022496,0.07167695437955025,0.023890774570797937,0.3753641744314857,0.3753641744314857,0.1251132603479104,0.0,4.984955966216887,5.060406636795051,4.758737525035087,4.985488703906242,5.059723865399121,4.7629122851538455,24759.36100609093,21045.45685517729,0.85,1.0671293825161152,0.6629899005670317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663373942485663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.96472453682,1532.1527759274984,0.3753641744314857,0.1251132603479104,6.112871282664199,3.514615869574182
3319.0,-29.983197207320607,5.001820954593844,35.003358486690225,24.143388086836808,5.043016966213128,-26.48061670882292,-40.002237051352836,1.5404364677154974,0.018313850138611087,-4.967339699910949,40.00683672938552,42254.3720660347,25756.984846153024,25756.984846153024,68011.35691218772,77330.60500802966,77330.60500802966,25756.984846153024,103087.58985418268,103087.58985418268,103087.58985418268,127847.03250186608,127847.03250186608,0.0,0.0,91511.30691950917,56435.07397751432,38973.59215777205,24759.44264768341,63733.03480545546,21045.526250530897,1532.1593046851197,0.0,0.8870599577314157,2.8203259589879335,0.0014959128700940735,0.0,0.018313850138611087,355107.6969482404,1554828.0290325864,4.378468961373186,1554828.0290325864,4.378468961373186,0.85,0.0955677258139606,4.028046144702076,101325.0,128375.94657490838,1.266972085614689,1.0,0.0,4.0280461447016185,1.284546652569759,1.2848375120923117,3.1357725596372044,22718.534900567174,2316.6458373213254,19310.754854277293,1969.1489809748787,0.85,0.8500000083101835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.027376008268,4632.441516551485,5.546260338433278,5.001820954593844,-2.2902833650276406,7.292104319621485,3.5146014812180666,3.5,1.0041718517765905,0.6,0.00022641791974915457,0.9682561483532088,0.0002338409315905112,198.91070797802715,0.0,0.0,0.0,0.001396176879668034,7.8835716886747e-05,0.0001475822028624076,0.0005944679232665605,0.0955677258138869,0.07167702960084309,0.02389069621304381,0.09556772582541084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.034537986,579.5990381059125,0.0,0.0955677258138869,0.07167702960089836,0.023890696213062234,0.37536433821930737,0.37536433821930737,0.1251127732900585,0.0,4.985126881760436,5.060274890950552,4.759814320458531,4.9856535500495625,5.059591720180492,4.76396605676922,24759.44264768341,21045.526250530897,0.85,1.0671287993705587,0.6629901148598338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663376710670975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.965597170234,1532.1593046851197,0.37536433821930737,0.1251127732900585,6.112871282664199,3.5146014812180666
3320.0,-29.98318214392746,5.001762940806566,35.0033628860915,24.143323546182387,5.042940924380912,-26.480610755866188,-40.00223617823792,1.540369536319671,0.018395220147624514,-4.967421759239314,40.00684511547121,42254.42943714226,25756.961654473387,25756.961654473387,68011.39109161565,77330.65154428217,77330.65154428217,25756.961654473387,103087.61319875556,103087.61319875556,103087.61319875556,127847.13730751957,127847.13730751957,0.0,0.0,91511.31657084702,56435.09446370709,38973.58011904436,24759.52410876402,63733.10422780838,21045.595492449418,1532.1658214354427,0.0,0.8870595106017941,2.8203152979688753,0.0014959128700940735,0.0,0.018395220147624514,355106.5614662162,1554828.3906688532,4.378483980270736,1554828.3906688532,4.378483980270736,0.85,0.09556772286653198,4.028046144702076,101325.0,128375.96038257949,1.266972221885808,1.0,0.0,4.028046144701761,1.284546965563988,1.284837825157412,3.1357717955711633,22718.537296601753,2316.646081648856,19310.759223022647,1969.1494264629255,0.85,0.8500001109627404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.015937956085,4632.441516551485,5.546269004797923,5.001762940806566,-2.290364746648133,7.292127687454699,3.5145870540270074,3.5,1.0041677297220022,0.6,0.00022641791974915457,0.9682546305240914,0.0002338412981579033,198.910695656156,0.0,0.0,0.0,0.001396176879668034,7.883572467631733e-05,0.00014758219507283725,0.0005944678918898118,0.09556772286633992,0.07167710466958091,0.023890618196759014,0.09556772287912002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.0759718814,579.5990245516457,0.0,0.09556772286633992,0.07167710466972496,0.023890618196807024,0.3753645015280747,0.3753645015280747,0.12511228812771602,0.0,4.98529627076698,5.060142980104615,4.760885526066659,4.985816979386925,5.0594592890518015,4.765015038916772,24759.52410876402,21045.595492449418,0.85,1.0671281732726356,0.662990292864247,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663379469665181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.966467010694,1532.1658214354427,0.3753645015280747,0.12511228812771602,6.112871282664199,3.5145870540270074
3321.0,-29.983167288090527,5.001705120324663,35.003367270202645,24.143259005527966,5.042864975496692,-26.480604980393764,-40.002235340047605,1.5403026677999596,0.018475098786211674,-4.967503712139964,40.00685346891538,42254.486075714085,25756.938457828324,25756.938457828324,68011.4245335424,77330.69789366523,77330.69789366523,25756.938457828324,103087.63635149355,103087.63635149355,103087.63635149355,127847.2416843109,127847.2416843109,0.0,0.0,91511.32615706573,56435.11433911469,38973.56868661227,24759.605332817348,63733.174019429614,21045.664532894745,1532.1723221897944,0.0,0.8870590641286653,2.820304669033121,0.0014959128700940735,0.0,0.018475098786211674,355105.42745798593,1554828.7508971258,4.378498977127249,1554828.7508971258,4.378498977127249,0.85,0.09556772007834538,4.028046144702076,101325.0,128375.96934643053,1.2669723103521395,1.0,0.0,4.028046144701671,1.2845472782643392,1.2848381379285676,3.1357710322228938,22718.539676469903,2316.64632432787,19310.75903536223,1969.1494073268884,0.85,0.850000013661213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.004469194932,4632.441516551485,5.5462777068113915,5.001705120324663,-2.290446014067028,7.292151134391691,3.5145725881255014,3.5,1.0041635966072862,0.6,0.00022641791974915457,0.9682531336114261,0.0002338416596749372,198.91068350406752,0.0,0.0,0.0,0.001396176879668034,7.88357321543061e-05,0.00014758218759484848,0.000594467861768128,0.09556772007827159,0.07167717956363956,0.023890540514632033,0.09556772008986743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.1172444993,579.599011050136,0.0,0.09556772007827159,0.0716771795636949,0.02389054051465047,0.3753646643557579,0.3753646643557579,0.12511180486052925,0.0,4.985464106400798,5.060010903947102,4.761951035384982,4.985978810926156,5.059326754396579,4.766057961641707,24759.605332817348,21045.664532894745,0.85,1.067127529421468,0.6629904555331331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663382219499504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.967328873754,1532.1723221897944,0.3753646643557579,0.12511180486052925,6.112871282664199,3.5145725881255014
3322.0,-29.983152662181897,5.001647492905973,35.00337163916727,24.14319453472274,5.042789095956548,-26.480599404924263,-40.00223450185729,1.54023583869891,0.018553709594527845,-4.967585571260403,40.006861795962166,42254.541904849095,25756.915290242785,25756.915290242785,68011.45719509188,77330.74409159734,77330.74409159734,25756.915290242785,103087.65938184013,103087.65938184013,103087.65938184013,127847.34574602623,127847.34574602623,0.0,0.0,91511.33571299096,56435.13352624272,38973.557985275824,24759.686364186095,63733.24434946192,21045.73340955818,1532.1788097845358,0.0,0.8870586182262001,2.8202940677855692,0.0014959128700940735,0.0,0.018553709594527845,355104.2947514235,1554829.1099876286,4.3785139548256495,1554829.1099876286,4.3785139548256495,0.85,0.09556771746427087,4.028046144702076,101325.0,128375.98298707338,1.2669724449748174,1.0,0.0,4.0280461447021425,1.2845475907805073,1.2848384505154986,3.1357702693246146,22718.54204881741,2316.6465662399914,19310.76330128969,1969.149842330428,0.85,0.8500001126742591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.992969989927,4632.441516551485,5.5462864514841534,5.001647492905973,-2.290527176466997,7.2921746693729705,3.5145580838481383,3.5,1.0041594525280395,0.6,0.00022641791974915457,0.9682516598693788,0.00023384201559716335,198.91067154006214,0.0,0.0,0.0,0.001396176879668034,7.883573963229447e-05,0.00014758218011686012,0.0005944678316464457,0.09556771746413545,0.07167725429527431,0.023890463168861134,0.09556771747641454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.1583866955,579.5989975912913,0.0,0.09556771746413545,0.07167725429537589,0.02389046316889499,0.3753648267006043,0.3753648267006043,0.1251113234780292,0.0,4.985630431919162,5.059878707172459,4.763010887181508,4.986139280854957,5.05919425341375,4.767095357554524,24759.686364186095,21045.73340955818,0.85,1.067126864312315,0.6629905999004088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663384960171962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.96818708089,1532.1788097845358,0.3753648267006043,0.1251113234780292,6.112871282664199,3.5145580838481383
3323.0,-29.98313831445876,5.001590058342146,35.003375993039825,24.143130133766704,5.042713288148001,-26.480594072649744,-40.00222996165974,1.540169046339022,0.01863096373602957,-4.967667334670187,40.00687009430197,42254.581069569635,25756.892147659182,25756.892147659182,68011.47321722882,77330.79011411438,77330.79011411438,25756.892147659182,103087.68226177356,103087.68226177356,103087.68226177356,127847.4494492238,127847.4494492238,0.0,0.0,91511.34523516467,56435.13619062015,38973.565605049465,24759.767187450238,63733.3327924997,21045.8021093327,1532.1852832909206,0.0,0.8870581729119751,2.8202834956020872,0.0014959128700940735,0.0,0.01863096373602957,355103.1633710865,1554829.467838346,4.378528912775505,1554829.467838346,4.378528912775505,0.85,0.09556771501770106,4.028046144702076,101325.0,128375.9876081891,1.2669724905816837,1.0,0.0,4.028046144703301,1.2845479031250124,1.2848387629307279,3.1357695068457603,22718.544412785785,2316.646807297679,19310.76303707998,1969.1498153885357,0.85,0.8500000125981692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.981440538428,4632.441516551485,5.54629523770726,5.001590058342146,-2.2906082323925845,7.292198290734731,3.5145435414440414,3.5,1.0041552975554404,0.6,0.00022641791974915457,0.9682502141603176,0.0002338423647502189,198.91065980361404,0.0,0.0,0.0,0.001396176879668034,7.88357801380789e-05,0.00014758213961107568,0.0005944676684872769,0.09556771501755232,0.07167732886116367,0.023890386156388645,0.09556771502936934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.1993870562,579.5989841788429,0.0,0.09556771501755232,0.07167732886127523,0.023890386156425827,0.37536498856381306,0.37536498856381306,0.12511084397039504,0.0,4.985795258082703,5.059746396753155,4.7640651033890435,4.986298298406211,5.0590616706723495,4.768127209619593,24759.767187450238,21045.8021093327,0.85,1.067125634848843,0.6629902943745358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266338769169404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.96904117699,1532.1852832909206,0.37536498856381306,0.12511084397039504,6.112871282664199,3.5145435414440414
3324.0,-29.983124370483143,5.001532816150957,35.0033803318205,24.143065662961476,5.042637549752304,-26.480589096822662,-40.002233000099636,1.5401022760917606,0.018706740833351887,-4.967749014981409,40.00687836246316,42254.65018779345,25756.869062942784,25756.869062942784,68011.51925073624,77330.83590438968,77330.83590438968,25756.869062942784,103087.70496733247,103087.70496733247,103087.70496733247,127847.55276700338,127847.55276700338,0.0,0.0,91511.35471659877,56435.16900000233,38973.53968510716,24759.84779967091,63733.38748477807,21045.870629720273,1532.1917428203892,0.0,0.8870577281279265,2.820272952612997,0.0014959128700940735,0.0,0.018706740833351887,355102.0331449354,1554829.8243886805,4.378543852927123,1554829.8243886805,4.378543852927123,0.85,0.09556771274162777,4.028046144702076,101325.0,128376.00113747982,1.2669726241054016,1.0,0.0,4.028046144701918,1.2845482153662633,1.2848390752426795,3.135768744619336,22718.54676664018,2316.647047324028,19310.762750644593,1969.1497861802548,0.85,0.8499999119222027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.969881045561,4632.441516551485,5.5463040723131884,5.001532816150957,-2.2906891910953657,7.292222007246322,3.51452896117213,3.5,1.0041511317634657,0.6,0.00022641791974915457,0.9682488091360067,0.00023384270407850343,198.9106483974331,0.0,0.0,0.0,0.001396176879668034,7.883575303035942e-05,0.00014758216671879515,0.0005944677776784219,0.09556771274144019,0.07167740326503237,0.02389030947640781,0.09556771275386565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.2402383123,579.5989708151712,0.0,0.09556771274144019,0.07167740326517306,0.023890309476454707,0.37536514994668607,0.37536514994668607,0.1251103663273291,0.0,4.985958577613701,5.059613918258265,4.765113817838653,4.986455755814745,5.058928677772087,4.7691540710243885,24759.84779967091,21045.870629720273,0.85,1.067125441386274,0.6629908099249463,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26633904140756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.969890187636,1532.1917428203892,0.37536514994668607,0.1251103663273291,6.112871282664199,3.51452896117213
3325.0,-29.983110562336012,5.0014757662803255,35.003384655597806,24.14300126200544,5.042561872089967,-26.480584237151824,-40.00223226668311,1.5400355469057725,0.018781255276905995,-4.967830591866512,40.00688660301844,42254.70314080543,25756.845984475778,25756.845984475778,68011.5491252812,77330.88155370303,77330.88155370303,25756.845984475778,103087.7275381788,103087.7275381788,103087.7275381788,127847.65574556233,127847.65574556233,0.0,0.0,91511.364136716,56435.1857238184,38973.53156988622,24759.92820738352,63733.45977726974,21045.938976275993,1532.1981882956175,0.0,0.8870572839670411,2.8202624383483954,0.0014959128700940735,0.0,0.018781255276905995,355100.90435131657,1554830.1797483647,4.378558772157067,1554830.1797483647,4.378558772157067,0.85,0.09556771062766353,4.028046144702076,101325.0,128376.00987862643,1.2669727103738113,1.0,0.0,4.028046144700376,1.2845485274156487,1.2848393873627222,3.1357679828616534,22718.549105272083,2316.647285798115,19310.76242293799,1969.149752763481,0.85,0.8499998099991659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.958291650674,4632.441516551485,5.546312944020998,5.0014757662803255,-2.2907700376503146,7.292245803930641,3.5145143432083583,3.5,1.004146955202388,0.6,0.00022641791974915457,0.9682474178002264,0.00023384304010183298,198.91063710236116,0.0,0.0,0.0,0.001396176879668034,7.883575957360168e-05,0.00014758216017555289,0.00059446775132194,0.09556771062755508,0.07167747750114016,0.023890233126414917,0.09556771063919747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.280953173,579.5989574961181,0.0,0.09556771062755508,0.07167747750122151,0.023890233126442024,0.37536531084688696,0.37536531084688696,0.12510989054495522,0.0,4.986120410819694,5.059481320771056,4.76615696445549,4.986611847143422,5.058795801308804,4.770175139243634,24759.92820738352,21045.938976275993,0.85,1.067124699694041,0.6629908887493879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663393127339497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.970731588135,1532.1981882956175,0.37536531084688696,0.12510989054495522,6.112871282664199,3.5145143432083583
3326.0,-29.98309714841132,5.00141890842668,35.003388964365755,24.142936895974003,5.042486267726127,-26.480579724939787,-40.0022354098968,1.539968844254587,0.01885434312362122,-4.967912076614054,40.00689481339281,42254.77039459344,25756.82294243749,25756.82294243749,68011.59333703094,77330.92699488874,77330.92699488874,25756.82294243749,103087.74993732623,103087.74993732623,103087.74993732623,127847.75833773176,127847.75833773176,0.0,0.0,91511.37353803522,56435.21693773991,38973.50733366145,24760.00840040554,63733.51573406699,21046.007140344707,1532.2046193829217,0.0,0.8870568403820445,2.8202519536645836,0.0014959128700940735,0.0,0.01885434312362122,355099.776836286,1554830.5338073382,4.378573672053227,1554830.5338073382,4.378573672053227,0.85,0.09556770867629018,4.028046144702076,101325.0,128376.02329656493,1.2669728427985683,1.0,0.0,4.028046144700813,1.2845488393410995,1.284839699358802,3.1357672214068826,22718.551439237202,2316.6475237963223,19310.76656176895,1969.1501748067842,0.85,0.8499999048538514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.94667259536,4632.441516551485,5.546321859041244,5.00141890842668,-2.2908507802744795,7.292269688701159,3.514499687857636,3.5,1.0041427679593247,0.6,0.00022641791974915457,0.968246066189131,0.0002338433665321265,198.9106261297647,0.0,0.0,0.0,0.001396176879668034,7.883573153114009e-05,0.00014758218821801447,0.0005944678642782693,0.09556770867612126,0.07167755157124554,0.023890157104875718,0.0955677086884978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.3215189188,579.5989442258466,0.0,0.09556770867612126,0.07167755157137223,0.023890157104917945,0.3753654712654123,0.3753654712654123,0.1251094166124961,0.0,4.9862807555888935,5.059348580394499,4.767194606226042,4.9867664197376484,5.058662664559847,4.771190932873424,24760.00840040554,21046.007140344707,0.85,1.0671244564761586,0.6629913618904177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663395831488184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.971570732334,1532.2046193829217,0.3753654712654123,0.1251094166124961,6.112871282664199,3.514499687857636
3327.0,-29.98308399139844,5.001362242272772,35.00339325816894,24.142872529942565,5.042410734067029,-26.48057543689591,-40.00223478125406,1.5399021795644894,0.018926075554418276,-4.9679934696543135,40.006902995047405,42254.821058541645,25756.79993846898,25756.79993846898,68011.62099701063,77330.97224367838,77330.97224367838,25756.79993846898,103087.77218214735,103087.77218214735,103087.77218214735,127847.86056969625,127847.86056969625,0.0,0.0,91511.38287952564,56435.2316943889,38973.5013168186,24760.088387548894,63733.58970436749,21046.07512941656,1532.2110366011962,0.0,0.8870563973648352,2.8202414975591026,0.0014959128700940735,0.0,0.018926075554418276,355098.650592066,1554830.8866282844,4.3785885528876864,1554830.8866282844,4.3785885528876864,0.85,0.09556770688802203,4.028046144702076,101325.0,128376.03665882732,1.2669729746738447,1.0,0.0,4.028046144701864,1.284549151089182,1.2848400111774736,3.1357664603854634,22718.553758349273,2316.64776027994,19310.770662444727,1969.1505929593418,0.85,0.8499999985847623,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.935024060989,4632.441516551485,5.546330817511179,5.001362242272772,-2.290931419276518,7.29229366154929,3.51448499534892,3.5,1.0041385700996914,0.6,0.00022641791974915457,0.9682447404669011,0.00023384368671083378,198.91061536732335,0.0,0.0,0.0,0.001396176879668034,7.883573713963189e-05,0.0001475821826095227,0.0005944678416870056,0.09556770688798588,0.07167762547716737,0.023890081410818505,0.09556770689931142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.3619427662,579.5989310019937,0.0,0.09556770688798588,0.0716776254771945,0.023890081410827536,0.3753656312015302,0.3753656312015302,0.1251089445214392,0.0,4.986439620302974,5.059215689637256,4.768226798927458,4.986919545208707,5.058529346922114,4.772201500031372,24760.088387548894,21046.07512941656,0.85,1.06712365194691,0.662991387344467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663398526536047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.972402439216,1532.2110366011962,0.3753656312015302,0.1251089445214392,6.112871282664199,3.51448499534892
3328.0,-29.983071034637938,5.001305767692415,35.003397537080374,24.14280823376032,5.042335286800746,-26.48057132044496,-40.00223418753592,1.5398355726077542,0.01899653892638753,-4.968074761727697,40.00691114889878,42254.871015947094,25756.77694964287,25756.77694964287,68011.64796558996,77331.01733719737,77331.01733719737,25756.77694964287,103087.79428684023,103087.79428684023,103087.79428684023,127847.9624577273,127847.9624577273,0.0,0.0,91511.3921817775,56435.245860527095,38973.495912500446,24760.16817088707,63733.66408338751,21046.14294525401,1532.2174398624027,0.0,0.8870559549597562,2.8202310699891977,0.0014959128700940735,0.0,0.01899653892638753,355097.52574814216,1554831.2382493727,4.378603413170945,1554831.2382493727,4.378603413170945,0.85,0.09556770525792906,4.028046144702076,101325.0,128376.04100156264,1.26697301753331,1.0,0.0,4.028046144701572,1.2845494625674336,1.2848403227262533,3.135765700023108,22718.55606772,2316.647995770217,19310.770211883824,1969.150547014916,0.85,0.8499998923488725,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.923346225267,4632.441516551485,5.546339814281995,5.001305767692415,-2.2910119478277715,7.292317715520186,3.514470265906536,3.5,1.0041343616875817,0.6,0.00022641791974915457,0.9682434349243554,0.00023384400201674862,198.91060476868964,0.0,0.0,0.0,0.001396176879668034,7.883574243654062e-05,0.00014758217731261397,0.0005944678203508129,0.09556770525781871,0.07167769921586925,0.023890006041949463,0.0955677052694974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.4022292453,579.5989178230762,0.0,0.09556770525781871,0.071677699215952,0.02389000604197705,0.3753657906541055,0.3753657906541055,0.12510847426468838,0.0,4.9865970235020995,5.059082682048427,4.7692535159595195,4.9870713006540655,5.058396064050328,4.773206502459686,24760.16817088707,21046.14294525401,0.85,1.0671228297278694,0.6629913974608754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663401212498118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.973229446427,1532.2174398624027,0.3753657906541055,0.12510847426468838,6.112871282664199,3.514470265906536
3329.0,-29.983058326784043,5.0012494844333935,35.003401801207296,24.142743937578075,5.042259911737978,-26.480567420783025,-40.002237365674205,1.5397690057369724,0.019065764150639097,-4.968155958297736,40.00691927609066,42254.93578310516,25756.75399108261,25756.75399108261,68011.68977418778,77331.0622709974,77331.0622709974,25756.75399108261,103087.81626208001,103087.81626208001,103087.81626208001,127848.0640216287,127848.0640216287,0.0,0.0,91511.40145434294,56435.27496645069,38973.473875435826,24760.247759548678,63733.721634984504,21046.210595616376,1532.2238298132625,0.0,0.8870555131345669,2.820220669905875,0.0014959128700940735,0.0,0.019065764150639097,355096.40222849755,1554831.5887224225,4.37861825398591,1554831.5887224225,4.37861825398591,0.85,0.09556770378873367,4.028046144702076,101325.0,128376.0541967967,1.2669731477601451,1.0,0.0,4.0280461447021345,1.2845497738583798,1.2848406340876848,3.1357649401183605,22718.5583697208,2316.6482305089708,19310.774214240053,1969.1509551416696,0.85,0.849999982392253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.911639311171,4632.441516551485,5.5463488523444635,5.0012494844333935,-2.2910923698800785,7.292341854313472,3.514455499811916,3.5,1.0041301428034046,0.6,0.00022641791974915457,0.9682421544638494,0.00023384431126584272,198.91059437366272,0.0,0.0,0.0,0.001396176879668034,7.883571408250261e-05,0.00014758220566665195,0.0005944679345621862,0.09556770378867024,0.07167777279125179,0.02388993099741845,0.09556770380039445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.4423840062,579.598904687249,0.0,0.09556770378867024,0.07167777279129936,0.023889930997434305,0.37536594962416514,0.37536594962416514,0.12510800583132028,0.0,4.986752992833829,5.058949581831769,4.770274795117587,4.987221722448396,5.058262775036326,4.774206207940324,24760.247759548678,21046.210595616376,0.85,1.067122522103825,0.6629918149940693,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663403889380367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.97405288048,1532.2238298132625,0.37536594962416514,0.12510800583132028,6.112871282664199,3.514455499811916
