time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3330.0,-29.98304599381959,5.001193392125178,35.00340605057036,24.142679676320427,5.042184579880211,-26.48056385419083,-40.00223687672985,1.539702440251462,0.019133626135555915,-4.968237064675507,40.00692737431496,42254.983548909666,25756.731076985856,25756.731076985856,68011.71462589552,77331.10699976856,77331.10699976856,25756.731076985856,103087.83807675441,103087.83807675441,103087.83807675441,127848.16521859006,127848.16521859006,0.0,0.0,91511.4106911926,56435.28724033383,38973.470500954194,24760.32714183565,63733.79764278984,21046.2780705603,1532.2302059022493,0.0,0.887055071870948,2.8202102983338975,0.0014959128700940735,0.0,0.019133626135555915,355095.2799596521,1554831.9379443063,4.378633075947883,1554831.9379443063,4.378633075947883,0.85,0.09556770247835138,4.028046144702076,101325.0,128376.06271523902,1.2669732318306344,1.0,0.0,4.028046144704434,1.2845500851429987,1.2848409454427878,3.135764180229427,22718.560662854823,2316.648464343565,19310.77821520392,1969.151363126442,0.85,0.8500000727060727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.899903511374,4632.441516551485,5.54635793452622,5.001193392125178,-2.2911726893208537,7.292366081446032,3.5144406973082654,3.5,1.0041259135166472,0.6,0.00022641791974915457,0.9682409117794586,0.00023384461139225958,198.9105842852965,0.0,0.0,0.0,0.001396176879668034,7.88357184446619e-05,0.00014758220130449266,0.0005944679169912074,0.0955677024781623,0.07167784620308218,0.02388985627508013,0.0955677024903759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.4823956434,579.59889159824,0.0,0.0955677024781623,0.07167784620322398,0.023889856275127394,0.37536610811392107,0.37536610811392107,0.12510753921123868,0.0,4.986907526415621,5.05881635858816,4.771290719800277,4.987370690811076,5.0581292312980395,4.775200882504862,24760.32714183565,21046.2780705603,0.85,1.0671216394020988,0.6629917737796995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663406557194743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.97487176,1532.2302059022493,0.37536610811392107,0.12510753921123868,6.112871282664199,3.5144406973082654
3331.0,-29.983033846703027,5.001137490724919,35.003410285148135,24.142615449987375,5.042109346475773,-26.480560445038833,-40.00224015964193,1.5396359448115218,0.01920015222577831,-4.96831806521185,40.00693544238707,42255.046343726775,25756.708168031044,25756.708168031044,68011.75451175781,77331.15155508617,77331.15155508617,25756.708168031044,103087.8597231172,103087.8597231172,103087.8597231172,127848.26602701964,127848.26602701964,0.0,0.0,91511.41986960196,56435.3146582421,38973.450234844284,24760.40630390243,63733.85653874671,21046.345358317063,1532.236566979023,0.0,0.8870546312525769,2.8201999567438674,0.0014959128700940735,0.0,0.01920015222577831,355094.15915834723,1554832.2858660975,4.3786478762461165,1554832.2858660975,4.3786478762461165,0.8499999999999999,0.09556770131474038,4.028046144702076,101325.0,128376.07579912092,1.266973360958509,1.0,0.0,4.028046144703595,1.2845503961002098,1.284841256470409,3.135763421140109,22718.562941480493,2316.648696698719,19310.782145764075,1969.1517639320334,0.85,0.8500001604637435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.888138989919,4632.441516551485,5.546367052164465,5.001137490724919,-2.291252894632151,7.29239038535707,3.514425858602676,3.5,1.0041216738864789,0.6,0.00022641791974915457,0.968239687823009,0.00023384490699635834,198.91057434895487,0.0,0.0,0.0,0.001396176879668034,7.883568915588275e-05,0.00014758223059327182,0.0005944680349677613,0.09556770131457802,0.07167791944351659,0.023889781871061434,0.09556770132656424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.5222583055,579.5988785579647,0.0,0.09556770131457802,0.07167791944363835,0.023889781871102026,0.3753662661232369,0.3753662661232369,0.12510707439780092,0.0,4.9870606171208465,5.05868302198013,4.772301232411337,4.987518217437639,5.05799564257137,4.776189944231874,24760.40630390243,21046.345358317063,0.85,1.0671212791024245,0.6629921463804408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663409215958805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.975683552828,1532.236566979023,0.3753662661232369,0.12510707439780092,6.112871282664199,3.514425858602676
3332.0,-29.983022064539917,5.001081779726416,35.00341450503852,24.142551223654323,5.042034169761732,-26.480557358670307,-40.00223589884115,1.5395694638922175,0.019265401336554078,-4.968398981237447,40.00694348374032,42255.07648533929,25756.685319820386,25756.685319820386,68011.76180515968,77331.19591312918,77331.19591312918,25756.685319820386,103087.88123294957,103087.88123294957,103087.88123294957,127848.36650908695,127848.36650908695,0.0,0.0,91511.42902146652,56435.3095936771,38973.466030877134,24760.48527613738,63733.95130701452,21046.412484716773,1532.2429152753957,0.0,0.8870541911584927,2.8201896418623225,0.0014959128700940735,0.0,0.019265401336554078,355093.0395288149,1554832.6326356158,4.378662658943629,1554832.6326356158,4.378662658943629,0.85,0.09556770031293928,4.028046144702076,101325.0,128376.07991915182,1.2669734016200525,1.0,0.0,4.028046144704205,1.284550706989667,1.2848415674302607,3.135762662216555,22718.565213516176,2316.6489283818814,19310.781568521168,1969.1517050696384,0.85,0.8500000500486016,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.8763459887305,4632.441516551485,5.546376216943933,5.001081779726416,-2.291333001430836,7.292414781157252,3.5144109840004734,3.5,1.0041174240001352,0.6,0.00022641791974915457,0.9682385006412508,0.00023384519371952382,198.91056471114607,0.0,0.0,0.0,0.001396176879668034,7.883572716898007e-05,0.00014758219258017452,0.0005944678818492513,0.09556770031284006,0.07167799252553828,0.023889707787301793,0.09556770032422333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.5619889547,579.5988655608752,0.0,0.09556770031284006,0.07167799252561269,0.02388970778732659,0.3753664236525078,0.3753664236525078,0.12510661137862897,0.0,4.987212289324759,5.058549555824243,4.773306478693371,4.987664382573996,5.057861819093091,4.7771742823341015,24760.48527613738,21046.412484716773,0.85,1.0671198067971404,0.6629916334826196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266341186567457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.976492033602,1532.2429152753957,0.3753664236525078,0.12510661137862897,6.112871282664199,3.5144109840004734
3333.0,-29.983010458619205,5.001026259020861,35.003418710256014,24.142487067170464,5.04195909379596,-26.480554420836263,-40.00223925160242,1.539503056013002,0.01932936330740631,-4.96847979402621,40.006951496141056,42255.1373752767,25756.66248466658,25756.66248466658,68011.79985994328,77331.24010183051,77331.24010183051,25756.66248466658,103087.90258649709,103087.90258649709,103087.90258649709,127848.46662358168,127848.46662358168,0.0,0.0,91511.43811617035,56435.33538961655,38973.44747394867,24760.5640370846,63734.01151103327,21046.47943152191,1532.2492491334478,0.0,0.8870537516919668,2.8201793560164585,0.0014959128700940735,0.0,0.01932936330740631,355091.9213307969,1554832.9781585152,4.37867742057151,1554832.9781585152,4.37867742057151,0.85,0.09556769945820173,4.028046144702076,101325.0,128376.09283600548,1.2669735290994866,1.0,0.0,4.028046144701576,1.2845510175377122,1.2848418780486233,3.135761904126801,22718.56747136117,2316.649158617996,19310.780917864722,1969.1516387211457,0.85,0.8499999369329834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.864524638858,4632.441516551485,5.546385418439745,5.001026259020861,-2.2914129959826393,7.292439255003501,3.5143960736671334,3.5,1.0041131639048952,0.6,0.00022641791974915457,0.9682373312193742,0.0002338454761540845,198.9105552175045,0.0,0.0,0.0,0.001396176879668034,7.883569725703306e-05,0.0001475822224921215,0.000594468002335954,0.09556769945811085,0.07167806543865125,0.023889634019459597,0.09556769946995526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.6015765603,579.5988526105791,0.0,0.09556769945811085,0.07167806543871942,0.023889634019482315,0.3753665807009923,0.3753665807009923,0.12510615014905413,0.0,4.9873625415656875,5.058415972013677,4.774306417015396,4.987809157333629,5.057727961044407,4.7781531813299125,24760.5640370846,21046.47943152191,0.85,1.0671193958687106,0.6629919625875382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663414506366029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.977293608044,1532.2492491334478,0.3753665807009923,0.12510615014905413,6.112871282664199,3.5143960736671334
3334.0,-29.98299907795936,5.000970928357291,35.00342290096199,24.142422910686605,5.041884069138503,-26.480551680604428,-40.00224263928828,1.5394366717835595,0.019392206164070558,-4.968560509782512,40.00695948389668,42255.19747321623,25756.639679628406,25756.639679628406,68011.83715284463,77331.28415297266,77331.28415297266,25756.639679628406,103087.92383260107,103087.92383260107,103087.92383260107,127848.56644790136,127848.56644790136,0.0,0.0,91511.44718529451,56435.36050553798,38973.42964417392,24760.6426153003,63734.072259474226,21046.546223005254,1532.2555703378825,0.0,0.8870533128060007,2.8201690962668464,0.0014959128700940735,0.0,0.019392206164070558,355090.80447801796,1554833.3226177115,4.378692162708382,1554833.3226177115,4.378692162708382,0.85,0.09556769875879512,4.028046144702076,101325.0,128376.1010203912,1.2669736098730935,1.0,0.0,4.028046144702926,1.2845513279753122,1.2848421885565156,3.1357611463070247,22718.569722855776,2316.6493882065515,19310.78024343757,1969.1515699487154,0.85,0.8499998230086714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.852675165727,4632.441516551485,5.546394660056526,5.000970928357291,-2.291492882779738,7.292463811137029,3.5143811278871677,3.5,1.004108893682048,0.6,0.00022641791974915457,0.9682361844964481,0.00023384575310713887,198.91054590812718,0.0,0.0,0.0,0.001396176879668034,7.883566703351394e-05,0.00014758225271564062,0.0005944681240776837,0.09556769875868104,0.07167813819047447,0.023889560568206566,0.09556769877042258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.641042399,579.5988397001174,0.0,0.09556769875868104,0.07167813819056003,0.02388956056823508,0.37536673726873265,0.37536673726873265,0.1251056906993049,0.0,4.987511416963002,5.058282317440842,4.775301079021347,4.987952715946562,5.057594208070441,4.7791269189271475,24760.6426153003,21046.546223005254,0.85,1.06711896387155,0.6629922736018942,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663417138038333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.97809204451,1532.2555703378825,0.37536673726873265,0.1251056906993049,6.112871282664199,3.5143811278871677
3335.0,-29.98298799670878,5.000915787538825,35.003427077126624,24.14235882405194,5.041809139525156,-26.480549200340374,-40.002246061898745,1.5393703431567656,0.019453712314032146,-4.96864112564031,40.00696744176013,42255.25651683151,25756.616898215852,25756.616898215852,68011.87341504736,77331.32800977588,77331.32800977588,25756.616898215852,103087.94490799174,103087.94490799174,103087.94490799174,127848.66588577007,127848.66588577007,0.0,0.0,91511.4562197641,56435.38472681984,38973.41276993808,24760.720977778325,63734.133747716405,21046.612831111575,1532.261876922504,0.0,0.8870528745344602,2.8201588658197383,0.0014959128700940735,0.0,0.019453712314032146,355089.68901120574,1554833.665787723,4.37870688421667,1554833.665787723,4.37870688421667,0.85,0.09556769820352395,4.028046144702076,101325.0,128376.1138258927,1.2669737362535671,1.0,0.0,4.028046144702927,1.2845516381530433,1.28484249880448,3.135760389121989,22718.571965747058,2316.6496169178117,19310.784006331553,1969.1519536571157,0.85,0.8499999047231732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.840797760624,4632.441516551485,5.5464039401687355,5.000915787538825,-2.291572659682262,7.292488447221087,3.514366146902026,3.5,1.0041046134005789,0.6,0.00022641791974915457,0.9682350679436016,0.0002338460227742372,198.9105368436674,0.0,0.0,0.0,0.001396176879668034,7.88356364984228e-05,0.00014758228325073179,0.0005944682470744399,0.09556769820338074,0.07167821077411461,0.023889487429266117,0.09556769821531234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.6803605446,579.5988268379703,0.0,0.09556769820338074,0.07167821077422204,0.023889487429301918,0.37536689335852885,0.37536689335852885,0.12510523301994525,0.0,4.987658902518945,5.058148570213007,4.776290478211763,4.98809483795435,5.05746028015443,4.780095452993351,24760.720977778325,21046.612831111575,0.85,1.0671185033166664,0.6629925603773585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663419760703372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.978886355104,1532.261876922504,0.37536689335852885,0.12510523301994525,6.112871282664199,3.514366146902026
3336.0,-29.982977261587784,5.000860836032884,35.00343123882275,24.142294737417274,5.041734263006843,-26.48054702629194,-40.0022495194338,1.5393040277109833,0.019513945285893897,-4.968721657137619,40.00697537266244,42255.3143450548,25756.594180712935,25756.594180712935,68011.90852576774,77331.37166044007,77331.37166044007,25756.594180712935,103087.965841153,103087.965841153,103087.965841153,127848.76499026922,127848.76499026922,0.0,0.0,91511.46520969256,56435.407894307165,38973.39701709488,24760.799149116225,63734.196166211106,21046.67927674879,1532.2681706578646,0.0,0.8870524367865411,2.820148661994925,0.0014959128700940735,0.0,0.019513945285893897,355088.57471201225,1554834.0077956368,4.378721588146436,1554834.0077956368,4.378721588146436,0.85,0.09556769780377097,4.028046144702076,101325.0,128376.12663139417,1.2669738626340408,1.0,0.0,4.028046144701971,1.2845519482692846,1.284842808990941,3.135759632087424,22718.57419758059,2316.6498445014954,19310.787755977108,1969.1523360145522,0.85,0.849999986268223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.8288926274345,4632.441516551485,5.546413267208064,5.000860836032884,-2.291652338096243,7.292513174129127,3.5143511309690507,3.5,1.0041003231340144,0.6,0.00022641791974915457,0.9682339862682873,0.00023384628401839283,198.91052806234225,0.0,0.0,0.0,0.001396176879668034,7.883560565176055e-05,0.00014758231409739403,0.0005944683713262188,0.09556769780378632,0.07167828319976248,0.023889414604023846,0.09556769781446792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.7195454857,579.5988140193967,0.0,0.09556769780378632,0.07167828319975096,0.023889414604020005,0.3753670489712456,0.3753670489712456,0.12510477710072776,0.0,4.987805010506804,5.05801469760911,4.777274761535807,4.988235602423515,5.0573260669390265,4.781059430104051,24760.799149116225,21046.67927674879,0.85,1.0671180091202668,0.6629928184056488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663422374370463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.979675046892,1532.2681706578646,0.3753670489712456,0.12510477710072776,6.112871282664199,3.5143511309690507
3337.0,-29.982966814643053,5.000806073645364,35.00343538602587,24.142230650782608,5.041659442924732,-26.480545105952483,-40.00224924003703,1.5392377342342158,0.01957286020092397,-4.9688020883922155,40.00698327391441,42255.35547480045,25756.57148650231,25756.57148650231,68011.92696130276,77331.41511923792,77331.41511923792,25756.57148650231,103087.98660574024,103087.98660574024,103087.98660574024,127848.86371237623,127848.86371237623,0.0,0.0,91511.47414729976,56435.41450286254,38973.39960493024,24760.87710663599,63734.27671156623,21046.745540640593,1532.2744498778004,0.0,0.8870519996542532,2.8201384872732507,0.0014959128700940735,0.0,0.01957286020092397,355087.46180429624,1554834.3485243325,4.378736271407036,1554834.3485243325,4.378736271407036,0.85,0.09556769754605342,4.028046144702076,101325.0,128376.13047304458,1.2669739005481824,1.0,0.0,4.028046144702917,1.28455225828294,1.2848431190747927,3.13575887530365,22718.576416424883,2316.6500707606456,19310.791483541245,1969.1527161203107,0.85,0.8500000673272861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.8169598895,4632.441516551485,5.546422632281182,5.000806073645364,-2.2917319063943786,7.292537980039743,3.5143360802439902,3.5,1.0040960229268543,0.6,0.00022641791974915457,0.9682329336309915,0.0002338465382499021,198.910519516746,0.0,0.0,0.0,0.001396176879668034,7.883560814441982e-05,0.00014758231160473474,0.0005944683612856722,0.09556769754588479,0.07167835545724234,0.023889342088642445,0.09556769755797322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.7585839287,579.5988012487471,0.0,0.09556769754588479,0.07167835545736882,0.023889342088684595,0.3753672041055279,0.3753672041055279,0.1251043229388609,0.0,4.987949726879208,5.057880686244516,4.778253912814591,4.988374948593162,5.057191691003766,4.782018239928959,24760.87710663599,21046.745540640593,0.85,1.0671169497866169,0.6629926258680225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663424979064852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.980457173926,1532.2744498778004,0.3753672041055279,0.1251043229388609,6.112871282664199,3.5143360802439902
3338.0,-29.982956520663656,5.000751500351597,35.00343951876839,24.142166633997135,5.041584723628169,-26.48054331319472,-40.002252732496686,1.539171516159232,0.019630577508792157,-4.968882410972462,40.006991147123905,42255.41174855482,25756.548795252136,25756.548795252136,68011.96054380696,77331.45842967811,77331.45842967811,25756.548795252136,103088.00722493025,103088.00722493025,103088.00722493025,127848.96208106284,127848.96208106284,0.0,0.0,91511.4830393192,56435.43635819599,38973.385201248006,24760.954856132594,63734.3400573806,21046.811627712705,1532.280714728499,0.0,0.8870515631735041,2.8201283410314417,0.0014959128700940735,0.0,0.019630577508792157,355086.3504019046,1554834.6880441506,4.378750932792292,1554834.6880441506,4.378750932792292,0.85,0.09556769742619256,4.028046144702076,101325.0,128376.1431115178,1.266974025280215,1.0,0.0,4.028046144701478,1.2845525679441376,1.2848434288061068,3.135758119380636,22718.57862395159,2316.650295865723,19310.795135318098,1969.1530884979172,0.85,0.8500001454738565,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.80499975041,4632.441516551485,5.546432030767113,5.000751500351597,-2.29181135831322,7.292562858664817,3.5143209949838092,3.5,1.0040917128525169,0.6,0.00022641791974915457,0.968231896407727,0.00023384678875917647,198.910511096276,0.0,0.0,0.0,0.001396176879668034,7.883557698618503e-05,0.00014758234276296953,0.0005944684867924797,0.09556769742608652,0.07167842754471557,0.023889269881370953,0.09556769743771515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.7974838221,579.5987885234199,0.0,0.09556769742608652,0.0716784275447951,0.023889269881397467,0.375367358759396,0.375367358759396,0.12510387052771935,0.0,4.988093065423186,5.057746577895898,4.779227861808749,4.988512988481261,5.057057401650866,4.78297158291798,24760.954856132594,21046.811627712705,0.85,1.067116416088645,0.6629928498594618,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266342757479573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.981233885665,1532.280714728499,0.375367358759396,0.12510387052771935,6.112871282664199,3.5143209949838092
3339.0,-29.982946558821624,5.000697115653862,35.00344363715215,24.14210265213626,5.041510085513453,-26.480541811253406,-40.00225252294911,1.53910533794521,0.019687091946934743,-4.968962646645781,40.0069989943791,42255.45116838405,25756.526163728133,25756.526163728133,68011.97733211218,77331.50154984945,77331.50154984945,25756.526163728133,103088.02771357758,103088.02771357758,103088.02771357758,127849.06013392002,127849.06013392002,0.0,0.0,91511.49190836337,56435.44152689798,38973.389312739324,24761.032420342442,63734.42173308176,21046.877557291074,1532.286967006332,0.0,0.8870511272273685,2.8201182208224167,0.0014959128700940735,0.0,0.019687091946934743,355085.24020693917,1554835.0264453946,4.378765576229687,1554835.0264453946,4.378765576229687,0.85,0.09556769745750048,4.028046144702076,101325.0,128376.15096184696,1.2669741027569401,1.0,0.0,4.028046144703168,1.2845528774190789,1.2848437383511222,3.135757363912662,22718.580825774472,2316.650520389172,19310.794253822016,1969.1529986103326,0.85,0.8500000242934943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.793012454026,4632.441516551485,5.5464414745990185,5.000697115653862,-2.2918907097859194,7.292587825439782,3.514305875496265,3.5,1.004087392998933,0.6,0.00022641791974915457,0.9682308926518339,0.00023384703118595098,198.9105029474949,0.0,0.0,0.0,0.001396176879668034,7.883557885567886e-05,0.00014758234089347572,0.0005944684792620724,0.09556769745726065,0.07167849947373404,0.02388919798352661,0.09556769747023021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.8362554803,579.5987758400448,0.0,0.09556769745726065,0.07167849947391391,0.023889197983586557,0.3753675129337081,0.3753675129337081,0.1251034198543203,0.0,4.988235052130904,5.057612360947758,4.780196747053253,4.988649738592699,5.05692291534217,4.783920374602474,24761.032420342442,21046.877557291074,0.85,1.0671153119886254,0.6629926187351141,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663430161564253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.98200788123,1532.286967006332,0.3753675129337081,0.1251034198543203,6.112871282664199,3.514305875496265
3340.0,-29.98293687162548,5.000642919227964,35.003447741238446,24.142038635350787,5.04143549014643,-26.480540552225005,-40.00225615510715,1.5390391707458884,0.019742402294014028,-4.969042787300718,40.00700681470157,42255.50530962097,25756.503571107813,25756.503571107813,68012.00888072878,77331.54449170103,77331.54449170103,25756.503571107813,103088.04806280884,103088.04806280884,103088.04806280884,127849.15785188146,127849.15785188146,0.0,0.0,91511.5007275637,56435.46154548319,38973.376868978354,24761.109789072623,63734.48665805098,21046.94332071173,1532.2932059451907,0.0,0.8870506918594945,2.8201081275807534,0.0014959128700940735,0.0,0.019742402294014028,355084.1313281811,1554835.363683889,4.378780200253038,1554835.363683889,4.378780200253038,0.85,0.09556769763253632,4.028046144702076,101325.0,128376.16348896796,1.266974226390012,1.0,0.0,4.028046144700475,1.2845531868426605,1.2848440478447667,3.1357566085704276,22718.583015223157,2316.650743650804,19310.793361254953,1969.152907593822,0.85,0.8499999030888181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.780998131032,4632.441516551485,5.546450959137383,5.000642919227964,-2.2919699549005097,7.292612874128474,3.514290721946368,3.5,1.004083063413248,0.6,0.00022641791974915457,0.9682299165703535,0.00023384726692929304,198.91049502337464,0.0,0.0,0.0,0.001396176879668034,7.883554645112622e-05,0.00014758237329802834,0.0005944686097891056,0.09556769763238933,0.07167857123981011,0.023889126392579216,0.09556769764412959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.874894069,579.5987632001978,0.0,0.09556769763238933,0.07167857123992036,0.02388912639261596,0.3753676666283816,0.3753676666283816,0.12510297091321376,0.0,4.988375694370859,5.057478032023141,4.781160607970378,4.988785189594751,5.05678831949723,4.784864315560014,24761.109789072623,21046.94332071173,0.85,1.0671147199416169,0.662992792839624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663432739394014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.98277556611,1532.2932059451907,0.3753676666283816,0.12510297091321376,6.112871282664199,3.514290721946368
3341.0,-29.982927324166972,5.0005889111765,35.00345183102562,24.141974723339104,5.041360992435915,-26.480539409188978,-40.00226352419702,1.5389730774580013,0.019796529307200217,-4.969122812516564,40.00701460638105,42255.574641381994,25756.48096617567,25756.48096617567,68012.05560755766,77331.5872937988,77331.5872937988,25756.48096617567,103088.06825997448,103088.06825997448,103088.06825997448,127849.25520375543,127849.25520375543,0.0,0.0,91511.50950314495,56435.49685072869,38973.34739157362,24761.186943780947,63734.53433535456,21047.008902213805,1532.299430017209,0.0,0.887050257180117,2.8200980634315753,0.0014959128700940735,0.0,0.019796529307200217,355083.0240496044,1554835.6996884046,4.378794801159509,1554835.6996884046,4.378794801159509,0.85,0.09556769793655788,4.028046144702076,101325.0,128376.17590473674,1.2669743489241228,1.0,0.0,4.028046144700894,1.2845534959207519,1.2848443569928425,3.1357558540719417,22718.585193842995,2316.6509658082014,19310.79688760652,1969.1532671816085,0.85,0.8499999767960892,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.768956952961,4632.441516551485,5.546460473148937,5.0005889111765,-2.2920490786058005,7.292637989782301,3.514275534550645,3.5,1.0040787241573272,0.6,0.00022641791974915457,0.9682289545698706,0.00023384749927225556,198.9104872135603,0.0,0.0,0.0,0.001396176879668034,7.883548070731252e-05,0.00014758243904184205,0.000594468874608221,0.09556769793646835,0.07167864283243848,0.023889055104029874,0.09556769794803482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.9133911422,579.5987506066463,0.0,0.09556769793646835,0.07167864283250562,0.023889055104052263,0.37536781984307294,0.37536781984307294,0.12510252369905553,0.0,4.988514993575052,5.057343635409609,4.782119317417823,4.98891934182376,5.056653871728997,4.785802634944048,24761.186943780947,21047.008902213805,0.85,1.067114654822704,0.6629933847016775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663435308300373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.983538080978,1532.299430017209,0.37536781984307294,0.12510252369905553,6.112871282664199,3.514275534550645
3342.0,-29.982918173861517,5.000535090902848,35.0034559065787,24.14191081132742,5.041286576241428,-26.480538615433858,-40.00226341942323,1.5389070178136726,0.019849415630119438,-4.969202754580718,40.00702237135631,42255.611205667505,25756.45843283825,25756.45843283825,68012.06963850575,77331.62988125836,77331.62988125836,25756.45843283825,103088.0883140966,103088.0883140966,103088.0883140966,127849.35222441517,127849.35222441517,0.0,0.0,91511.51825790691,56435.499582315846,38973.35408399007,24761.26391031857,63734.61799430863,21047.074323770783,1532.3056414404407,0.0,0.8870498230182498,2.8200880253509992,0.0014959128700940735,0.0,0.019849415630119438,355081.9179238789,1554836.0345396937,4.378809384692502,1554836.0345396937,4.378809384692502,0.85,0.09556769838794513,4.028046144702076,101325.0,128376.17935665452,1.2669743829919025,1.0,0.0,4.028046144701567,1.2845538048416616,1.284844665983701,3.1357550999575188,22718.587367294254,2316.65118743855,19310.800380142533,1969.1536233211682,0.85,0.8500000492082715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.756889192995,4632.441516551485,5.546470034376472,5.000535090902848,-2.292128104541857,7.292663195444705,3.5142603136538333,3.5,1.0040743753296666,0.6,0.00022641791974915457,0.9682280325874364,0.00023384772195046705,198.9104797286174,0.0,0.0,0.0,0.001396176879668034,7.883548164205844e-05,0.00014758243810709612,0.0005944688708430213,0.09556769838778995,0.0716787142676465,0.023888984120143442,0.09556769839940926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.9517562732,579.5987380562544,0.0,0.09556769838778995,0.0716787142677629,0.023888984120182234,0.37536797258011945,0.37536797258011945,0.1251020781965074,0.0,4.988652965844665,5.057209129872831,4.7830730631615666,4.989052170210812,5.05651908878923,4.786736680661647,24761.26391031857,21047.074323770783,0.85,1.0671134742594532,0.6629930881431005,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266343786827845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.984298119343,1532.3056414404407,0.37536797258011945,0.1251020781965074,6.112871282664199,3.5142603136538333
3343.0,-29.982909283918303,5.000481458032904,35.003459967944586,24.141846934240334,5.041212216039156,-26.48053805040664,-40.002267121430464,1.5388409825274048,0.019901094418912635,-4.969282603226682,40.0070301092295,42255.66254057512,25756.435944393317,25756.435944393317,68012.09848496843,77331.67227982324,77331.67227982324,25756.435944393317,103088.10822421656,103088.10822421656,103088.10822421656,127849.44890606527,127849.44890606527,0.0,0.0,91511.5269518499,56435.51721260131,38973.344154720646,24761.340681848713,63734.68483656936,21047.139579571405,1532.3118395873817,0.0,0.8870493894274596,2.8200780141077186,0.0014959128700940735,0.0,0.019901094418912635,355080.81309369014,1554836.3682237419,4.37882394905266,1554836.3682237419,4.37882394905266,0.85,0.09556769897933567,4.028046144702076,101325.0,128376.19171674729,1.2669745049765337,1.0,0.0,4.028046144701968,1.2845541136488121,1.2848449748607746,3.135754346121159,22718.589525646636,2316.6514075292416,19310.803848195956,1969.1539769641984,0.85,0.8500001211077084,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.74479495722,4632.441516551485,5.546479636943657,5.000481458032904,-2.2922070252461633,7.292688483279067,3.5142450593899093,3.5,1.0040700169685455,0.6,0.00022641791974915457,0.9682271368399419,0.0002338479382927932,198.91047245665115,0.0,0.0,0.0,0.001396176879668034,7.88354486143792e-05,0.00014758247113477537,0.0005944690038800373,0.09556769897921397,0.0716787855406637,0.023888913438550263,0.0955676989909565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.9899875007,579.5987255496674,0.0,0.09556769897921397,0.07167878554075499,0.02388891343858069,0.37536812483884435,0.37536812483884435,0.12510163440125563,0.0,4.988789612502842,5.057074498990858,4.7840218995701775,4.989183697645615,5.056384134241739,4.787666053885403,24761.340681848713,21047.139579571405,0.85,1.0671128077179226,0.6629931982707457,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663440419356529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.98505051966,1532.3118395873817,0.37536812483884435,0.12510163440125563,6.112871282664199,3.5142450593899093
3344.0,-29.98290051985886,5.000428012639756,35.00346401516795,24.141783092077844,5.041137939987548,-26.480537590269314,-40.0022708234377,1.5387750103980342,0.019951669749332268,-4.969362337153184,40.00703782002954,42255.71342952333,25756.41344717768,25756.41344717768,68012.12687670102,77331.71455227834,77331.71455227834,25756.41344717768,103088.12799945602,103088.12799945602,103088.12799945602,127849.54524862592,127849.54524862592,0.0,0.0,91511.5356046791,56435.5344819241,38973.334580838884,24761.417249169892,63734.751830008776,21047.204661794407,1532.3180234495217,0.0,0.8870489565159361,2.8200680308202104,0.0014959128700940735,0.0,0.019951669749332268,355079.7098535944,1554836.7007400754,4.378838490605847,1554836.7007400754,4.378838490605847,0.85,0.09556769969810455,4.028046144702076,101325.0,128376.20390981168,1.2669746253127232,1.0,0.0,4.02804614470021,1.2845544221607643,1.2848452834425832,3.1357535930057767,22718.591673792136,2316.651626579121,19310.802759561415,1969.1538659543694,0.85,0.8499999928181331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.732674404151,4632.441516551485,5.546489269105604,5.000428012639756,-2.2922858250378737,7.2927138376776295,3.514229771958981,3.5,1.0040656491311375,0.6,0.00022641791974915457,0.9682262537773245,0.00023384815157183997,198.91046528765824,0.0,0.0,0.0,0.001396176879668034,7.883541558671325e-05,0.00014758250416244134,0.0005944691369169999,0.09556769969801843,0.07167885664236645,0.023888843055651976,0.09556769970935693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.0280849657,579.5987130868384,0.0,0.09556769969801843,0.07167885664243105,0.0238888430556735,0.3753682766176374,0.3753682766176374,0.12510119230983846,0.0,4.98892494694627,5.0569398023991425,4.78496570132495,4.989314006902532,5.056249393059602,4.78858993156382,24761.417249169892,21047.204661794407,0.85,1.0671121315118746,0.662993299828426,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663442961552336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.985798009056,1532.3180234495217,0.3753682766176374,0.12510119230983846,6.112871282664199,3.514229771958981
3345.0,-29.98289200929387,5.000374754456752,35.00346804832944,24.141719319764547,5.041063757800392,-26.480537348883225,-40.00227456036953,1.5387090973898132,0.020001125559019783,-4.969441971643992,40.00704550489337,42255.76342500939,25756.39098196052,25756.39098196052,68012.15440696992,77331.75666411882,77331.75666411882,25756.39098196052,103088.14764607933,103088.14764607933,103088.14764607933,127849.64127226305,127849.64127226305,0.0,0.0,91511.54423755681,56435.55099844771,38973.325821232334,24761.493626183707,63734.81944741604,21047.26958225615,1532.324194171899,0.0,0.8870485242018383,2.8200580739136822,0.0014959128700940735,0.0,0.020001125559019783,355078.607992149,1554837.0321390755,4.378853012101066,1554837.0321390755,4.378853012101066,0.85,0.0955677005523812,4.028046144702076,101325.0,128376.21131473212,1.2669746983936059,1.0,0.0,4.0280461447005615,1.28455473039639,1.2848455917480026,3.1357528405653023,22718.593816984492,2316.6518451239203,19310.801611503357,1969.1537488850279,0.85,0.8499998620982668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.72052779877,4632.441516551485,5.546498939325628,5.000374754456752,-2.2923645150348064,7.292739269491559,3.514214451695436,3.5,1.0040612719129818,0.6,0.00022641791974915457,0.968225396257521,0.00023384835868210763,198.91045832602416,0.0,0.0,0.0,0.001396176879668034,7.883538224747768e-05,0.0001475825375016769,0.0005944692712089791,0.09556770055230376,0.0716789275808911,0.023888772971412658,0.0955677005638604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.0660542859,579.5987006659301,0.0,0.09556770055230376,0.0716789275809492,0.023888772971432014,0.37536842791874453,0.37536842791874453,0.1251007519086109,0.0,4.989058993645756,5.056805056455744,4.785904517058555,4.989443097203036,5.056114638885333,4.789508988818,24761.493626183707,21047.26958225615,0.85,1.0671114313437862,0.6629933808767154,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663445494862393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.98654327292,1532.324194171899,0.37536842791874453,0.1251007519086109,6.112871282664199,3.514214451695436
3346.0,-29.982883747796226,5.000321683090092,35.00347206751842,24.141655582375847,5.040989658998182,-26.480537323326892,-40.00228210408238,1.538643234528796,0.0200494570402725,-4.969521512469395,40.00705316423685,42255.828229012826,25756.368563999215,25756.368563999215,68012.19679301204,77331.79860180044,77331.79860180044,25756.368563999215,103088.16716579966,103088.16716579966,103088.16716579966,127849.73698350317,127849.73698350317,0.0,0.0,91511.55283084355,56435.582458055826,38973.30041420858,24761.569817703512,63734.87023191209,21047.334345047984,1532.3303521639239,0.0,0.8870480924540547,2.8200481427655055,0.0014959128700940735,0.0,0.0200494570402725,355077.5074281744,1554837.3624364508,4.378867514583321,1554837.3624364508,4.378867514583321,0.85,0.09556770154432717,4.028046144702076,101325.0,128376.22339644434,1.2669748176308349,1.0,0.0,4.028046144700265,1.2845550383976552,1.2848458998190084,3.135752088697291,22718.595950348023,2316.6520626664583,19310.809399457856,1969.1545430353747,0.85,0.8500001250808827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.708355324898,4632.441516551485,5.546508650670241,5.000321683090092,-2.2924430994710248,7.292764782561116,3.514199098831296,3.5,1.0040568853803704,0.6,0.00022641791974915457,0.9682245638343988,0.00023384855973131475,198.9104515681273,0.0,0.0,0.0,0.001396176879668034,7.883531494588334e-05,0.00014758260480327124,0.0005944695423029068,0.09556770154423624,0.07167899835961442,0.023888703184621836,0.09556770155556832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.1038975164,579.5986882862676,0.0,0.09556770154423624,0.07167899835968261,0.02388870318464456,0.3753685787449113,0.3753685787449113,0.1251003131862509,0.0,4.9891917687142495,5.056670252571394,4.786838436762594,4.989570969509657,5.055979781645021,4.790423499310748,24761.569817703512,21047.334345047984,0.85,1.06711124609709,0.6629938693725512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663448019299335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.987283750575,1532.3303521639239,0.3753685787449113,0.1251003131862509,6.112871282664199,3.514199098831296
3347.0,-29.982875860813003,5.000268798062053,35.00347607276008,24.141591844987147,5.04091560591137,-26.480537630267442,-40.00228591086341,1.5385773753657404,0.020096572261877554,-4.969600963564888,40.00706079636844,42255.87603283468,25756.346203364617,25756.346203364617,68012.2222361993,77331.84033236097,77331.84033236097,25756.346203364617,103088.18653572559,103088.18653572559,103088.18653572559,127849.83235103401,127849.83235103401,0.0,0.0,91511.56138712318,56435.597087596536,38973.29366614071,24761.64581530842,63734.939481449124,21047.39894301216,1532.3364970249463,0.0,0.8870476612597048,2.8200382381496705,0.0014959128700940735,0.0,0.020096572261877554,355076.4081101547,1554837.6915603513,4.37888199848523,1554837.6915603513,4.37888199848523,0.8500000000000001,0.09556770267240905,4.028046144702076,101325.0,128376.2354224805,1.2669749363185838,1.0,0.0,4.028046144705179,1.2845553463817754,1.2848462078728653,3.135751336871493,22718.59807452419,2316.652279272146,19310.808197279355,1969.1544204472839,0.85,0.8499999926902969,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.696157135591,4632.441516551485,5.546518405125823,5.000268798062053,-2.2925215812765645,7.2927903793386175,3.5141837135597815,3.5,1.004052489588509,0.6,0.00022641791974915457,0.9682237691478209,0.00023384875166660655,198.91044511658336,0.0,0.0,0.0,0.001396176879668034,7.883528098352563e-05,0.00014758263876562893,0.0005944696791048507,0.09556770267222417,0.07167906897841168,0.02388863369381248,0.09556770268435401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.1416062983,579.5986759505876,0.0,0.09556770267222417,0.07167906897855035,0.023888633693858696,0.37536872909778,0.37536872909778,0.1250998761358363,0.0,4.989323266874351,5.056535347248712,4.787767569565517,4.989697535826792,5.0558446410447,4.791333651540299,24761.64581530842,21047.39894301216,0.85,1.0671104858583123,0.6629938990549101,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663450534881817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.98801952227,1532.3364970249463,0.37536872909778,0.1250998761358363,6.112871282664199,3.5141837135597815
3348.0,-29.982868160430552,5.000216099287706,35.00348006401808,24.141528142523043,5.040841646785806,-26.48053809572397,-40.0022859807126,1.538511582079282,0.02014248492326942,-4.969680306389072,40.00706839954718,42255.90749161298,25756.32385292159,25756.32385292159,68012.23134453458,77331.8818898742,77331.8818898742,25756.32385292159,103088.20574279579,103088.20574279579,103088.20574279579,127849.92734299928,127849.92734299928,0.0,0.0,91511.56988405972,56435.59548579885,38973.304886956525,24761.72160020348,63735.02648716001,21047.46336017296,1532.3426272583429,0.0,0.8870472307183248,2.8200283620312425,0.0014959128700940735,0.0,0.02014248492326942,355075.31029212044,1554838.0194360784,4.378896460463312,1554838.0194360784,4.378896460463312,0.85,0.09556770392283363,4.028046144702076,101325.0,128376.23842898951,1.2669749659905207,1.0,0.0,4.02804614470164,1.2845556540579768,1.2848465156187336,3.1357505857977213,22718.600183967887,2316.65249437554,19310.806928887298,1969.1542911072893,0.85,0.8499998579364318,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.683933363322,4632.441516551485,5.546528192384282,5.000216099287706,-2.2925999468449243,7.29281604613263,3.51416829604814,3.5,1.004048084585183,0.6,0.00022641791974915457,0.9682229932636794,0.00023384893906097664,198.910438817679,0.0,0.0,0.0,0.001396176879668034,7.883528036036346e-05,0.0001475826393887911,0.0005944696816149767,0.09556770392273067,0.07167913942737646,0.023888564495354214,0.09556770393421458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.1791720313,579.5986636617026,0.0,0.09556770392273067,0.07167913942745369,0.023888564495379946,0.37536887897598714,0.37536887897598714,0.12509944075518586,0.0,4.989453474226764,5.056400343495341,4.788691850772409,4.989822791312349,5.055709449684912,4.792238728906909,24761.72160020348,21047.46336017296,0.85,1.06710917203802,0.6629934875782285,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663453041632484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.988748066575,1532.3426272583429,0.37536887897598714,0.12509944075518586,6.112871282664199,3.51416829604814
3349.0,-29.982860565104183,5.000163586667656,35.00348404144663,24.141464509908133,5.040767777929484,-26.480538646720934,-40.00229366412384,1.5384458595461699,0.02018744185744481,-4.9697595410625794,40.00707597925038,42255.96994866402,25756.301514405903,25756.301514405903,68012.27146306992,77331.92333815648,77331.92333815648,25756.301514405903,103088.22485256239,103088.22485256239,103088.22485256239,127850.02205877297,127850.02205877297,0.0,0.0,91511.57835077861,56435.62496128592,38973.28154388077,24761.797206210587,63735.07875009136,21047.527625279,1532.3487448148283,0.0,0.8870468008099732,2.8200185111581306,0.0014959128700940735,0.0,0.02018744185744481,355074.2139734939,1554838.3462990674,4.378910901187365,1554838.3462990674,4.378910901187365,0.85,0.09556770530271874,4.028046144702076,101325.0,128376.2502879974,1.2669750830298288,1.0,0.0,4.02804614470123,1.284555961403454,1.2848468230338033,3.1357498355316453,22718.60228590977,2316.6527087139616,19310.814575796336,1969.155070875002,0.85,0.8500001158862239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.67168423387,4632.441516551485,5.546538012550142,5.000163586667656,-2.2926781961772673,7.292841782844924,3.5141528465813154,3.5,1.0040436704518043,0.6,0.00022641791974915457,0.9682222279655495,0.00023384912389886882,198.91043260471082,0.0,0.0,0.0,0.001396176879668034,7.883521181252584e-05,0.00014758270793662875,0.0005944699577288299,0.09556770530254806,0.07167920971282506,0.023888495589723006,0.09556770531447242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.2166217775,579.59865141076,0.0,0.09556770530254806,0.07167920971295307,0.023888495589765673,0.3753690283785566,0.3753690283785566,0.12509900703543844,0.0,4.989582436246792,5.056265314848645,4.789611241611283,4.989946982920003,5.055574527180795,4.793138760438978,24761.797206210587,21047.527625279,0.85,1.0671089264633948,0.6629939238696468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663455539555353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.98947313554,1532.3487448148283,0.3753690283785566,0.12509900703543844,6.112871282664199,3.5141528465813154
3350.0,-29.98285338400084,5.000111259670401,35.003488005086204,24.141400877293222,5.040693969333568,-26.480539564508383,-40.002297575678654,1.5383801498411012,0.020231220249115722,-4.969838687548272,40.00708353247338,42256.01526559433,25756.279239670606,25756.279239670606,68012.29450526493,77331.96457937248,77331.96457937248,25756.279239670606,103088.24381904308,103088.24381904308,103088.24381904308,127850.11644237355,127850.11644237355,0.0,0.0,91511.58680246798,56435.6374886897,38973.2770153092,24761.87262333046,63735.14963863966,21047.59172983089,1532.354849566782,0.0,0.8870463714437705,2.8200086861224958,0.0014959128700940735,0.0,0.020231220249115722,355073.1188773797,1554838.6720208547,4.378925323710016,1554838.6720208547,4.378925323710016,0.85,0.09556770681632555,4.028046144702076,101325.0,128376.26209132922,1.2669751995196568,1.0,0.0,4.028046144703873,1.2845562686890895,1.2848471303890172,3.1357490854120096,22718.60438412043,2316.6529226719044,19310.81771660366,1969.1553911482167,0.85,0.8500001756314439,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.659409969451,4632.441516551485,5.54654787652483,5.000111259670401,-2.2927563439068757,7.292867603577276,3.5141373654397468,3.5,1.0040392472684991,0.6,0.00022641791974915457,0.9682215044047611,0.00023384929865645856,198.91042673057694,0.0,0.0,0.0,0.001396176879668034,7.883517691546607e-05,0.0001475827428336885,0.0005944700982957969,0.09556770681625902,0.07167927984018198,0.02388842697607704,0.09556770682746357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.2539406924,579.5986392026161,0.0,0.09556770681625902,0.07167927984023188,0.023888426976093672,0.3753691773091033,0.3753691773091033,0.12509857496391857,0.0,4.9897101562299895,5.05613021572583,4.790525891722041,4.990069907797363,5.055439314014336,4.794034612124051,24761.87262333046,21047.59172983089,0.85,1.067108101116503,0.6629938974831632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663458028655126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.990196356564,1532.354849566782,0.3753691773091033,0.12509857496391857,6.112871282664199,3.5141373654397468
