time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3351.0,-29.982846376930315,5.00005911813141,35.003491954936685,24.141337314527505,5.0406202432896405,-26.480540630647987,-40.00230148723347,1.5383144970073719,0.02027385351340172,-4.969917728623154,40.00709105811502,42256.05996802126,25756.256984678905,25756.256984678905,68012.31695270017,77332.00565124815,77332.00565124815,25756.256984678905,103088.26263592707,103088.26263592707,103088.26263592707,127850.21047359232,127850.21047359232,0.0,0.0,91511.59518878866,56435.64950556201,38973.27298136295,24761.947837665255,63735.2208190282,21047.655662015466,1532.3609403272417,0.0,0.8870459427114863,2.8199988885019214,0.0014959128700940735,0.0,0.02027385351340172,355072.02524263476,1554838.9965529456,4.378939724948657,1554838.9965529456,4.378939724948657,0.85,0.09556770845179159,4.028046144702076,101325.0,128376.26905084089,1.2669752682046966,1.0,0.0,4.028046144701895,1.2845565757089175,1.2848474374783636,3.1357483359415985,22718.60646610271,2316.653134975013,19310.816307040674,1969.1552474127939,0.85,0.8500000356911579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.647110688796,4632.441516551485,5.546557774683801,5.00005911813141,-2.2928343774199194,7.292893495551329,3.514121852773354,3.5,1.004034815078101,0.6,0.00022641791974915457,0.9682207983799039,0.0002338494691789447,198.9104209988021,0.0,0.0,0.0,0.001396176879668034,7.883514201842062e-05,0.00014758277773073395,0.0005944702388627062,0.09556770845176205,0.07167934980099433,0.02388835865076772,0.09556770846253049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.2911233321,579.5986270390514,0.0,0.09556770845176205,0.07167934980101649,0.0238883586507751,0.3753693257677371,0.3753693257677371,0.1250981445363038,0.0,4.989836625956912,5.05599504430478,4.791435773585135,4.9901915821365606,5.055304053924431,4.794925618033574,24761.947837665255,21047.655662015466,0.85,1.06710726155349,0.6629938584194202,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663460508956994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.990911532495,1532.3609403272417,0.3753693257677371,0.1250981445363038,6.112871282664199,3.514121852773354
3352.0,-29.982839722418106,5.000007161609259,35.003495891026255,24.141273751761787,5.040546589205708,-26.48054200691323,-40.0023092404939,1.538248873700834,0.020315323605302638,-4.9699966769976776,40.00709855699963,42256.11911723209,25756.234782658063,25756.234782658063,68012.35389989015,77332.04652465132,77332.04652465132,25756.234782658063,103088.28130730939,103088.28130730939,103088.28130730939,127850.30416733182,127850.30416733182,0.0,0.0,91511.60354843223,56435.676141013,38973.25267491026,24762.022860022433,63735.27553493269,21047.719431019068,1532.3670180062156,0.0,0.8870455145454403,2.8199891170452274,0.0014959128700940735,0.0,0.020315323605302638,355070.9328930439,1554839.3199310391,4.378954107176649,1554839.3199310391,4.378954107176649,0.85,0.09556771021585207,4.028046144702076,101325.0,128376.28068714435,1.2669753830460828,1.0,0.0,4.028046144702704,1.2845568825908111,1.2848477444297444,3.1357475868082587,22718.60854146214,2316.653346602779,19310.814867799556,1969.1551006510435,0.85,0.8499998946923506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.634786597706,4632.441516551485,5.546567713937107,5.000007161609259,-2.2929123060287746,7.2929194676380344,3.5141063088418756,3.5,1.0040303739548215,0.6,0.00022641791974915457,0.9682201278789608,0.00023384963112175618,198.91041555541972,0.0,0.0,0.0,0.001396176879668034,7.883507284753353e-05,0.00014758284690162104,0.0005944705174862313,0.0955677102157923,0.07167941960149679,0.023888290614295517,0.09556771022675359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.3281737713,579.5986149187346,0.0,0.0955677102157923,0.07167941960154162,0.02388829061431046,0.37536947375438845,0.37536947375438845,0.12509771574430614,0.0,4.989961849132783,5.055859772956012,4.792340984682767,4.990312000602955,5.055168559271976,4.795812319108052,24762.022860022433,21047.719431019068,0.85,1.0671069251534535,0.6629942172929325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266346298046874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.991623461345,1532.3670180062156,0.37536947375438845,0.12509771574430614,6.112871282664199,3.5141063088418756
3353.0,-29.982833233088297,4.999955389929235,35.00349981340004,24.141210223920666,5.040473014193682,-26.480543523917948,-40.00231702867893,1.538183305023332,0.020355717888094205,-4.970075520056658,40.00710602967658,42256.17768314824,25756.212601602947,25756.212601602947,68012.39028475119,77332.08724331678,77332.08724331678,25756.212601602947,103088.29984491973,103088.29984491973,103088.29984491973,127850.39753316063,127850.39753316063,0.0,0.0,91511.61185229868,56435.7022921299,38973.23284463198,24762.097688240905,63735.33053287289,21047.78303500477,1532.373082196015,0.0,0.8870450870074917,2.8199793720717983,0.0014959128700940735,0.0,0.020355717888094205,355069.8420025133,1554839.6421789809,4.378968468316088,1554839.6421789809,4.378968468316088,0.85,0.09556771210128356,4.028046144702076,101325.0,128376.29226777177,1.2669754973379894,1.0,0.0,4.028046144701252,1.2845571892173828,1.2848480511257454,3.1357468382985463,22718.610602974386,2316.653556818525,19310.8178668581,1969.1554064699055,0.85,0.8499999495712942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.622437835542,4632.441516551485,5.546577687226501,4.999955389929235,-2.292990120482446,7.2929455104116805,3.514090733821246,3.5,1.0040259239489273,0.6,0.00022641791974915457,0.9682194740220808,0.00023384978904482454,198.91041024715668,0.0,0.0,0.0,0.001396176879668034,7.883500336512239e-05,0.00014758291638403219,0.0005944707973645897,0.09556771210121663,0.0716794892368115,0.023888222864405128,0.0955677121122144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.3650947263,579.5986028407734,0.0,0.09556771210121663,0.07167948923686171,0.023888222864421854,0.37536962126727724,0.37536962126727724,0.12509728858403035,0.0,4.990085834037188,5.055724422383321,4.793241495934183,4.990431237944733,5.055033092294138,4.796694228024251,24762.097688240905,21047.78303500477,0.85,1.0671065752090565,0.6629945640801799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663465443211295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.992328560842,1532.373082196015,0.37536962126727724,0.12509728858403035,6.112871282664199,3.514090733821246
3354.0,-29.982827086841947,4.999903802687327,35.00350372208015,24.14114673100414,5.0403995131923205,-26.48054534231352,-40.00231727315111,1.5381177686639813,0.02039496596933077,-4.970154268271485,40.00711347556585,42256.20367141772,25756.19046902886,25756.19046902886,68012.39414044659,77332.12776764292,77332.12776764292,25756.19046902886,103088.31823667178,103088.31823667178,103088.31823667178,127850.49056017469,127850.49056017469,0.0,0.0,91511.62013062359,56435.69603439888,38973.248995805225,24762.17232350291,63735.42131930814,21047.846474977472,1532.3791331986881,0.0,0.887044660046979,2.8199696532948813,0.0014959128700940735,0.0,0.02039496596933077,355068.7524274855,1554839.963272485,4.378982810068663,1554839.963272485,4.378982810068663,0.85,0.09556771411137208,4.028046144702076,101325.0,128376.29488454822,1.2669755231635649,1.0,0.0,4.02804614470328,1.2845574956929675,1.2848483576707252,3.135746090157767,22718.612658145707,2316.6537663876766,19310.820833433227,1969.1557089763812,0.85,0.8500000032576539,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.610064604873,4632.441516551485,5.546587700235866,4.999903802687327,-2.293067828447064,7.292971631134391,3.514075127967121,3.5,1.0040214651334631,0.6,0.00022641791974915457,0.9682188547343071,0.0002338499386187711,198.91040521953568,0.0,0.0,0.0,0.001396176879668034,7.883500118406138e-05,0.00014758291856509318,0.000594470806150004,0.09556771411129233,0.07167955871051471,0.023888155400777628,0.09556771412259366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.4018833284,579.5985908061099,0.0,0.09556771411129233,0.07167955871057452,0.02388815540079756,0.3753697683061688,0.3753697683061688,0.12509686304748208,0.0,4.9902085841441135,5.055588971416057,4.794137384543433,4.990549234240802,5.05489742012378,4.797571803098322,24762.17232350291,21047.846474977472,0.85,1.0671051156892999,0.6629940274454034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266346789719292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.993030573,1532.3791331986881,0.3753697683061688,0.12509686304748208,6.112871282664199,3.514075127967121
3355.0,-29.982821096918958,4.999852399710595,35.00350761711995,24.141083273012214,5.040326093316845,-26.480547293273016,-40.00232513118533,1.5380522896708415,0.020433165748784177,-4.970232910657235,40.00712089562246,42256.260478952034,25756.16835720779,25756.16835720779,68012.42883615982,77332.1681412543,77332.1681412543,25756.16835720779,103088.33649846209,103088.33649846209,103088.33649846209,127850.58326530579,127850.58326530579,0.0,0.0,91511.62835442857,56435.72069212608,38973.23073589165,24762.246766843702,63735.47750273535,21047.909751817147,1532.385170828232,0.0,0.8870442337160427,2.8199599607035117,0.0014959128700940735,0.0,0.020433165748784177,355067.66431916296,1554840.2832519016,4.378997130682922,1554840.2832519016,4.378997130682922,0.85,0.09556771624034653,4.028046144702076,101325.0,128376.30629814732,1.26697563580703,1.0,0.0,4.02804614469796,1.2845578019004302,1.2848486639475225,3.1357453426718602,22718.614699781945,2316.653974576634,19310.823742348854,1969.1560056032238,0.85,0.8500000549124239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.597667053191,4632.441516551485,5.546597746818267,4.999852399710595,-2.293145421859537,7.2929978215701325,3.514059491465694,3.5,1.0040169975616269,0.6,0.00022641791974915457,0.968218251197887,0.0002338500843885442,198.91040031978721,0.0,0.0,0.0,0.001396176879668034,7.883493107854839e-05,0.00014758298867060618,0.0005944710885382454,0.09556771624026153,0.07167962801890825,0.023888088221353278,0.0955677162515561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.4385442979,579.5985788131999,0.0,0.09556771624026153,0.071679628018972,0.023888088221374528,0.3753699148695383,0.3753699148695383,0.12509643912981638,0.0,4.9903301113960765,5.0554534460761715,4.795028620130893,4.990666076406001,5.054761798679351,4.798444624573847,24762.246766843702,21047.909751817147,0.85,1.067104719396523,0.6629943343115067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266347034243277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.993725928365,1532.385170828232,0.3753699148695383,0.12509643912981638,6.112871282664199,3.514059491465694
3356.0,-29.982815260591618,4.99980118085135,35.00351149860531,24.141019919794076,5.040252787690388,-26.480549371055744,-40.00233298921955,1.5379868981544997,0.02047037515211514,-4.970311445605943,40.00712829089942,42256.31674165101,25756.146263109476,25756.146263109476,68012.46300476049,77332.20837981367,77332.20837981367,25756.146263109476,103088.35464292315,103088.35464292315,103088.35464292315,127850.67566706882,127850.67566706882,0.0,0.0,91511.63655157275,56435.74491340986,38973.2129312921,24762.321024145665,63735.53395543777,21047.972870523816,1532.3911953872835,0.0,0.8870438080193496,2.819950293728965,0.0014959128700940735,0.0,0.02047037515211514,355066.5777004506,1554840.6021619898,4.379011430002065,1554840.6021619898,4.379011430002065,0.85,0.0955677184874231,4.028046144702076,101325.0,128376.31760039426,1.2669757473515348,1.0,0.0,4.028046144704056,1.2845581076989598,1.284848969815294,3.135744596184559,22718.61673479939,2316.6541820906623,19310.826563340303,1969.1562932642955,0.85,0.850000102944684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.585245382727,4632.441516551485,5.546607826080006,4.99980118085135,-2.2932228994814405,7.29302408033279,3.514043824572192,3.5,1.0040125213063404,0.6,0.00022641791974915457,0.9682176631379406,0.00023385022642052043,198.91039554568002,0.0,0.0,0.0,0.001396176879668034,7.883486097309386e-05,0.00014758305877606072,0.0005944713709262513,0.09556771848722993,0.07167969716259516,0.023888021324634776,0.09556771849922366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.4750828362,579.5985668603389,0.0,0.09556771848722993,0.07167969716274004,0.023888021324683054,0.37537006095767755,0.37537006095767755,0.12509601682223248,0.0,4.990450440220172,5.05531788730201,4.795915177502877,4.990781820758059,5.054626310506876,4.79931267001848,24762.321024145665,21047.972870523816,0.85,1.0671043103257445,0.6629946298276175,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663472778939024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.994418356928,1532.3911953872835,0.37537006095767755,0.12509601682223248,6.112871282664199,3.514043824572192
3357.0,-29.982809807005683,4.9997501454883,35.003515366648394,24.14095653165134,5.040179515979841,-26.480551789912617,-40.00234091710297,1.5379214988868577,0.020506537198400565,-4.970389895138985,40.007135662334534,42256.37166189886,25756.124243565962,25756.124243565962,68012.49590546482,77332.24842750926,77332.24842750926,25756.124243565962,103088.37267107522,103088.37267107522,103088.37267107522,127850.76778134958,127850.76778134958,0.0,0.0,91511.64472654853,56435.76796093848,38973.196406233394,24762.395110274356,63735.591516507746,21048.035843733203,1532.3972082261564,0.0,0.887043382841193,2.8199406505395794,0.0014959128700940735,0.0,0.020506537198400565,355065.49226575874,1554840.920044691,4.379025711912682,1554840.920044691,4.379025711912682,0.8500000000000001,0.0955677208642622,4.028046144702076,101325.0,128376.3288469651,1.2669758583465591,1.0,0.0,4.028046144700415,1.2845584135338832,1.2848492757194676,3.135743849608772,22718.618764313327,2316.6543890434887,19310.824898914576,1969.1561235401057,0.85,0.8499999537493118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.5727998015245,4632.441516551485,5.546617950011859,4.9997501454883,-2.2933002774831857,7.293050422971486,3.514028127549171,3.5,1.0040080364426203,0.6,0.00022641791974915457,0.9682171136428183,0.0002338503591382311,198.9103910846549,0.0,0.0,0.0,0.001396176879668034,7.883479024453802e-05,0.00014758312950461657,0.000594471655824138,0.09556772086419534,0.07167976615237255,0.02388795471182278,0.09556772087528616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.511503578,579.5985549460116,0.0,0.09556772086419534,0.0716797661524227,0.023887954711839497,0.37537020657325404,0.37537020657325404,0.12509559611305937,0.0,4.9905695920973585,5.05518226606182,4.796797229403978,4.990896432337365,5.05449060200084,4.800176859425164,24762.395110274356,21048.035843733203,0.85,1.0671038628055933,0.6629948927508472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266347520671869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.995107908122,1532.3972082261564,0.37537020657325404,0.12509559611305937,6.112871282664199,3.514028127549171
3358.0,-29.982804627024557,4.999699293465152,35.003519221137324,24.140893178433203,5.040106321884263,-26.480554447247023,-40.00234507312996,1.5378561421067332,0.020541472036143205,-4.970468237541155,40.007143003626524,42256.409933416675,25756.102242777775,25756.102242777775,68012.51217619445,77332.28827266884,77332.28827266884,25756.102242777775,103088.39051544662,103088.39051544662,103088.39051544662,127850.85949345797,127850.85949345797,0.0,0.0,91511.65284120695,56435.77450195502,38973.19815472436,24762.468978011348,63735.66713273571,21048.098631309644,1532.4032061390635,0.0,0.8870429583149652,2.819931036043841,0.0014959128700940735,0.0,0.020541472036143205,355064.4083161709,1554841.2366276202,4.379039971934036,1554841.2366276202,4.379039971934036,0.85,0.09556772334898486,4.028046144702076,101325.0,128376.33536106804,1.2669759226357566,1.0,0.0,4.028046144701987,1.2845587191702625,1.284849581425052,3.1357431035180077,22718.62077885291,2316.654594469356,19310.823191784082,1969.1559494612413,0.85,0.849999803234495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.560330404152,4632.441516551485,5.546628106484857,4.999699293465152,-2.2933775399748533,7.293076833440006,3.51401240051607,3.5,1.0040035430045913,0.6,0.00022641791974915457,0.9682165917160188,0.0002338504851975969,198.91038684743833,0.0,0.0,0.0,0.001396176879668034,7.883475316659562e-05,0.00014758316658255896,0.0005944718051758009,0.09556772334884822,0.07167983497180645,0.023887888377041772,0.09556772336055333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.547775389,579.5985430804061,0.0,0.09556772334884822,0.07167983497190894,0.023887888377075926,0.3753703517166182,0.3753703517166182,0.12509517700032122,0.0,4.990687527324383,5.0550465442701125,4.797674731166069,4.99100970957727,5.054354681798259,4.801036361068213,24762.468978011348,21048.098631309644,0.85,1.067102852074205,0.6629947066438263,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26634776258012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.995789986275,1532.4032061390635,0.3753703517166182,0.12509517700032122,6.112871282664199,3.51401240051607
3359.0,-29.98279958645932,4.9996486245947125,35.00352306213606,24.140829929988854,5.040033240291157,-26.480557218819225,-40.00235303593797,1.537790872650973,0.02057540247602674,-4.970546473844344,40.007150319672995,42256.46339569268,25756.080264452758,25756.080264452758,68012.54366014543,77332.32797072097,77332.32797072097,25756.080264452758,103088.40823517373,103088.40823517373,103088.40823517373,127850.95089276828,127850.95089276828,0.0,0.0,91511.66091069535,56435.79633566672,38973.18286114293,24762.54265759455,63735.72551873748,21048.161258955366,1532.4091908912146,0.0,0.8870425344176704,2.8199214471874114,0.0014959128700940735,0.0,0.02057540247602674,355063.3258370924,1554841.5521212497,4.379054210838522,1554841.5521212497,4.379054210838522,0.85,0.09556772594784137,4.028046144702076,101325.0,128376.34644061059,1.26697603198234,1.0,0.0,4.0280461447020235,1.2845590243984208,1.284849886722323,3.135742358424108,22718.622782178623,2316.654798751727,19310.825890090804,1969.1562246119527,0.85,0.8499998470523034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.547837395581,4632.441516551485,5.546638296053073,4.9996486245947125,-2.2934546876582633,7.293103312252976,3.5139966437315673,3.5,1.0039990410661621,0.6,0.00022641791974915457,0.9682160838368329,0.0002338506078642165,198.9103827242639,0.0,0.0,0.0,0.001396176879668034,7.883468212654996e-05,0.0001475832376226046,0.0005944720913283829,0.09556772594771172,0.07167990362673465,0.02388782232097707,0.09556772595914265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.5839224677,579.5985312556026,0.0,0.09556772594771172,0.0716799036268319,0.023887822321009472,0.3753704963856982,0.3753704963856982,0.12509475947672385,0.0,4.990804267523231,5.054910755810681,4.798547667530158,4.991121876320392,5.054218828547619,4.801891234390496,24762.54265759455,21048.161258955366,0.85,1.0671023685162353,0.6629949381100215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663480036193961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.996466764995,1532.4091908912146,0.3753704963856982,0.12509475947672385,6.112871282664199,3.5139966437315673
3360.0,-29.98279481235317,4.9995981384706445,35.00352688979607,24.14076664661991,5.039960201666715,-26.480560225881035,-40.00236103367058,1.537725615194576,0.020608403091046057,-4.97062461406594,40.007157613151016,42256.51592218206,25756.05833488815,25756.05833488815,68012.5742570702,77332.36752235565,77332.36752235565,25756.05833488815,103088.4258572438,103088.4258572438,103088.4258572438,127851.04202704667,127851.04202704667,0.0,0.0,91511.66895914981,56435.81735897622,38973.168444637326,24762.616169802877,63735.7846144402,21048.223744332445,1532.4151639031104,0.0,0.8870421110888973,2.8199118818245954,0.0014959128700940735,0.0,0.020608403091046057,355062.24469063716,1554841.8666423918,4.379068430655343,1554841.8666423918,4.379068430655343,0.85,0.0955677286689016,4.028046144702076,101325.0,128376.35752015316,1.2669761413289233,1.0,0.0,4.028046144701929,1.28455932957061,1.2848501919636122,3.13574161346719,22718.624780282462,2316.655002501615,19310.828576336804,1969.1564985328125,0.85,0.8499998905346027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.535320973184,4632.441516551485,5.546648524144368,4.9995981384706445,-2.2935317278707266,7.293129866341371,3.5139808574447597,3.5,1.0039945306985028,0.6,0.00022641791974915457,0.9682156028058971,0.00023385072404637303,198.91037881905277,0.0,0.0,0.0,0.001396176879668034,7.88346107749846e-05,0.00014758330897417,0.0005944723787357808,0.09556772866876681,0.07167997212456123,0.023887756544205573,0.0955677286804341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.6199580418,579.5985194672755,0.0,0.09556772866876681,0.07167997212466233,0.02388775654423927,0.3753706405808252,0.3753706405808252,0.12509434353247284,0.0,4.990919850354032,5.0547749252030485,4.799416115419319,4.991233017157015,5.054083012070237,4.802741907863606,24762.616169802877,21048.223744332445,0.85,1.0671018591596821,0.6629951475110306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663482437905837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.99714092342,1532.4151639031104,0.3753706405808252,0.12509434353247284,6.112871282664199,3.5139808574447597
3361.0,-29.982790350897314,4.999547834843627,35.003530704022204,24.140703433100157,5.039887259218549,-26.480563504741156,-40.00236906632779,1.5376604130623461,0.02064020545526546,-4.970702650745029,40.00716487718011,42256.56734792334,25756.036435242113,25756.036435242113,68012.60378316545,77332.40686578663,77332.40686578663,25756.036435242113,103088.44330102875,103088.44330102875,103088.44330102875,127851.13277037279,127851.13277037279,0.0,0.0,91511.67696479648,56435.83744693285,38973.155019848484,24762.689469344034,63735.84448919252,21048.286048942427,1532.4211224029475,0.0,0.8870416883905812,2.8199023443357842,0.0014959128700940735,0.0,0.02064020545526546,355061.16497741756,1554842.1798930613,4.379082629304029,1554842.1798930613,4.379082629304029,0.85,0.09556773149621986,4.028046144702076,101325.0,128376.36848834355,1.2669762495765462,1.0,0.0,4.028046144701064,1.284559634484224,1.2848504969462677,3.135740869141833,22718.626767758866,2316.6552051678063,19310.83120697573,1969.1567667833287,0.85,0.8499999319668693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.522781281672,4632.441516551485,5.546658786528687,4.999547834843627,-2.2936086551487955,7.293156489992422,3.5139650418383237,3.5,1.0039900119538068,0.6,0.00022641791974915457,0.9682151532773176,0.0002338508326199514,198.9103751695892,0.0,0.0,0.0,0.001396176879668034,7.883453911190032e-05,0.00014758338063725426,0.000594472667397991,0.09556773149619575,0.07168004045439291,0.023887691041802845,0.09556773150671023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.6558481144,579.5985077265462,0.0,0.09556773149619575,0.07168004045441098,0.023887691041808875,0.37537078430370713,0.37537078430370713,0.12509392916135564,0.0,4.991034244027105,5.054639007556318,4.800280082187442,4.991342856200276,5.053946943569258,4.803588144179628,24762.689469344034,21048.286048942427,0.85,1.0671013199597306,0.6629953315373212,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663484830956089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.997809911798,1532.4211224029475,0.37537078430370713,0.12509392916135564,6.112871282664199,3.5139650418383237
3362.0,-29.982786145615805,4.999497713233931,35.00353450488236,24.140640219580405,5.039814395751194,-26.4805670062385,-40.00237713390959,1.5375952563739648,0.020670967166836363,-4.970780594540845,40.007172116319126,42256.617871712035,25756.01459316346,25756.01459316346,68012.6324648755,77332.44602372045,77332.44602372045,25756.01459316346,103088.46061688391,103088.46061688391,103088.46061688391,127851.22320632041,127851.22320632041,0.0,0.0,91511.68492072487,56435.8567687168,38973.142391120076,24762.762589436505,63735.90498055658,21048.34820102103,1532.427068540403,0.0,0.8870412662535838,2.819892831437282,0.0014959128700940735,0.0,0.020670967166836363,355060.08655411395,1554842.4920703492,4.379096809106925,1554842.4920703492,4.379096809106925,0.85,0.09556773444145536,4.028046144702076,101325.0,128376.37940085783,1.2669763572746886,1.0,0.0,4.028046144703242,1.2845599391854674,1.2848508017165046,3.1357401253352477,22718.628742892244,2316.655406575359,19310.838285146507,1969.1574885558787,0.85,0.8500001696267914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.510218502778,4632.441516551485,5.546669088943678,4.999497713233931,-2.293685477326914,7.293183190560845,3.5139491971416246,3.5,1.003985484897607,0.6,0.00022641791974915457,0.9682147295606272,0.0002338509349593373,198.91037172967597,0.0,0.0,0.0,0.001396176879668034,7.883446713729828e-05,0.0001475834526118563,0.0005944729573150092,0.09556773444124955,0.0716801086256782,0.023887625815571363,0.0955677344533179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.6916152101,579.5984960260449,0.0,0.09556773444124955,0.07168010862583256,0.023887625815622805,0.3753709275529589,0.3753709275529589,0.1250935163558561,0.0,4.991147463850609,5.054502990123865,4.801139667114228,4.991451561707663,5.053810703398142,4.804430374969115,24762.762589436505,21048.34820102103,0.85,1.0671007571889595,0.6629954949977244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663487215356517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.998472795884,1532.427068540403,0.3753709275529589,0.1250935163558561,6.112871282664199,3.5139491971416246
3363.0,-29.982782192037593,4.999447773328633,35.00353829241428,24.140577075909846,5.039741603440487,-26.48057072716021,-40.002377692703135,1.5375301385631346,0.020700696958613207,-4.970858437654555,40.00717932982547,42256.63613804635,25755.992788635795,25755.992788635795,68012.62892668214,77332.48501031895,77332.48501031895,25755.992788635795,103088.47779895474,103088.47779895474,103088.47779895474,127851.31332041333,127851.31332041333,0.0,0.0,91511.69283600456,56435.84396373217,38973.16541363598,24762.835521458586,63736.00093509456,21048.410193239797,1532.433001645209,0.0,0.8870408447186551,2.8198833438925575,0.0014959128700940735,0.0,0.020700696958613207,355059.0095247465,1554842.8031438636,4.379110968695179,1554842.8031438636,4.379110968695179,0.85,0.09556773749776853,4.028046144702076,101325.0,128376.38129384503,1.2669763759570198,1.0,0.0,4.028046144702964,1.2845602437050467,1.284851106305036,3.1357393819724755,22718.630707934204,2316.6556069538738,19310.836337824734,1969.1572899843204,0.85,0.8500000103915004,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.497632762795,4632.441516551485,5.546679426928331,4.999447773328633,-2.293762188720827,7.29320996204946,3.5139333235141055,3.5,1.0039809495754588,0.6,0.00022641791974915457,0.9682143312052962,0.00023385103117332998,198.9103684956557,0.0,0.0,0.0,0.001396176879668034,7.883446215204666e-05,0.0001475834575971079,0.0005944729773958327,0.095567737497736,0.07168017663410593,0.02388756086363008,0.09556773750873915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.7272556631,579.5984843669754,0.0,0.095567737497736,0.07168017663413033,0.023887560863638205,0.37537107032664113,0.37537107032664113,0.12509310511299682,0.0,4.9912595149999675,5.054366875446874,4.801994883159296,4.991559134613169,5.053674391562367,4.805268304098945,24762.835521458586,21048.410193239797,0.85,1.0670990951556982,0.6629947834517939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663489591129862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.99913069666,1532.433001645209,0.37537107032664113,0.12509310511299682,6.112871282664199,3.5139333235141055
3364.0,-29.98277848577434,4.999398014897393,35.00354206663956,24.140513932239287,5.039668873625497,-26.48057466441639,-40.00238960199056,1.5374650522675282,0.020729397066247657,-4.9709361760033905,40.007186517304625,42256.70059194817,25755.97101174883,25755.97101174883,68012.671603697,77332.52383178558,77332.52383178558,25755.97101174883,103088.49484353441,103088.49484353441,103088.49484353441,127851.40310537082,127851.40310537082,0.0,0.0,91511.70071158143,56435.87747174392,38973.13693315279,24762.9082618364,63736.04519498919,21048.47202256094,1532.438921420212,0.0,0.8870404238093216,2.8198738821731797,0.0014959128700940735,0.0,0.020729397066247657,355057.9339486553,1554843.1130929843,4.37912510727849,1554843.1130929843,4.37912510727849,0.8500000000000001,0.09556774066155288,4.028046144702076,101325.0,128376.39209500715,1.2669764825562018,1.0,0.0,4.028046144699831,1.284560548077391,1.2848514107462994,3.135738638969471,22718.63266311957,2316.6558063272955,19310.838852034656,1969.1575463623824,0.85,0.8500000479070654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.48502422728,4632.441516551485,5.546689798151092,4.999398014897393,-2.2938387863225245,7.293236801219917,3.5139174211647304,3.5,1.0039764060470657,0.6,0.00022641791974915457,0.9682139577691321,0.0002338511213687164,198.91036546393872,0.0,0.0,0.0,0.001396176879668034,7.883435590394152e-05,0.00014758356384521305,0.0005944734053681031,0.09556774066138121,0.07168024447704695,0.02388749618433427,0.09556774067297734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.7627675193,579.5984727499701,0.0,0.09556774066138121,0.07168024447717569,0.02388749618437718,0.37537121262328993,0.37537121262328993,0.12509269542826087,0.0,4.991370402862174,5.054230675912379,4.802845714614648,4.991665573069611,5.053538051749172,4.806101793120547,24762.9082618364,21048.47202256094,0.85,1.0670990237254951,0.6629953343146919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266349195829095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.999783695155,1532.438921420212,0.37537121262328993,0.12509269542826087,6.112871282664199,3.5139174211647304
3365.0,-29.982774893265148,4.999348437908012,35.003545827591196,24.14045085841792,5.039596255729991,-26.48057869285815,-40.00239773942155,1.5374000553229947,0.020757136681197608,-4.971013799882635,40.0071936791311,42256.74895484997,25755.94923872565,25755.94923872565,68012.69819357562,77332.56252032587,77332.56252032587,25755.94923872565,103088.51175905151,103088.51175905151,103088.51175905151,127851.49256762376,127851.49256762376,0.0,0.0,91511.7085456033,56435.89498012753,38973.12618386196,24762.980808572243,63736.1069924342,21048.533687286406,1532.4448275328625,0.0,0.8870400035725063,2.819864446485039,0.0014959128700940735,0.0,0.020757136681197608,355056.8599579981,1554843.4219369292,4.379139223280636,1554843.4219369292,4.379139223280636,0.85,0.09556774392621481,4.028046144702076,101325.0,128376.40272914093,1.2669765875069423,1.0,0.0,4.028046144701805,1.2845608520320342,1.284851714769767,3.1357378969864675,22718.634607988515,2316.656004648735,19310.841276436586,1969.1577935825778,0.85,0.8500000818555508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.472393081129,4632.441516551485,5.546700197271024,4.999348437908012,-2.2939152629485777,7.29326370085659,3.513901490326854,3.5,1.0039718543791012,0.6,0.00022641791974915457,0.9682135957947645,0.0002338512087958215,198.91036252527246,0.0,0.0,0.0,0.001396176879668034,7.883428330633932e-05,0.00014758363644281524,0.0005944736977945947,0.09556774392611753,0.07168031215099768,0.023887431775119844,0.0955677439373455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.7981526335,579.5984611744265,0.0,0.09556774392611753,0.07168031215107065,0.02388743177514416,0.3753713544424208,0.3753713544424208,0.12509228729416919,0.0,4.9914801413595455,5.054094438000163,4.803692077688709,4.991770936563853,5.053401878249417,4.8069304973146245,24762.980808572243,21048.533687286406,0.85,1.0670984062714886,0.6629954502848137,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663494316850692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.000431870896,1532.4448275328625,0.3753713544424208,0.12509228729416919,6.112871282664199,3.513901490326854
3366.0,-29.982771592508538,4.9992990418533125,35.00354957539356,24.14038785444575,5.0395237134809445,-26.480582976322083,-40.002405911777146,1.5373350972944178,0.02078393911767762,-4.971091331195132,40.00720081803339,42256.79629142303,25755.927526563984,25755.927526563984,68012.72381798702,77332.60104162995,77332.60104162995,25755.927526563984,103088.52856819394,103088.52856819394,103088.52856819394,127851.58175608727,127851.58175608727,0.0,0.0,91511.71636109795,56435.911610890806,38973.116389119044,24763.05318789332,63736.16957701236,21048.59520970932,1532.4507219849822,0.0,0.8870395838878797,2.8198550339774866,0.0014959128700940735,0.0,0.02078393911767762,355055.7872515889,1554843.7297920017,4.379153320743524,1554843.7297920017,4.379153320743524,0.8499999999999999,0.09556774730609169,4.028046144702076,101325.0,128376.41330759869,1.2669766919082033,1.0,0.0,4.028046144703244,1.284561155804833,1.284852018611349,3.1357371554477145,22718.63654825791,2316.656202501151,19310.843661723597,1969.1580368141615,0.85,0.8500001142544081,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.4597395563305,4632.441516551485,5.546710636286231,4.9992990418533125,-2.2939916346400473,7.29329067649336,3.51388553129322,3.5,1.0039672946552056,0.6,0.00022641791974915457,0.9682132632169509,0.0002338512891228803,198.9103598252594,0.0,0.0,0.0,0.001396176879668034,7.883421039722125e-05,0.00014758370935193333,0.0005944739914758867,0.09556774730599166,0.07168037966861034,0.02388736763738132,0.09556774731712597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.8334244825,579.5984496359362,0.0,0.09556774730599166,0.07168037966868536,0.02388736763740633,0.3753714957864095,0.3753714957864095,0.12509188069673205,0.0,4.9915887628039854,5.0539581616981195,4.8045341014599785,4.991875270312789,5.053265624377616,4.807755336762284,24763.05318789332,21048.59520970932,0.85,1.0670977604922947,0.6629955419640362,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266349666681061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.001077891302,1532.4507219849822,0.3753714957864095,0.12509188069673205,6.112871282664199,3.51388553129322
3367.0,-29.982768527541875,4.999249826429857,35.003553310066316,24.140324850473576,5.039451248391564,-26.48058746428573,-40.00241415398193,1.5372701851354023,0.020809725189565143,-4.971168760439459,40.00720793120945,42256.842797557765,25755.90585081475,25755.90585081475,68012.74864837251,77332.63938950212,77332.63938950212,25755.90585081475,103088.54524031686,103088.54524031686,103088.54524031686,127851.67061889029,127851.67061889029,0.0,0.0,91511.72412984312,56435.92753789877,38973.1073243826,24763.125378573437,63736.23270295604,21048.656571787422,1532.4566033424605,0.0,0.8870391648131395,2.819845646787047,0.0014959128700940735,0.0,0.020809725189565143,355054.7159590919,1554844.0365379904,4.379167397729013,1554844.0365379904,4.379167397729013,0.85,0.09556775079064403,4.028046144702076,101325.0,128376.4237747042,1.2669767952105029,1.0,0.0,4.028046144700751,1.2845614593632684,1.2848523222385189,3.135736414432594,22718.638476921307,2316.6563991700846,19310.84150769838,1969.157817164718,0.85,0.8499999472818438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.44706377122,4632.441516551485,5.546721109790545,4.999249826429857,-2.2940678944686907,7.293317720898548,3.513869544213232,3.5,1.0039627269180662,0.6,0.00022641791974915457,0.9682129543969925,0.00023385136371178663,198.91035731812218,0.0,0.0,0.0,0.001396176879668034,7.883413686501103e-05,0.00014758378288414354,0.0005944742876670226,0.09556775079057293,0.0716804470230583,0.023887303767514634,0.09556775080152591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.8685692268,579.5984381390257,0.0,0.09556775079057293,0.07168044702311163,0.023887303767532404,0.3753716366571301,0.3753716366571301,0.1250914756296096,0.0,4.9916962632638615,5.053821834313567,4.805371808135931,4.9919784856290335,5.05312928699135,4.808575966238379,24763.125378573437,21048.656571787422,0.85,1.0670970931926156,0.6629956149824011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663499008194734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.001718186686,1532.4566033424605,0.3753716366571301,0.1250914756296096,6.112871282664199,3.513869544213232
3368.0,-29.982765694205902,4.999200791359312,35.003557031641016,24.140261881426,5.039378865818555,-26.48059215245031,-40.00242239618672,1.5372053240629437,0.020834521793574368,-4.971246086248477,40.007215019045724,42256.888487483164,25755.884208465286,25755.884208465286,68012.77269594846,77332.67757184757,77332.67757184757,25755.884208465286,103088.56178031286,103088.56178031286,103088.56178031286,127851.75916282437,127851.75916282437,0.0,0.0,91511.73186030965,56435.94277594523,38973.09898262713,24763.19738251152,63736.29636513865,21048.71777513479,1532.4624716829724,0.0,0.8870387463544007,2.819836284730842,0.0014959128700940735,0.0,0.020834521793574368,355053.6461007659,1554844.3421907919,4.379181454031652,1554844.3421907919,4.379181454031652,0.85,0.09556775437864307,4.028046144702076,101325.0,128376.43418613369,1.266976897963323,1.0,0.0,4.0280461447000455,1.2845617626829438,1.2848526256268749,3.1357356740006597,22718.64039608168,2316.656594869979,19310.843795533478,1969.1580504589722,0.85,0.8499999761809712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.434365892199,4632.441516551485,5.546731616936831,4.999200791359312,-2.2941440414254073,7.29334483278472,3.513853529296912,3.5,1.0039581512276892,0.6,0.00022641791974915457,0.9682126689157672,0.00023385143266375967,198.91035500045845,0.0,0.0,0.0,0.001396176879668034,7.883406333286496e-05,0.00014758385641628962,0.0005944745838579002,0.0955677543785074,0.07168051421430685,0.023887240164200546,0.09556775438986825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.9035887697,579.5984266830692,0.0,0.0955677543785074,0.07168051421440862,0.023887240164234456,0.37537177705528635,0.37537177705528635,0.12509107208618428,0.0,4.991802647883787,5.053685457449319,4.806205213366752,4.992080608042045,5.052992908931799,4.809392359270362,24763.19738251152,21048.71777513479,0.85,1.0670964046343439,0.6629956696165371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663501341017442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.002353868436,1532.4624716829724,0.37537177705528635,0.12509107208618428,6.112871282664199,3.513853529296912
3369.0,-29.98276308840658,4.999151936321324,35.00356074016197,24.140198982227616,5.0393065730410305,-26.48059703642173,-40.0024306383915,1.5371405210561648,0.020858344343423596,-4.971323310399314,40.007222081976344,42256.933375105844,25755.86260455857,25755.86260455857,68012.79597966441,77332.71558772642,77332.71558772642,25755.86260455857,103088.57819228499,103088.57819228499,103088.57819228499,127851.8473953375,127851.8473953375,0.0,0.0,91511.73955277212,56435.957340151675,38973.09134735605,24763.269203052518,63736.36055040857,21048.77882259464,1532.4683272391228,0.0,0.8870383285005439,2.81982694738969,0.0014959128700940735,0.0,0.020858344343423596,355052.5776510062,1554844.6467710084,4.379195490024918,1554844.6467710084,4.379195490024918,0.85,0.0955677580703623,4.028046144702076,101325.0,128376.43980941908,1.2669769534608348,1.0,0.0,4.028046144702763,1.2845620657312204,1.2848529287437707,3.135734934231584,22718.64230580719,2316.6567896077854,19310.84602500592,1969.158277801892,0.85,0.8500000028641593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.42164609127,4632.441516551485,5.546742158606098,4.999151936321324,-2.294220076809565,7.293372013130889,3.5138374867613473,3.5,1.0039535676460993,0.6,0.00022641791974915457,0.9682124063607664,0.00023385149607842227,198.91035286891938,0.0,0.0,0.0,0.001396176879668034,7.883398980078214e-05,0.00014758392994837244,0.0005944748800485229,0.095567758070319,0.07168058124381274,0.023887176826506255,0.09556775808127198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.938485261,579.5984152673707,0.0,0.095567758070319,0.07168058124384523,0.023887176826517077,0.3753719169815045,0.3753719169815045,0.12509067005923347,0.0,4.99190792534182,5.053549031326156,4.807034351064544,4.992181654742751,5.052856479270702,4.810204617222951,24763.269203052518,21048.77882259464,0.85,1.0670956953350614,0.6629957062214931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266350366529192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.00298501201,1532.4683272391228,0.3753719169815045,0.12509067005923347,6.112871282664199,3.5138374867613473
3370.0,-29.982760655520558,4.999103261064424,35.00356443571615,24.14013611795383,5.039234364166175,-26.480602067635616,-40.00243895044548,1.537075776281148,0.02088126937320567,-4.9714004294779395,40.007229121332514,42256.97765208346,25755.841030827953,25755.841030827953,68012.81868291141,77332.75346227079,77332.75346227079,25755.841030827953,103088.59449309875,103088.59449309875,103088.59449309875,127851.93534000579,127851.93534000579,0.0,0.0,91511.74720783287,56435.97139764507,38973.084233541995,24763.34084690704,63736.42508044903,21048.839719870983,1532.474170322031,0.0,0.887037911264516,2.8198176341591963,0.0014959128700940735,0.0,0.02088126937320567,355051.5106574658,1554844.9503330197,4.379209505273867,1554844.9503330197,4.379209505273867,0.85,0.09556776186505236,4.028046144702076,101325.0,128376.44999814415,1.266977054015733,1.0,0.0,4.0280461447028175,1.2845623685073222,1.28485323158843,3.135734195127261,22718.64420624737,2316.656983398752,19310.843702740793,1969.1580409967517,0.85,0.8499998295422282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.408904530022,4632.441516551485,5.546752732825456,4.999103261064424,-2.2942959981099826,7.293399259174407,3.5138214168104867,3.5,1.0039489762315676,0.6,0.00022641791974915457,0.9682121612282245,0.00023385155528508582,198.91035087882312,0.0,0.0,0.0,0.001396176879668034,7.883391564560981e-05,0.00014758400410354476,0.0005944751787489789,0.09556776186493207,0.07168064811173522,0.02388711375319686,0.09556776187606765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.973265277,579.5984038897711,0.0,0.09556776186493207,0.07168064811182544,0.023887113753226927,0.37537205643626587,0.37537205643626587,0.12509026954216873,0.0,4.992012115275145,5.053412581277257,4.807859223679827,4.992281698851173,5.052720133441426,4.811012626316312,24763.34084690704,21048.839719870983,0.85,1.0670949711576176,0.6629957296592348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663505981033354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.00361169172,1532.474170322031,0.37537205643626587,0.12509026954216873,6.112871282664199,3.5138214168104867
3371.0,-29.982758443241195,4.999054765364156,35.003568118371206,24.140073323529236,5.0391622183493805,-26.48060729106398,-40.00244726249946,1.537011066172235,0.020903289846899042,-4.971477441942305,40.00723613672594,42257.02115263373,25755.819484032134,25755.819484032134,68012.84063666586,77332.79119395983,77332.79119395983,25755.819484032134,103088.61067799196,103088.61067799196,103088.61067799196,127852.02298894763,127852.02298894763,0.0,0.0,91511.75483498684,56435.984793661104,38973.07782369527,24763.412310955675,63736.49013465094,21048.900464312323,1532.480000714629,0.0,0.8870374946556665,2.8198083453180622,0.0014959128700940735,0.0,0.020903289846899042,355050.4451422045,1554845.2528620414,4.37922349946441,1554845.2528620414,4.37922349946441,0.85,0.09556776575991544,4.028046144702076,101325.0,128376.46018686926,1.2669771545706316,1.0,0.0,4.028046144702005,1.2845626711214517,1.2848535342710803,3.1357334564186754,22718.646099759433,2316.657176483247,19310.84583884036,1969.1582588182878,0.85,0.8499998527220705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.396141386091,4632.441516551485,5.546763338685082,4.999054765364156,-2.2943718041694505,7.293426569533606,3.513805319668524,3.5,1.0039443770481498,0.6,0.00022641791974915457,0.9682119383236008,0.0002338516091230844,198.9103490691827,0.0,0.0,0.0,0.001396176879668034,7.883384149050222e-05,0.00014758407825865235,0.0005944754774491741,0.09556776575977144,0.07168071481737343,0.023887050942398007,0.09556776577118867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.0079268966,579.5983925509032,0.0,0.09556776575977144,0.07168071481748144,0.023887050942434,0.3753721954214595,0.3753721954214595,0.12508987052702297,0.0,4.99211523239876,5.053276127361869,4.808679829792197,4.992380731789183,5.052583866803275,4.811816366050152,24763.412310955675,21048.900464312323,0.85,1.0670942264467438,0.6629957354626954,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663508288253653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.004234994256,1532.480000714629,0.3753721954214595,0.12508987052702297,6.112871282664199,3.513805319668524
