time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3372.0,-29.98275644759427,4.9990064490191,35.003571788116155,24.140010529104643,5.039090174995119,-26.480612699236573,-40.00245564440263,1.5369464266374042,0.020924320129608986,-4.9715543463942105,40.00724312600108,42257.06388831044,25755.797961406744,25755.797961406744,68012.86184971718,77332.82875958752,77332.82875958752,25755.797961406744,103088.62672099426,103088.62672099426,103088.62672099426,127852.11030247138,127852.11030247138,0.0,0.0,91511.76242518457,56435.99755390749,38973.072079196754,24763.483581477125,63736.55566067388,21048.961044255557,1532.485817597146,0.0,0.8870370786882918,2.8197990821433603,0.0014959128700940735,0.0,0.020924320129608986,355049.38112308766,1554845.5542659173,4.379237472116272,1554845.5542659173,4.379237472116272,0.85,0.09556776974952924,4.028046144702076,101325.0,128376.47026424219,1.2669772540265698,1.0,0.0,4.028046144703153,1.2845629734056867,1.2848538366237614,3.1357327185157398,22718.647984096766,2316.65736863218,19310.852397213017,1969.1589275861807,0.85,0.850000070899059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.383356843251,4632.441516551485,5.5467739753705185,4.9990064490191,-2.294447493926701,7.293453942945801,3.5137891955673837,3.5,1.0039397701621096,0.6,0.00022641791974915457,0.968211737246463,0.00023385165768912672,198.91034743674726,0.0,0.0,0.0,0.001396176879668034,7.88337667123083e-05,0.00014758415303684627,0.0005944757786591898,0.09556776974948443,0.07168078135817398,0.023886988391310454,0.09556776976035276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.0424594752,579.5983812542494,0.0,0.09556776974948443,0.07168078135820759,0.023886988391321654,0.37537233393979774,0.37537233393979774,0.12508947300449297,0.0,4.992217271065954,5.053139662428862,4.809496168147007,4.992478666523823,5.052447563427336,4.812615835897191,24763.483581477125,21048.961044255557,0.85,1.06709346221672,0.6629957243576544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663510586963447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.004853958402,1532.485817597146,0.37537233393979774,0.12508947300449297,6.112871282664199,3.5137891955673837
3373.0,-29.982754664789848,4.9989583116050085,35.003575445048064,24.139947804529243,5.039018224886796,-26.480618289643257,-40.00246779816223,1.5368818497401904,0.02094445485010965,-4.971631153064624,40.00725009228328,42257.12155875647,25755.776489690932,25755.776489690932,68012.8980484474,77332.86616524907,77332.86616524907,25755.776489690932,103088.64265494,103088.64265494,103088.64265494,127852.19733717345,127852.19733717345,0.0,0.0,91511.76997933828,56436.02537284579,38973.04956276943,24763.554682233447,63736.604245002876,21049.02147989843,1532.4916225685301,0.0,0.8870366632999701,2.8197898422089342,0.0014959128700940735,0.0,0.02094445485010965,355048.31846024597,1554845.8546767097,4.37925142532622,1554845.8546767097,4.37925142532622,0.85,0.0955677738430094,4.028046144702076,101325.0,128376.48017458679,1.2669773518340666,1.0,0.0,4.028046144699682,1.2845632753971419,1.2848541386835965,3.1357319813278526,22718.64985948584,2316.657559868644,19310.849906211588,1969.1586735747262,0.85,0.8499998910872173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.370551090488,4632.441516551485,5.546784648414981,4.9989583116050085,-2.2945230748843812,7.29348138648939,3.5137730447455655,3.5,1.00393515564159,0.6,0.00022641791974915457,0.9682115576149104,0.0002338517010754466,198.91034597841664,0.0,0.0,0.0,0.001396176879668034,7.883365828404247e-05,0.00014758426146511212,0.000594476215413248,0.09556777384283746,0.07168084774227855,0.02388692610055891,0.09556777385433823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.076878448,579.5983699947578,0.0,0.09556777384283746,0.07168084774240752,0.02388692610060188,0.375372471993014,0.375372471993014,0.12508907696421567,0.0,4.992318252247458,5.053003184231613,4.810308329192253,4.992575607914716,5.052311218087311,4.813411470607832,24763.554682233447,21049.02147989843,0.85,1.0670932167488323,0.662996123802274,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663512877172287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.00546865642,1532.4916225685301,0.375372471993014,0.12508907696421567,6.112871282664199,3.5137730447455655
3374.0,-29.982753219888963,4.9989103526013015,35.00357908920395,24.13988511487844,5.038946330318535,-26.480624178603662,-40.0024761800654,1.536817289033159,0.020963606091584097,-4.971707866559547,40.00725703401762,42257.16235663779,25755.755080444836,25755.755080444836,68012.91743708262,77332.90337803232,77332.90337803232,25755.755080444836,103088.65845847716,103088.65845847716,103088.65845847716,127852.28406388524,127852.28406388524,0.0,0.0,91511.7774999277,56436.036478532835,38973.04557932763,24763.625605408077,63736.67118473571,21049.081764596864,1532.4974152808388,0.0,0.8870362484721958,2.8197806261218767,0.0014959128700940735,0.0,0.020963606091584097,355047.25708866405,1554846.1540305058,4.379265359715826,1554846.1540305058,4.379265359715826,0.85,0.09556777803928176,4.028046144702076,101325.0,128376.49014060751,1.2669774501910438,1.0,0.0,4.028046144703409,1.2845635773130262,1.2848544406678435,3.1357312443247873,22718.65172654226,2316.6577502554146,19310.85638535342,1969.1593342633237,0.85,0.850000106423239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.357724263222,4632.441516551485,5.546795360146755,4.9989103526013015,-2.2945985504834354,7.293508903084737,3.513756867374013,3.5,1.0039305335354323,0.6,0.00022641791974915457,0.9682114120298387,0.00023385173623854862,198.91034479649045,0.0,0.0,0.0,0.001396176879668034,7.883358350600862e-05,0.00014758433624314596,0.000594476516622619,0.09556777803924116,0.07168091397011288,0.023886864069128277,0.09556777805004517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.1111761358,579.5983587749429,0.0,0.09556777803924116,0.07168091397014334,0.023886864069138432,0.3753726095823513,0.3753726095823513,0.1250886824005427,0.0,4.992418173827218,5.052866652656633,4.811116424611441,4.992671472651125,5.052174650350935,4.814203477916408,24763.625605408077,21049.081764596864,0.85,1.0670924002283169,0.6629960675881352,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663515158900265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.006079157014,1532.4974152808388,0.3753726095823513,0.1250886824005427,6.112871282664199,3.513756867374013
3375.0,-29.982751978137536,4.998862571823354,35.003582720542795,24.13982246015223,5.03887452331402,-26.480630241640416,-40.002484631817765,1.5367527868169442,0.020981749464056065,-4.971784471135271,40.00726394900491,42257.202437754626,25755.733693353737,25755.733693353737,68012.93613110836,77332.94041812656,77332.94041812656,25755.733693353737,103088.6741114803,103088.6741114803,103088.6741114803,127852.37044260823,127852.37044260823,0.0,0.0,91511.78496553375,56436.04698516193,38973.04220041313,24763.696331127918,63736.73853154105,21049.14188145873,1532.5031942381793,0.0,0.8870358342931536,2.8197714360432453,0.0014959128700940735,0.0,0.020981749464056065,355046.1972262522,1554846.4522299792,4.379279272322857,1554846.4522299792,4.379279272322857,0.85,0.09556778232614119,4.028046144702076,101325.0,128376.4999395999,1.2669775468995796,1.0,0.0,4.028046144703009,1.2845638789555216,1.2848547423786396,3.135730507989434,22718.653579948543,2316.657939250258,19310.853819289106,1969.159072597585,0.85,0.849999924129872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.344876473274,4632.441516551485,5.546806101750471,4.998862571823354,-2.294673909200711,7.293536481024065,3.513740663593903,3.5,1.0039259038839723,0.6,0.00022641791974915457,0.9682112869136648,0.00023385176645781473,198.91034378074016,0.0,0.0,0.0,0.001396176879668034,7.883350810489111e-05,0.00014758441164426346,0.0005944768203417996,0.09556778232605688,0.07168098003220326,0.023886802293853624,0.09556778233694907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.1453416734,579.5983475983579,0.0,0.09556778232605688,0.07168098003226649,0.023886802293874694,0.3753727467063617,0.3753727467063617,0.12508828931294586,0.0,4.992517018393812,5.052730058305883,4.81192041287386,4.9927662205993215,5.052038012171295,4.814991241772248,24763.696331127918,21049.14188145873,0.85,1.0670915659961353,0.6629959958940013,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663517432172056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.006682947704,1532.5031942381793,0.3753727467063617,0.12508828931294586,6.112871282664199,3.513740663593903
3376.0,-29.9827508855638,4.998814969077856,35.00358633915332,24.13975984035062,5.038802801973852,-26.480636430375277,-40.00249689035115,1.5366883467853427,0.020999055093341212,-4.9718609668367435,40.00727084094276,42257.257677061905,25755.71232945985,25755.71232945985,68012.97000652176,77332.97732904204,77332.97732904204,25755.71232945985,103088.68965850188,103088.68965850188,103088.68965850188,127852.45654045537,127852.45654045537,0.0,0.0,91511.79239702216,56436.07274504203,38973.02183553347,24763.766881953485,63736.788717486954,21049.20184966046,1532.508960740957,0.0,0.887035420749029,2.8197622697260964,0.0014959128700940735,0.0,0.020999055093341212,355045.13887193264,1554846.749435285,4.379293163611316,1554846.749435285,4.379293163611316,0.85,0.09556778670787179,4.028046144702076,101325.0,128376.50968291624,1.2669776430586355,1.0,0.0,4.028046144703317,1.2845641803073542,1.2848550437987074,3.1357297723639594,22718.65542488481,2316.658127381401,19310.860177138344,1969.1597209177799,0.85,0.8500001349545647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.332007912137,4632.441516551485,5.54681687322222,4.998814969077856,-2.2947491510245124,7.293564120102368,3.513724433646891,3.5,1.0039212667562547,0.6,0.00022641791974915457,0.9682111768283297,0.00023385179304669397,198.91034288701695,0.0,0.0,0.0,0.001396176879668034,7.883339874223177e-05,0.0001475845210069228,0.0005944772608596379,0.09556778670779785,0.07168104593265967,0.02388674077513818,0.09556778671852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.1793933278,579.5983364590276,0.0,0.09556778670779785,0.07168104593271513,0.023886740775156665,0.37537288336328123,0.37537288336328123,0.12508789769577272,0.0,4.992614812037175,5.0525934438333024,4.812720270309114,4.992860021930085,5.051901524463631,4.815774780119,24763.766881953485,21049.20184966046,0.85,1.0670912572641362,0.6629963405336755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519696996408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.007282716797,1532.508960740957,0.37537288336328123,0.12508789769577272,6.112871282664199,3.513724433646891
3377.0,-29.982750118639114,4.9987675439429,35.003589945063034,24.139697255473607,5.0387311435373245,-26.48064290590905,-40.002505377028115,1.5366239308072736,0.021015404950219363,-4.971937364160242,40.00727770822493,42257.29608628096,25755.691016194767,25755.691016194767,68012.98710247573,77333.01405857434,77333.01405857434,25755.691016194767,103088.7050747691,103088.7050747691,103088.7050747691,127852.54232759445,127852.54232759445,0.0,0.0,91511.79980441784,56436.08183212422,38973.01996921513,24763.837252825353,63736.85722204048,21049.26166490155,1532.5147147322334,0.0,0.8870350077928743,2.8197531275097187,0.0014959128700940735,0.0,0.021015404950219363,355044.0818820874,1554847.0455775019,4.379307035158179,1554847.0455775019,4.379307035158179,0.85,0.0955677911863653,4.028046144702076,101325.0,128376.5193705565,1.2669777386682113,1.0,0.0,4.028046144702706,1.2845644815468427,1.2848553451064053,3.1357290370130713,22718.65726383983,2316.658314902625,19310.86201760302,1969.1599085929467,0.85,0.8500001471627098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.319118768977,4632.441516551485,5.546827680244177,4.9987675439429,-2.294824283650853,7.293591827593753,3.5137081777717047,3.5,1.0039166222204872,0.6,0.00022641791974915457,0.968211099554688,0.000233851811710578,198.910342259674,0.0,0.0,0.0,0.001396176879668034,7.883332302970339e-05,0.00014758459671945117,0.0005944775658331959,0.09556779118620953,0.07168111167409043,0.023886679512119112,0.09556779119766518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.213323164,579.5983253595466,0.0,0.09556779118620953,0.07168111167420725,0.02388667951215805,0.3753730195542444,0.3753730195542444,0.12508750754032721,0.0,4.992711558155918,5.052456787742926,4.813516074834126,4.992952769110445,5.051764888955745,4.816554557109612,24763.837252825353,21049.26166490155,0.85,1.0670903785785746,0.6629962305651338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521953382473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.00787953875,1532.5147147322334,0.3753730195542444,0.12508750754032721,6.112871282664199,3.5137081777717047
3378.0,-29.982749492552138,4.998720296248957,35.0035935382662,24.139634740445786,5.038659597655084,-26.480649496930138,-40.0025176704861,1.536559602033193,0.021030819765087472,-4.972013651164596,40.007284549938646,42257.34968125422,25755.669723273084,25755.669723273084,68013.01940452731,77333.05063099768,77333.05063099768,25755.669723273084,103088.72035427076,103088.72035427076,103088.72035427076,127852.62778711424,127852.62778711424,0.0,0.0,91511.80715733835,56436.10620759547,38973.001055269866,24763.907432843476,63736.908488113346,21049.321317916954,1532.5204553155586,0.0,0.8870345954883623,2.819744010510723,0.0014959128700940735,0.0,0.021030819765087472,355043.02642122906,1554847.3406178113,4.3793208848245735,1554847.3406178113,4.3793208848245735,0.85,0.09556779575235975,4.028046144702076,101325.0,128376.5288911684,1.2669778326293453,1.0,0.0,4.0280461447020315,1.284564782378665,1.284855646006345,3.1357283026576743,22718.65908927088,2316.6585010447893,19310.85927720961,1969.1596291505875,0.85,0.8499999582426658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.306209178035,4632.441516551485,5.546838516134044,4.998720296248957,-2.2948992983227194,7.293619594571677,3.5136918961377894,3.5,1.0039119703250827,0.6,0.00022641791974915457,0.9682110364715498,0.00023385182694703532,198.91034174753605,0.0,0.0,0.0,0.001396176879668034,7.883321335570776e-05,0.0001475847063934468,0.0005944780076051112,0.09556779575228641,0.07168117725043459,0.02388661850185183,0.09556779576320353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.2471266736,579.5983143013918,0.0,0.09556779575228641,0.07168117725048959,0.023886618501870165,0.37537315527884135,0.37537315527884135,0.12508711884162552,0.0,4.992807252631337,5.052320096526273,4.81430779042239,4.9930444709297035,5.051628267094429,4.8173301238001045,24763.907432843476,21049.321317916954,0.85,1.0670900270792305,0.6629965381696389,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352420135025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.00846987329,1532.5204553155586,0.37537315527884135,0.12508711884162552,6.112871282664199,3.5136918961377894
3379.0,-29.982749183833945,4.998673225425253,35.00359711886524,24.13957226034256,5.038588112799731,-26.480656367491015,-40.00252626193685,1.5364952964567307,0.02104535414827069,-4.972089846501512,40.00729136922217,42257.386475255276,25755.648498844566,25755.648498844566,68013.03497409984,77333.08702738081,77333.08702738081,25755.648498844566,103088.73552622538,103088.73552622538,103088.73552622538,127852.71297581204,127852.71297581204,0.0,0.0,91511.81448737648,56436.113935250716,38973.00061347307,24763.977449586655,63736.97806305972,21049.380832148658,1532.52618450197,0.0,0.8870341837292516,2.81973491582602,0.0014959128700940735,0.0,0.02104535414827069,355041.9722306926,1554847.6346906074,4.37933471617921,1554847.6346906074,4.37933471617921,0.8500000000000001,0.09556780041968738,4.028046144702076,101325.0,128376.5384117804,1.2669779265904801,1.0,0.0,4.02804614470379,1.2845650831021453,1.284855946797918,3.135727568567093,22718.66090902117,2316.658686607677,19310.8610067081,1969.1598055103527,0.85,0.8499999662849893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.293279333358,4632.441516551485,5.546849391030137,4.998673225425253,-2.294974208739371,7.293647434164624,3.5136755889900217,3.5,1.0039073111400063,0.6,0.00022641791974915457,0.9682110053657954,0.0002338518344600025,198.91034149500518,0.0,0.0,0.0,0.001396176879668034,7.883313670862362e-05,0.00014758478304053094,0.0005944783163431029,0.0955678004195775,0.07168124267312703,0.023886557746450477,0.09556780043072124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.2808193603,579.598303279489,0.0,0.0955678004195775,0.07168124267320944,0.023886557746477938,0.3753732905371102,0.3753732905371102,0.12508673159079306,0.0,4.992901918448638,5.0521833556903175,4.8150955523005905,4.9931352006497605,5.051491502269698,4.818102242463567,24763.977449586655,21049.380832148658,0.85,1.0670891065279169,0.6629963917248619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663526440907764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.009057411946,1532.52618450197,0.3753732905371102,0.12508673159079306,6.112871282664199,3.5136755889900217
3380.0,-29.98274900806766,4.998626331397237,35.00360068686452,24.139509815163933,5.038516709549693,-26.48066334954734,-40.00253862524403,1.5364310510293582,0.021059001105356856,-4.972165926911692,40.00729816342512,42257.43848451264,25755.627283361813,25755.627283361813,68013.06576787445,77333.12328476946,77333.12328476946,25755.627283361813,103088.75056813128,103088.75056813128,103088.75056813128,127852.79784475203,127852.79784475203,0.0,0.0,91511.82176528855,56436.13696503161,38972.9831113966,24764.04727662075,63737.030388017345,21049.440185127638,1532.5319002439337,0.0,0.8870337726434977,2.819725846269855,0.0014959128700940735,0.0,0.021059001105356856,355040.91963281564,1554847.9276815988,4.379348524923907,1554847.9276815988,4.379348524923907,0.8500000000000001,0.09556780517069291,4.028046144702076,101325.0,128376.54782104018,1.266978019452654,1.0,0.0,4.028046144700764,1.2845653835444806,1.2848562473082823,3.135726835163153,22718.662715830676,2316.658870850971,19310.862675749922,1969.1599757052534,0.85,0.8499999721503787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.280329332796,4632.441516551485,5.54686029199161,4.998626331397237,-2.2950489978574167,7.293675329254654,3.5136592564519527,3.5,1.003902644700558,0.6,0.00022641791974915457,0.9682109876559684,0.000233851838737454,198.91034135122868,0.0,0.0,0.0,0.001396176879668034,7.883302641172132e-05,0.00014758489333743324,0.0005944787606241151,0.09556780517057123,0.0716813079292232,0.023886497241348035,0.09556780518171855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.3143881293,579.5982922981243,0.0,0.09556780517057123,0.07168130792931446,0.02388649724137845,0.37537342532817897,0.37537342532817897,0.125086345786208,0.0,4.992995552052946,5.052046590186251,4.815879271364338,4.993224928017071,5.051354856724174,4.818870005892279,24764.04727662075,21049.440185127638,0.85,1.0670887136382965,0.6629966634350304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663528672082065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.009638613516,1532.5319002439337,0.37537342532817897,0.125086345786208,6.112871282664199,3.5136592564519527
3381.0,-29.982749141549082,4.998579613715842,35.00360424226893,24.1394474398345,5.038445411833649,-26.480670599375557,-40.00254721669478,1.5363668696601824,0.021071686169875647,-4.972241909620815,40.0073049325704,42257.47371853129,25755.60612176741,25755.60612176741,68013.0798402987,77333.15935072023,77333.15935072023,25755.60612176741,103088.76547248765,103088.76547248765,103088.76547248765,127852.88239428877,127852.88239428877,0.0,0.0,91511.82901968349,56436.143387494645,38972.98403576538,24764.116921801124,63737.10095756651,21049.499383530954,1532.5376033827208,0.0,0.887033362143304,2.819716800805557,0.0014959128700940735,0.0,0.021071686169875647,355039.86838890816,1554848.2195926711,4.3793623140077935,1554848.2195926711,4.3793623140077935,0.85,0.09556781001328288,4.028046144702076,101325.0,128376.55711894773,1.2669781112158671,1.0,0.0,4.028046144703098,1.284565683687389,1.284856547519152,3.1357261024904806,22718.664516801837,2316.6590544989203,19310.864280405956,1969.160139334631,0.85,0.8499999754001559,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.267359392138,4632.441516551485,5.546871228440126,4.998579613715842,-2.295123678289313,7.293703292005155,3.5136428987958763,3.5,1.0038979710845362,0.6,0.00022641791974915457,0.9682110011052623,0.00023385183548904831,198.91034146041622,0.0,0.0,0.0,0.001396176879668034,7.883294976480525e-05,0.00014758496998434933,0.0005944790693614299,0.09556781001321238,0.07168137302605657,0.02388643698715581,0.09556781002407941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.3478330941,579.5982813572588,0.0,0.09556781001321238,0.07168137302610945,0.02388643698717343,0.3753735596528305,0.3753735596528305,0.12508596141853134,0.0,4.993088154509849,5.051909771293481,4.816659037867737,4.99331359579071,5.051218010207947,4.819634145213172,24764.116921801124,21049.499383530954,0.85,1.0670877529490863,0.6629964821692242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663530894876684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.010217161904,1532.5376033827208,0.3753735596528305,0.12508596141853134,6.112871282664199,3.5136428987958763
3382.0,-29.98274940030639,4.998533072044539,35.003607785203066,24.13938509942966,5.0383741936720465,-26.480677953984667,-40.00255964985115,1.5363027473503619,0.021083591334615903,-4.972317789374227,40.007311680155404,42257.524194805126,25755.585000556308,25755.585000556308,68013.10919536144,77333.19528276744,77333.19528276744,25755.585000556308,103088.78028332375,103088.78028332375,103088.78028332375,127852.96668753578,127852.96668753578,0.0,0.0,91511.83622315207,56436.165135189876,38972.967875513554,24764.186404212036,63737.15427972559,21049.55844358023,1532.5432948989312,0.0,0.887032952243064,2.8197077776584623,0.0014959128700940735,0.0,0.021083591334615903,355038.8185722832,1554848.5105733364,4.3793760829473385,1554848.5105733364,4.3793760829473385,0.85,0.09556781494911581,4.028046144702076,101325.0,128376.56636117923,1.2669782024296001,1.0,0.0,4.028046144699541,1.2845659835542478,1.2848568474539095,3.1357253704920094,22718.666305130057,2316.6592368576485,19310.87031890874,1969.1607550905499,0.85,0.8500001742861195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.254369637496,4632.441516551485,5.546882197316939,4.998533072044539,-2.2951982462181784,7.293731318262718,3.5136265161809845,3.5,1.0038932903374242,0.6,0.00022641791974915457,0.9682110271770719,0.00023385182919192883,198.91034167207923,0.0,0.0,0.0,0.001396176879668034,7.883283884500067e-05,0.00014758508090415392,0.0005944795161515211,0.09556781494895841,0.0716814379653376,0.023886376983620804,0.09556781496037219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.3811715347,579.598270451242,0.0,0.09556781494895841,0.07168143796545567,0.02388637698366014,0.3753736935099323,0.3753736935099323,0.12508557848307214,0.0,4.993179753506411,5.051772928838659,4.8174348729845065,4.99340138070886,5.051081269332599,4.820394447721071,24764.186404212036,21049.55844358023,0.85,1.0670873207936113,0.6629967194542131,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635331093129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.010789520893,1532.5432948989312,0.3753736935099323,0.12508557848307214,6.112871282664199,3.5136265161809845
3383.0,-29.98274996071774,4.998486706052072,35.00361131568661,24.13932275902482,5.038303037038003,-26.480685573943592,-40.002568311151094,1.5362386502638259,0.021094595557485718,-4.972393565819336,40.00731840337314,42257.55792511404,25755.5639190961,25755.5639190961,68013.12184421014,77333.2310470624,77333.2310470624,25755.5639190961,103088.79496615852,103088.79496615852,103088.79496615852,127853.05067242665,127853.05067242665,0.0,0.0,91511.84340585164,56436.17028390314,38972.97013549833,24764.255706268134,63737.22584176647,21049.617350327913,1532.5489737710607,0.0,0.8870325429544231,2.8196987784562557,0.0014959128700940735,0.0,0.021094595557485718,355037.7701871803,1554848.800503387,4.379389831351328,1554848.800503387,4.379389831351328,0.85,0.09556781997251576,4.028046144702076,101325.0,128376.57549205856,1.2669782925443727,1.0,0.0,4.028046144702008,1.2845662833032903,1.2848571472708241,3.135724638781478,22718.668088302173,2316.6594186906,19310.867345643037,1969.1604519018256,0.85,0.8499999766969697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.241360221306,4632.441516551485,5.546893198304156,4.998486706052072,-2.295272701398285,7.293759407450357,3.513610108799668,3.5,1.0038886025141909,0.6,0.00022641791974915457,0.9682110836428769,0.00023385181555375426,198.91034213049463,0.0,0.0,0.0,0.001396176879668034,7.883276157510933e-05,0.00014758515817404525,0.000594479827398209,0.09556781997241855,0.07168150274379473,0.023886317228623822,0.09556781998333427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.4143895814,579.5982595846065,0.0,0.09556781997241855,0.07168150274386764,0.023886317228648122,0.3753738269003524,0.3753738269003524,0.12508519697472711,0.0,4.993270348737553,5.051636054621497,4.8182067999811125,4.993488161376831,5.050944464660006,4.821150935954222,24764.255706268134,21049.617350327913,0.85,1.0670863211564772,0.6629965042724375,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663535315406655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.011359365733,1532.5489737710607,0.3753738269003524,0.12508519697472711,6.112871282664199,3.513610108799668
3384.0,-29.982750638882262,4.998440515626461,35.00361483371555,24.139260523393773,5.038231994506147,-26.480693288460415,-40.00258077923206,1.5361746440843027,0.021104721697497553,-4.972469228439832,40.00732510157279,42257.60692192582,25755.542851073325,25755.542851073325,68013.14977299914,77333.26666623504,77333.26666623504,25755.542851073325,103088.80951730837,103088.80951730837,103088.80951730837,127853.13433706183,127853.13433706183,0.0,0.0,91511.85053733768,56436.190793028574,38972.955271454564,24764.324819753452,63737.28009120801,21049.676096790434,1532.5546392917074,0.0,0.8870321343331,2.8196898041234575,0.0014959128700940735,0.0,0.021104721697497553,355036.72337868233,1554849.0893538068,4.379403557348078,1554849.0893538068,4.379403557348078,0.85,0.09556782507584241,4.028046144702076,101325.0,128376.58451158566,1.2669783815601843,1.0,0.0,4.028046144699617,1.284566582627347,1.2848574466626566,3.1357239081087114,22718.66985876005,2316.6595992270604,19310.868774213563,1969.1605975754783,0.85,0.8499999733376784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.228331296822,4632.441516551485,5.546904225552049,4.998440515626461,-2.295347036089784,7.293787551716245,3.5135936768453475,3.5,1.0038839076700994,0.6,0.00022641791974915457,0.9682111519732409,0.00023385179904993723,198.91034268523188,0.0,0.0,0.0,0.001396176879668034,7.883265034397814e-05,0.00014758526940517643,0.0005944802754423382,0.09556782507577077,0.07168156735632704,0.023886257719443728,0.09556782508620762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.4474840194,579.5982487584075,0.0,0.09556782507577077,0.07168156735638077,0.023886257719461637,0.3753739598242719,0.3753739598242719,0.12508481688820422,0.0,4.993359938573235,5.051499167445797,4.818974755868453,4.993573950137318,5.050807742302879,4.821903221122966,24764.324819753452,21049.676096790434,0.85,1.0670858511011507,0.6629967086994488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663537513173653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.011923158818,1532.5546392917074,0.3753739598242719,0.12508481688820422,6.112871282664199,3.5135936768453475
3385.0,-29.982751561197837,4.998394500330118,35.00361833942414,24.13919832268732,5.038161011283866,-26.480701216789623,-40.002593282237626,1.5361106668755846,0.02111408256564573,-4.972544792208289,40.00733177877352,42257.6550601032,25755.521835561194,25755.521835561194,68013.1768956644,77333.30214272685,77333.30214272685,25755.521835561194,103088.82397828804,103088.82397828804,103088.82397828804,127853.21775410167,127853.21775410167,0.0,0.0,91511.85764897417,56436.21056635015,38972.94120291557,24764.393775813638,63737.33497872921,21049.734709441593,1532.5602935892123,0.0,0.8870317262887846,2.819680851436609,0.0014959128700940735,0.0,0.02111408256564573,355035.67794082157,1554849.3772997346,4.379417263971148,1554849.3772997346,4.379417263971148,0.85,0.09556783027195295,4.028046144702076,101325.0,128376.59347543668,1.2669784700265154,1.0,0.0,4.028046144700578,1.2845668818160616,1.2848577459191166,3.1357231777666645,22718.671624290095,2316.6597792610214,19310.870173665182,1969.1607402798288,0.85,0.8499999688810416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.215283069309,4632.441516551485,5.546915287230877,4.998394500330118,-2.2954212612592424,7.293815761589361,3.5135772205770417,3.5,1.0038792058791548,0.6,0.00022641791974915457,0.968211244903731,0.0002338517766044612,198.91034343968425,0.0,0.0,0.0,0.001396176879668034,7.883253880142025e-05,0.00014758538094773434,0.0005944807247409085,0.09556783027186389,0.07168163181415861,0.02388619845770527,0.09556783028274629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.480474707,579.5982379661493,0.0,0.09556783027186389,0.07168163181422542,0.023886198457727537,0.37537409228295526,0.37537409228295526,0.12508443821284304,0.0,4.993448557000818,5.051362284544439,4.819738824759213,4.993658874773928,5.0506710644971236,4.8226519272111545,24764.393775813638,21049.734709441593,0.85,1.0670853577163548,0.6629968930173448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353970261919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.01248457423,1532.5602935892123,0.37537409228295526,0.12508443821284304,6.112871282664199,3.5135772205770417
3386.0,-29.982752773271322,4.998348659817473,35.003621832744884,24.13913612198087,5.038090126533447,-26.480709396049757,-40.00260204831136,1.5360467493119465,0.02112245104495969,-4.972620252829168,40.00733842936763,42257.686491723485,25755.50086151744,25755.50086151744,68013.18735324092,77333.33742103478,77333.33742103478,25755.50086151744,103088.83828255223,103088.83828255223,103088.83828255223,127853.30082083063,127853.30082083063,0.0,0.0,91511.86471962238,56436.21379031129,38972.94547701232,24764.462538278407,63737.408015290726,21049.793157536646,1532.5659344850508,0.0,0.8870313188633899,2.819671923878517,0.0014959128700940735,0.0,0.02112245104495969,355034.6339323038,1554849.6640985177,4.379430949812599,1554849.6640985177,4.379430949812599,0.85,0.0955678355487733,4.028046144702076,101325.0,128376.60238361162,1.2669785579433666,1.0,0.0,4.028046144700933,1.2845671807259857,1.2848580448967228,3.135722448105506,22718.673379644417,2316.6599582573476,19310.87600637478,1969.161335050683,0.85,0.8500001599423067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.202215666007,4632.441516551485,5.54692638081091,4.998348659817473,-2.2954953737932136,7.293844033610686,3.5135607401553557,3.5,1.0038744971872444,0.6,0.00022641791974915457,0.968211367029612,0.00023385174710743688,198.91034443115808,0.0,0.0,0.0,0.001396176879668034,7.883246059708827e-05,0.0001475854591520663,0.0005944810397515663,0.09556783554867536,0.07168169610923887,0.023886139439436484,0.09556783555967586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.513333937,579.5982272168966,0.0,0.09556783554867536,0.07168169610931234,0.02388613943946096,0.37537422427845085,0.37537422427845085,0.1250840609425707,0.0,4.993536177547128,5.0512253588005365,4.820499041969185,4.9937427038741475,5.050534163662348,4.823396931148693,24764.462538278407,21049.793157536646,0.85,1.0670842990183163,0.6629966264330326,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663541883764005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.01304107588,1532.5659344850508,0.37537422427845085,0.1250840609425707,6.112871282664199,3.5135607401553557
3387.0,-29.98275408944808,4.998302993857014,35.00362531379464,24.13907399112361,5.038019313088036,-26.480717661869505,-40.00261458624152,1.5359828855095095,0.0211300896428952,-4.972695604806983,40.00734505859004,42257.733240251866,25755.479915254993,25755.479915254993,68013.21315550686,77333.37258035042,77333.37258035042,25755.479915254993,103088.85249560542,103088.85249560542,103088.85249560542,127853.38363249067,127853.38363249067,0.0,0.0,91511.87174230693,56436.232402208385,38972.932600109496,24764.531136885253,63737.463736994745,21049.851466352466,1532.5715635675972,0.0,0.8870309120661608,2.819663018644611,0.0014959128700940735,0.0,0.0211300896428952,355033.59142987576,1554849.949976123,4.379444614561854,1554849.949976123,4.379444614561854,0.8500000000000001,0.09556784091038036,4.028046144702076,101325.0,128376.61112475827,1.2669786442117767,1.0,0.0,4.028046144703575,1.2845674793846353,1.2848583436229974,3.135721719058066,22718.675123091314,2316.6601360394543,19310.872798632063,1969.1610079519576,0.85,0.8499999535186119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.189129235582,4632.441516551485,5.546937503167175,4.998302993857014,-2.295569369659012,7.2938723635160265,3.5135442357679243,3.5,1.0038697816479785,0.6,0.00022641791974915457,0.9682114996447206,0.00023385171507696125,198.91034550778815,0.0,0.0,0.0,0.001396176879668034,7.883234874320781e-05,0.00014758557100594678,0.0005944814903041584,0.09556784091020502,0.07168176024526948,0.02388608066493554,0.09556784092200105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.5460875747,579.5982165021845,0.0,0.09556784091020502,0.07168176024540099,0.023886080664979367,0.3753743558095419,0.3753743558095419,0.1250836850720801,0.0,4.9936228300235825,5.051088435433883,4.821255391020713,4.993825694449868,5.050397456421308,4.824138011334867,24764.531136885253,21049.851466352466,0.85,1.0670837709538539,0.6629967802707605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663544056624472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.013591741965,1532.5715635675972,0.3753743558095419,0.1250836850720801,6.112871282664199,3.5135442357679243
3388.0,-29.982755640855093,4.998257502183784,35.00362878257303,24.13901196504014,5.037948616698254,-26.480726127706163,-40.00262715909628,1.5359191035494109,0.02113685452422942,-4.972770849454871,40.00735166325912,42257.77915788482,25755.45900078761,25755.45900078761,68013.23815867244,77333.40757699279,77333.40757699279,25755.45900078761,103088.8665777804,103088.8665777804,103088.8665777804,127853.46613026972,127853.46613026972,0.0,0.0,91511.87874488413,56436.25032577651,38972.92046567513,24764.599552489322,63737.520018164454,21049.909619615923,1532.5771797660225,0.0,0.8870305059014838,2.8196541374594757,0.0014959128700940735,0.0,0.02113685452422942,355032.5504137586,1554850.2347937296,4.379458258071524,1554850.2347937296,4.379458258071524,0.85,0.0955678463510944,4.028046144702076,101325.0,128376.61981022883,1.2669787299307065,1.0,0.0,4.028046144701098,1.284567777660688,1.2848586419665888,3.1357209909449115,22718.676861546373,2316.6603133125354,19310.87849504468,1969.1615888243875,0.85,0.8500001392127843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.176023953531,4632.441516551485,5.546948654954843,4.998257502183784,-2.2956432497999257,7.29390075198371,3.5135277076362157,3.5,1.003865059324633,0.6,0.00022641791974915457,0.9682116559611502,0.00023385167732192604,198.91034677683618,0.0,0.0,0.0,0.001396176879668034,7.883223657790499e-05,0.0001475856831712496,0.000594481942111174,0.09556784635097698,0.07168182421934481,0.023886022131632163,0.09556784636188768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.5787198991,579.5982058271562,0.0,0.09556784635097698,0.0716818242194329,0.023886022131661508,0.3753744868779697,0.3753744868779697,0.12508331059355804,0.0,4.993708512292358,5.050951508049252,4.822007882441483,4.993907703979119,5.050260717324079,4.824875273769578,24764.599552489322,21049.909619615923,0.85,1.0670832209864685,0.662996915252458,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354622121156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.014140282117,1532.5771797660225,0.3753744868779697,0.12508331059355804,6.112871282664199,3.5135277076362157
3389.0,-29.982757471005304,4.998212184235729,35.0036322391946,24.138949869107478,5.037877955502914,-26.48073484088109,-40.00263976687563,1.5358553253787008,0.021142830991266237,-4.972846000655328,40.007358246722255,42257.824097192264,25755.438153766565,25755.438153766565,68013.26225095883,77333.44240910404,77333.44240910404,25755.438153766565,103088.8805628706,103088.8805628706,103088.8805628706,127853.5483747916,127853.5483747916,0.0,0.0,91511.88571007822,56436.26739816642,38972.909235457555,24764.667811920994,63737.57704737855,21049.967640132843,1532.582784936364,0.0,0.8870301002872817,2.819645277593428,0.0014959128700940735,0.0,0.021142830991266237,355031.51069360785,1554850.518696686,4.3794718830986294,1554850.518696686,4.3794718830986294,0.85,0.09556785188270084,4.028046144702076,101325.0,128376.62844002328,1.2669788151001558,1.0,0.0,4.0280461447002995,1.2845680759191582,1.2848589402925936,3.1357202628750156,22718.678590720727,2316.6604896392478,19310.875201232364,1969.1612529490055,0.85,0.8499999295346229,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.1628999870445,4632.441516551485,5.546959843652788,4.998212184235729,-2.2957170244378275,7.293929208673557,3.5135111559712193,3.5,1.0038603302774913,0.6,0.00022641791974915457,0.968211840363173,0.00023385163278340614,198.91034827389555,0.0,0.0,0.0,0.001396176879668034,7.883212410117887e-05,0.00014758579564797572,0.000594482395172617,0.09556785188254335,0.07168188804135037,0.02388596384119298,0.0955678518937284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.6112474501,579.5981951864028,0.0,0.09556785188254335,0.0716818880414685,0.02388596384123235,0.3753746174847409,0.3753746174847409,0.12508293749881394,0.0,4.993793247356848,5.050814565190876,4.822756642443096,4.993988831646618,5.050123890275927,4.825609283082201,24764.667811920994,21049.967640132843,0.85,1.0670826442053483,0.6629970271035001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354837753782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.014684065947,1532.582784936364,0.3753746174847409,0.12508293749881394,6.112871282664199,3.5135111559712193
3390.0,-29.98275952483675,4.998167039860615,35.00363568353582,24.1388879128732,5.0378074177597085,-26.480743743022277,-40.002648637723155,1.5357916359452313,0.021147812691424406,-4.972921039246193,40.0073648022733,42257.85255983419,25755.41732501374,25755.41732501374,68013.26988484792,77333.47705278586,77333.47705278586,25755.41732501374,103088.8943777996,103088.8943777996,103088.8943777996,127853.63024375422,127853.63024375422,0.0,0.0,91511.89262739113,56436.26813443946,38972.91610327964,24764.735865954615,63737.651969234255,21050.025486061422,1532.5883758119958,0.0,0.8870296953447363,2.819636443993645,0.0014959128700940735,0.0,0.021147812691424406,355030.47253385466,1554850.801397965,4.379485485572507,1554850.801397965,4.379485485572507,0.85,0.09556785748364817,4.028046144702076,101325.0,128376.6369584656,1.266978899170645,1.0,0.0,4.028046144699883,1.284568373762787,1.284859238203663,3.135719535818114,22718.680308008134,2316.6606647538288,19310.88080464518,1969.1618243380954,0.85,0.8500001119271997,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.1497574319,4632.441516551485,5.5469710585555,4.998167039860615,-2.295790679548159,7.293957719408773,3.5134945808938625,3.5,1.0038555945411036,0.6,0.00022641791974915457,0.9682120473028929,0.00023385158280138875,198.91034995392585,0.0,0.0,0.0,0.001396176879668034,7.88320449625193e-05,0.00014758587478663526,0.0005944827139467895,0.09556785748357649,0.07168195169550386,0.02388590578807263,0.09556785749457421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.6436370942,579.5981845907652,0.0,0.09556785748357649,0.07168195169555762,0.02388590578809055,0.37537474762996315,0.37537474762996315,0.12508256578638038,0.0,4.993876995886126,5.050677573356836,4.823501614134784,4.994068851937641,5.049986916778266,4.8263393129498695,24764.735865954615,21050.025486061422,0.85,1.0670815096495472,0.6629966943280523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355052562989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.01522221391,1532.5883758119958,0.37537474762996315,0.12508256578638038,6.112871282664199,3.5134945808938625
3391.0,-29.982761667985425,4.998122068771526,35.00363911580154,24.138825956638925,5.037736932534265,-26.48075272029947,-40.002661280427105,1.5357279848483123,0.021152191127214337,-4.972995971214728,40.00737133923076,42257.89639230853,25755.39653069064,25755.39653069064,68013.29292299917,77333.51160187155,77333.51160187155,25755.39653069064,103088.90813256218,103088.90813256218,103088.90813256218,127853.71190654872,127853.71190654872,0.0,0.0,91511.8995075225,56436.28429795958,38972.90578840324,24764.80377398654,63737.70956238978,21050.083207888558,1532.5939559506585,0.0,0.887029291009941,2.819627630809038,0.0014959128700940735,0.0,0.021152191127214337,355029.4358514014,1554851.0832958987,4.379499067639806,1554851.0832958987,4.379499067639806,0.85,0.09556786317038063,4.028046144702076,101325.0,128376.64536555567,1.2669789821421729,1.0,0.0,4.028046144700707,1.284568671427273,1.284859535935549,3.1357188091988486,22718.68201606487,2316.6608389271437,19310.87738310925,1969.1614754385291,0.85,0.8499998974172055,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.136596481162,4632.441516551485,5.546982302913419,4.998122068771526,-2.2958642194903924,7.293986288261918,3.5134779826477627,3.5,1.003850852185075,0.6,0.00022641791974915457,0.9682122632420673,0.00023385153064576166,198.9103517070175,0.0,0.0,0.0,0.001396176879668034,7.883193217447749e-05,0.00014758598757467708,0.0005944831682622265,0.09556786317027635,0.07168201519488114,0.02388584797539521,0.09556786318109231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.6759348714,579.5981740251771,0.0,0.09556786317027635,0.07168201519495936,0.023885847975421273,0.3753748773116798,0.3753748773116798,0.12508219544914448,0.0,4.9939598154831515,5.050540606089385,4.824242807238591,4.994148162341958,5.049850250670374,4.827065591825715,24764.80377398654,21050.083207888558,0.85,1.067080906891143,0.6629967829475314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663552665494986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.015755819786,1532.5939559506585,0.3753748773116798,0.12508219544914448,6.112871282664199,3.5134779826477627
3392.0,-29.98276403202576,4.998077270848351,35.00364253594373,24.138764070253842,5.03766656769582,-26.480761884357037,-40.00267395805565,1.5356644200270313,0.021155696171433647,-4.973070788468937,40.00737785063792,42257.93944390083,25755.375750780982,25755.375750780982,68013.31519468181,77333.54599464119,77333.54599464119,25755.375750780982,103088.92174542217,103088.92174542217,103088.92174542217,127853.79323554439,127853.79323554439,0.0,0.0,91511.90636944269,56436.29981870221,38972.896167489416,24764.87149012223,63737.76765761165,21050.140766603894,1532.5995225266483,0.0,0.8870288873488534,2.8196188425344126,0.0014959128700940735,0.0,0.021155696171433647,355028.40075780376,1554851.3640925584,4.379512627084896,1554851.3640925584,4.379512627084896,0.85,0.09556786892637162,4.028046144702076,101325.0,128376.6536612936,1.2669790640147407,1.0,0.0,4.028046144703254,1.2845689686884287,1.2848598332640135,3.1357180835644765,22718.683719600518,2316.6610126394353,19310.87836806461,1969.1615758760238,0.85,0.849999877035313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.123417295475,4632.441516551485,5.546993572224054,4.998077270848351,-2.2959376382964645,7.294014909144815,3.5134613614356547,3.5,1.0038461032673298,0.6,0.00022641791974915457,0.968212501437892,0.00023385147311452952,198.91035364079815,0.0,0.0,0.0,0.001396176879668034,7.883181907501593e-05,0.00014758610067413863,0.0005944836238320765,0.09556786892635322,0.07168207852849234,0.023885790397860877,0.09556786893654776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.7081064099,579.5981635008856,0.0,0.09556786892635322,0.07168207852850614,0.023885790397865477,0.37537500653275446,0.37537500653275446,0.12508182647948013,0.0,4.994041691233406,5.050403659315407,4.824980174238817,4.994226484640365,5.049713604209558,4.827787869940437,24764.87149012223,21050.140766603894,0.85,1.0670802837030262,0.6629968540929019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663554797146692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.01628756788,1532.5995225266483,0.37537500653275446,0.12508182647948013,6.112871282664199,3.5134613614356547
