time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3393.0,-29.982766610509408,4.998032645530213,35.00364594408909,24.138702253717952,5.0375962861706745,-26.48077123305685,-40.0026866356842,1.535600908718038,0.021158457731814906,-4.973145511469662,40.00738434148837,42257.98173941983,25755.355038176596,25755.355038176596,68013.33677759643,77333.58022929322,77333.58022929322,25755.355038176596,103088.93526746982,103088.93526746982,103088.93526746982,127853.8743214358,127853.8743214358,0.0,0.0,91511.9131938992,56436.31470402536,38972.88721097094,24764.939053965976,63737.82626493691,21050.19819587108,1532.6050782814875,0.0,0.8870284842397232,2.819610075075966,0.0014959128700940735,0.0,0.021158457731814906,355027.36697066133,1554851.6440032537,4.379526167997475,1554851.6440032537,4.379526167997475,0.85,0.09556787476924154,4.028046144702076,101325.0,128376.66190135543,1.266979145337828,1.0,0.0,4.028046144703998,1.2845692656994714,1.2848601303423084,3.1357173585409823,22718.685413835457,2316.661185403319,19310.88379244214,1969.1621290085952,0.85,0.8500000524098106,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.110220075008,4632.441516551485,5.547004877640083,4.998032645530213,-2.2960109509834155,7.294043596513628,3.5134447175101164,3.5,1.0038413478600332,0.6,0.00022641791974915457,0.9682127612406565,0.0002338514103646241,198.91035574999307,0.0,0.0,0.0,0.001396176879668034,7.883170597570517e-05,0.00014758621377344942,0.0005944840794013193,0.09556787476916098,0.07168214171109935,0.023885733058061635,0.0955678747800368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.7401763827,579.598153009821,0.0,0.09556787476916098,0.07168214171115977,0.023885733058081768,0.3753751352952473,0.3753751352952473,0.12508145886588481,0.0,4.994122652162616,5.050266725004235,4.825713855157062,4.994303969201496,5.049576899079,4.828506983199929,24764.939053965976,21050.19819587108,0.85,1.0670796411362955,0.6629969080490363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663556920590708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.016814819337,1532.6050782814875,0.3753751352952473,0.12508145886588481,6.112871282664199,3.5134447175101164
3394.0,-29.98276939967193,4.997988192504106,35.00364934026856,24.13864047210666,5.037526086200913,-26.48078076323284,-40.00269938316194,1.5355374497618615,0.021160417824205524,-4.973220128742306,40.007390809246644,42258.023292183614,25755.33436313275,25755.33436313275,68013.35765531636,77333.61430926372,77333.61430926372,25755.33436313275,103088.94867239648,103088.94867239648,103088.94867239648,127853.9551169911,127853.9551169911,0.0,0.0,91511.91998190455,56436.32896482469,38972.87890786651,24765.006444594612,63737.88535246112,21050.25547790542,1532.6106217507418,0.0,0.887028081750306,2.819601330539253,0.0014959128700940735,0.0,0.021160417824205524,355026.33464899694,1554851.9229164931,4.379539688101517,1554851.9229164931,4.379539688101517,0.85,0.09556788068802596,4.028046144702076,101325.0,128376.67003006504,1.2669792255619545,1.0,0.0,4.028046144700811,1.2845695624658227,1.2848604271758564,3.135716634115131,22718.687099021055,2316.6613572444267,19310.88467099101,1969.162218595648,0.85,0.8500000280308061,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.097004914344,4632.441516551485,5.547016212642725,4.997988192504106,-2.296084149193958,7.294072341698064,3.5134280509905587,3.5,1.0038365859973024,0.6,0.00022641791974915457,0.9682130422710683,0.0002338513424876639,198.91035803152295,0.0,0.0,0.0,0.001396176879668034,7.88315922534083e-05,0.0001475863274957463,0.0005944845374799789,0.09556788068786648,0.07168220473509879,0.02388567595276769,0.09556788069892264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.7721322612,579.5981425560776,0.0,0.09556788068786648,0.07168220473521841,0.023885675952807557,0.3753752636003329,0.3753752636003329,0.12508109260510045,0.0,4.9942026954491325,5.050129795297607,4.826443862186295,4.994380546566504,5.049440188895005,4.829222493064151,24765.006444594612,21050.25547790542,0.85,1.0670789794674314,0.6629969453567994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663559035853604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.017337695983,1532.6106217507418,0.3753752636003329,0.12508109260510045,6.112871282664199,3.5134280509905587
3395.0,-29.982772392948874,4.997943911486139,35.00365272451194,24.138578760344558,5.037455965306655,-26.480790469183994,-40.00271213063968,1.5354740415417139,0.021161586333278137,-4.973294638777147,40.00739725394088,42258.06412530712,25755.313722156083,25755.313722156083,68013.37784746321,77333.64823862581,77333.64823862581,25755.313722156083,103088.96196078189,103088.96196078189,103088.96196078189,127854.03562247434,127854.03562247434,0.0,0.0,91511.92673403832,56436.3426207193,38972.871237021136,24765.073661692455,63737.94489871359,21050.312612438585,1532.6161528822179,0.0,0.8870276798877719,2.819592608965771,0.0014959128700940735,0.0,0.021161586333278137,355025.3038131329,1554852.2008358797,4.37955318715613,1554852.2008358797,4.37955318715613,0.85,0.09556788668120517,4.028046144702076,101325.0,128376.67804742244,1.26697930468712,1.0,0.0,4.0280461447006095,1.2845698589950438,1.2848607237722205,3.1357159102684635,22718.688775301198,2316.6615281774307,19310.88100533635,1969.161844802899,0.85,0.8499998039644932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.083771966614,4632.441516551485,5.54702757629704,4.997943911486139,-2.2961572318228045,7.294101143308944,3.513411362070234,3.5,1.0038318177343526,0.6,0.00022641791974915457,0.96821334386775,0.00023385126964339939,198.9103604800182,0.0,0.0,0.0,0.001396176879668034,7.883147853126343e-05,0.00014758644121789114,0.0005944849955580259,0.09556788668106493,0.07168226760007833,0.023885619080986603,0.0955678866921454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.8039741857,579.5981321396113,0.0,0.09556788668106493,0.07168226760018352,0.023885619081021648,0.37537539144848253,0.37537539144848253,0.12508072769280282,0.0,4.99428182427215,5.049992872557084,4.827170200870569,4.994456225110412,5.049303498078814,4.829934359713491,24765.073661692455,21050.312612438585,0.85,1.067078299363805,0.662996966602229,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663561142950213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.017856266077,1532.6161528822179,0.37537539144848253,0.12508072769280282,6.112871282664199,3.513411362070234
3396.0,-29.982775592458875,4.997899802186138,35.003656096838085,24.138517048582457,5.0373859338413745,-26.480800351821266,-40.002724913042016,1.5354106932038265,0.021161953664773137,-4.973369041695993,40.00740367531247,42258.10423076604,25755.2931160001,25755.2931160001,68013.39734676614,77333.68201309025,77333.68201309025,25755.2931160001,103088.97512909035,103088.97512909035,103088.97512909035,127854.11583290753,127854.11583290753,0.0,0.0,91511.93345089848,56436.35566857427,38972.864202582445,24765.14070381718,63738.00490639963,21050.3695982446,1532.6216715942937,0.0,0.887027278652905,2.8195839104773905,0.0014959128700940735,0.0,0.021161953664773137,355024.2744625758,1554852.4777500136,4.379566665134937,1554852.4777500136,4.379566665134937,0.85,0.09556789274756203,4.028046144702076,101325.0,128376.69074157176,1.2669794299686332,1.0,0.0,4.028046144701579,1.2845701552443614,1.2848610200886177,3.1357151871053928,22718.69044282434,2316.6616982174687,19310.890759117494,1969.1628394117763,0.85,0.8500001709040763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.070521391497,4632.441516551485,5.54703896857492,4.997899802186138,-2.296230198956529,7.294130001142667,3.5133946509506537,3.5,1.0038270431287581,0.6,0.00022641791974915457,0.9682136662441744,0.00023385119178028014,198.91036309721173,0.0,0.0,0.0,0.001396176879668034,7.883136449770332e-05,0.00014758655525145127,0.0005944854548904682,0.09556789274739314,0.07168233030583808,0.023885562441555062,0.09556789275884635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.8357008804,579.598121760842,0.0,0.09556789274739314,0.07168233030596476,0.023885562441597268,0.3753755188402195,0.3753755188402195,0.1250803641234197,0.0,4.994360039954358,5.049855954702139,4.827892882646211,4.994530995360776,5.049166803410344,4.8306426148059245,24765.14070381718,21050.3695982446,0.85,1.0670776006661176,0.6629969716313336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663563241893998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.018370654107,1532.6216715942937,0.3753755188402195,0.1250803641234197,6.112871282664199,3.5133946509506537
3397.0,-29.982778991705217,4.997855864253448,35.003659457294816,24.13845540666955,5.037315992287035,-26.4808104052238,-40.00273773036895,1.5353474058057182,0.02116155009304066,-4.9734433402048275,40.007410074242046,42258.14363126724,25755.272551922895,25755.272551922895,68013.41618319013,77333.71563455203,77333.71563455203,25755.272551922895,103088.98818647493,103088.98818647493,103088.98818647493,127854.19576389086,127854.19576389086,0.0,0.0,91511.94013204967,56436.36812876537,38972.857781427,24765.207577415935,63738.06535884294,21050.426440803545,1532.6271783209806,0.0,0.8870268780283949,2.8195752343494274,0.0014959128700940735,0.0,0.02116155009304066,355023.2465586794,1554852.7536961888,4.379580122619372,1554852.7536961888,4.379580122619372,0.85,0.09556789888876005,4.028046144702076,101325.0,128376.69853622482,1.2669795068958778,1.0,0.0,4.0280461447035485,1.2845704512088296,1.284861316120101,3.1357144646379895,22718.6921014824,2316.6618673535204,19310.886972022883,1969.1624532355988,0.85,0.8499999421517246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.057253346802,4632.441516551485,5.547050390851418,4.997855864253448,-2.2963030525892543,7.294158916842703,3.5133779178309634,3.5,1.0038222622374182,0.6,0.00022641791974915457,0.9682140087457722,0.00023385110905641319,198.91036587778927,0.0,0.0,0.0,0.001396176879668034,7.883125015272875e-05,0.00014758666959642584,0.0005944859154773022,0.0955678988886295,0.07168239285461503,0.023885506034014473,0.09556789889967644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.8673166917,579.5981114183452,0.0,0.0955678988886295,0.07168239285471295,0.023885506034047103,0.3753756457758409,0.3753756457758409,0.1250800018907415,0.0,4.994437351059446,5.049719041101071,4.828611943553312,4.994604890297865,5.04903010550936,4.831347388258791,24765.207577415935,21050.426440803545,0.85,1.0670768841237512,0.6629969609738774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663565332698694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.018880810825,1532.6271783209806,0.3753756457758409,0.1250800018907415,6.112871282664199,3.5133779178309634
3398.0,-29.98278258717961,4.997812097350665,35.003662805932905,24.13839379968124,5.037246137989023,-26.480820626487546,-40.00275054769588,1.535284177296941,0.02116038838221357,-4.973517533613509,40.007416450911826,42258.18233925144,25755.252028333936,25755.252028333936,68013.43436758537,77333.74910651315,77333.74910651315,25755.252028333936,103089.00113484709,103089.00113484709,103089.00113484709,127854.27541825245,127854.27541825245,0.0,0.0,91511.94677854821,56436.38001128639,38972.85196362425,24765.274283405357,63738.126247029606,21050.483140894554,1532.6326731015374,0.0,0.887026478016639,2.819566580484402,0.0014959128700940735,0.0,0.02116038838221357,355022.2201097939,1554853.0286824943,4.37959355952887,1554853.0286824943,4.37959355952887,0.85,0.09556790510382485,4.028046144702076,101325.0,128376.70633087787,1.2669795838231224,1.0,0.0,4.028046144704165,1.2845707468980374,1.2848616118762617,3.1357137428428468,22718.69375153761,2316.6620356123253,19310.892112154062,1969.1629773831087,0.85,0.8500001066675366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.043967975483,4632.441516551485,5.5470618426135765,4.997812097350665,-2.2963757922347314,7.294187889585396,3.5133611628915786,3.5,1.0038174751118796,0.6,0.00022641791974915457,0.9682143710190833,0.00023385102155717944,198.91036881888112,0.0,0.0,0.0,0.001396176879668034,7.883113580790857e-05,0.00014758678394124602,0.0005944863760635143,0.09556790510378187,0.07168245524642172,0.02388544985736014,0.09556790511405311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.898822523,579.5981011118257,0.0,0.09556790510378187,0.07168245524645396,0.023885449857370886,0.3753757722555494,0.3753757722555494,0.12507964098954907,0.0,4.99451376556118,5.049582133738113,4.8293274094451135,4.994677921995731,5.048893423270215,4.832048671613791,24765.274283405357,21050.483140894554,0.85,1.06707615005791,0.6629969349188517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663567415380923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.01938685951,1532.6326731015374,0.3753757722555494,0.12507964098954907,6.112871282664199,3.5133611628915786
3399.0,-29.9827863754346,4.99776850117028,35.00366614279743,24.13833226254212,5.037176369152473,-26.480831012734683,-40.00276339994741,1.535221006452567,0.021158474016033324,-4.973591620421207,40.00742280525732,42258.22036692792,25755.231541646222,25755.231541646222,68013.45190857415,77333.7824318487,77333.7824318487,25755.231541646222,103089.01397349492,103089.01397349492,103089.01397349492,127854.35479441474,127854.35479441474,0.0,0.0,91511.95339096156,56436.39132604091,38972.84673880072,24765.340820919828,63738.18755972055,21050.539697781853,1532.63815584917,0.0,0.8870260786264708,2.8195579490075713,0.0014959128700940735,0.0,0.021158474016033324,355021.1951393057,1554853.3027061168,4.379606975566663,1554853.3027061168,4.379606975566663,0.85,0.09556791139102414,4.028046144702076,101325.0,128376.71395850265,1.266979659101926,1.0,0.0,4.028046144700361,1.2845710423177126,1.2848619073628287,3.135713021705981,22718.695393130856,2316.6622030082503,19310.892701117857,1969.1630374407018,0.85,0.8500000711729525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.030665423204,4632.441516551485,5.5470733229151925,4.99776850117028,-2.2964484168042834,7.2942169179745635,3.5133443863163287,3.5,1.0038126818046653,0.6,0.00022641791974915457,0.9682147527167595,0.00023385092936648388,198.91037191766733,0.0,0.0,0.0,0.001396176879668034,7.88310211516749e-05,0.0001475868985974797,0.0005944868379041142,0.09556791139091188,0.07168251748053653,0.023885393910375346,0.09556791140177662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.9302180546,579.5980908413902,0.0,0.09556791139091188,0.07168251748062074,0.023885393910403403,0.37537589827963025,0.37537589827963025,0.1250792814148216,0.0,4.994589290445106,5.04944523765505,4.830039293041068,4.994750094437222,5.048756774938454,4.832746426007134,24765.340820919828,21050.539697781853,0.85,1.067075398792095,0.6629968937747622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663569489956672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.01988886378,1532.63815584917,0.37537589827963025,0.1250792814148216,6.112871282664199,3.5133443863163287
3400.0,-29.98279035308567,4.997725075424675,35.00366946793191,24.138270795252197,5.037106682675872,-26.480841561200357,-40.002776322048135,1.535157890790539,0.021155817832266166,-4.973665599552333,40.007429137323356,42258.25772632076,25755.211089472596,25755.211089472596,68013.46881579336,77333.81561362481,77333.81561362481,25755.211089472596,103089.0267030974,103089.0267030974,103089.0267030974,127854.43389253128,127854.43389253128,0.0,0.0,91511.95996984805,56436.40208254385,38972.842097004665,24765.407189433867,63738.24928643853,21050.596111018785,1532.6436265110754,0.0,0.8870256798622072,2.8195493398807985,0.0014959128700940735,0.0,0.021155817832266166,355020.17165959044,1554853.5757698861,4.379620370587705,1554853.5757698861,4.379620370587705,0.85,0.09556791774865295,4.028046144702076,101325.0,128376.72153045132,1.2669797338312492,1.0,0.0,4.0280461447025395,1.284571337479462,1.2848622025914116,3.135712301199058,22718.697026400747,2316.662369555429,19310.893234617128,1969.1630918424873,0.85,0.8500000335484246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.017345842332,4632.441516551485,5.5470848310604595,4.997725075424675,-2.2965209255115715,7.294246000936247,3.513327588297497,3.5,1.0038078823707133,0.6,0.00022641791974915457,0.9682151534978187,0.00023385083256669424,198.91037517137926,0.0,0.0,0.0,0.001396176879668034,7.883090587246558e-05,0.000147587013876689,0.0005944873022540888,0.09556791774865908,0.07168257955677228,0.0238853381918868,0.09556791775874202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.9615035101,579.5980806069623,0.0,0.09556791774865908,0.07168257955676768,0.023885338191885267,0.3753760238486217,0.3753760238486217,0.1250789231609174,0.0,4.994663933256675,5.049308360652333,4.830747601041878,4.994821417384571,5.048620179307193,4.833440634039448,24765.407189433867,21050.596111018785,0.85,1.0670746306529706,0.6629968378392842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663571556440514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.020386886164,1532.6436265110754,0.3753760238486217,0.1250789231609174,6.112871282664199,3.513327588297497
3401.0,-29.982794595068263,4.997681819755587,35.00367278134929,24.138209327962272,5.037037057514516,-26.480852341428548,-40.00279678786171,1.535094803874849,0.021152370240315577,-4.973739474195742,40.00743544630638,42258.32552790083,25755.1906802906,25755.1906802906,68013.51620819143,77333.84863164905,77333.84863164905,25755.1906802906,103089.03931193965,103089.03931193965,103089.03931193965,127854.51269779698,127854.51269779698,0.0,0.0,91511.96651684225,56436.44341309438,38972.80344860875,24765.473385857324,63738.27683446607,21050.652377978724,1532.6490849814948,0.0,0.887025281711687,2.8195407534031296,0.0014959128700940735,0.0,0.021152370240315577,355019.1496288487,1554853.8478358735,4.3796337450004605,1554853.8478358735,4.3796337450004605,0.85,0.09556792417639755,4.028046144702076,101325.0,128376.73795489887,1.2669798959279435,1.0,0.0,4.0280461446998235,1.284571632506914,1.2848624976856666,3.1357115810202942,22718.698651753082,2316.662535295242,19310.893739223,1969.1631432979664,0.85,0.8499999949483409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.004009389592,4632.441516551485,5.54709636868838,4.997681819755587,-2.296593320706535,7.294275140462123,3.5133107690328567,3.5,1.0038030768665305,0.6,0.00022641791974915457,0.9682155809126507,0.00023385072933419492,198.91037864131408,0.0,0.0,0.0,0.001396176879668034,7.883072329544193e-05,0.00014758719645371264,0.0005944880376827651,0.09556792417621911,0.07168264147549894,0.023885282700720174,0.09556792418719579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.9926749154,579.5980704098423,0.0,0.09556792417621911,0.07168264147563277,0.02388528270076477,0.3753761489634351,0.3753761489634351,0.12507856622134145,0.0,4.99473769251972,5.049171487890533,4.831452371947023,4.99489184443604,5.048483522145318,4.834131452596523,24765.473385857324,21050.652377978724,0.85,1.06707491300445,0.6629976150382827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663573614846075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.020880988042,1532.6490849814948,0.3753761489634351,0.12507856622134145,6.112871282664199,3.5133107690328567
3402.0,-29.98279914590584,4.997638733698972,35.003676082956964,24.13814793052154,5.036967543084083,-26.480863388542414,-40.002809709962435,1.5350317857205906,0.021147979067848155,-4.973813249328329,40.00744172915789,42258.36086948937,25755.17032679385,25755.17032679385,68013.53119628322,77333.88143433616,77333.88143433616,25755.17032679385,103089.05176113002,103089.05176113002,103089.05176113002,127854.59115498888,127854.59115498888,0.0,0.0,91511.97301841911,56436.45245357209,38972.8006276078,24765.539393858864,63738.34002146666,21050.708484780032,1532.654530432266,0.0,0.8870248841593626,2.8195321909754267,0.0014959128700940735,0.0,0.021147979067848155,355018.12897600234,1554854.1187783072,4.379647099327168,1554854.1187783072,4.379647099327168,0.8499999999999999,0.09556793067080659,4.028046144702076,101325.0,128376.74535981927,1.2669799690088257,1.0,0.0,4.028046144702722,1.284571927212937,1.2848627924584197,3.135710861626487,22718.70026583014,2316.662699885296,19310.89417471588,1969.1631877058812,0.85,0.8499999537279982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.990656204426,4632.441516551485,5.547107938366669,4.997638733698972,-2.2966656060842356,7.294304339783208,3.5132939286983893,3.5,1.003798265342397,0.6,0.00022641791974915457,0.968216039447392,0.0002338506185854784,198.9103823638919,0.0,0.0,0.0,0.001396176879668034,7.883060801663547e-05,0.0001475873117325191,0.000594488502031117,0.09556793067078914,0.07168270323535726,0.023885227435431873,0.09556793068132054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.0237172127,579.5980602549608,0.0,0.09556793067078914,0.07168270323537035,0.023885227435436234,0.375376273623912,0.375376273623912,0.12507821059084964,0.0,4.994810538155093,5.049034553314868,4.83215368346157,4.994961228396164,5.04834652982214,4.834819113502192,24765.539393858864,21050.708484780032,0.85,1.0670740903101132,0.6629975122549007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663575665190334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02136966189,1532.654530432266,0.375376273623912,0.12507821059084964,6.112871282664199,3.5132939286983893
3403.0,-29.982803872730763,4.99759581676644,35.00367937285673,24.13808653308081,5.036898102485248,-26.480874586680503,-40.00282270191235,1.5349688164349395,0.02114288411223697,-4.973886926242446,40.007447991354795,42258.39559028291,25755.150031903893,25755.150031903893,68013.54562218681,77333.91408437058,77333.91408437058,25755.150031903893,103089.06411627447,103089.06411627447,103089.06411627447,127854.66936393014,127854.66936393014,0.0,0.0,91511.97946840963,56436.46097432173,38972.79832676433,24765.60524765566,63738.403574419994,21050.76446050731,1532.6599648646231,0.0,0.8870244871801346,2.8195236493104248,0.0014959128700940735,0.0,0.02114288411223697,355017.10968525446,1554854.3888274268,4.3796604344109085,1554854.3888274268,4.3796604344109085,0.85,0.09556793724051599,4.028046144702076,101325.0,128376.7527090636,1.266980041540228,1.0,0.0,4.028046144701086,1.28457222169056,1.2848630870027211,3.135710142790547,22718.7018671004,2316.662863169421,19310.899054298377,1969.1636852848198,0.85,0.8500001086005288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.9772864005035,4632.441516551485,5.547119540589164,4.99759581676644,-2.2967377826639974,7.294333599430438,3.5132770674375697,3.5,1.0037934478393056,0.6,0.00022641791974915457,0.9682165157145832,0.00023385050355399992,198.91038623042718,0.0,0.0,0.0,0.001396176879668034,7.883049211485676e-05,0.0001475874276342978,0.00059448896888883,0.09556793724029777,0.07168276484236007,0.023885172397937714,0.09556793725179175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.0546574584,579.5980501334592,0.0,0.09556793724029777,0.07168276484252374,0.023885172397992243,0.37537639782592125,0.37537639782592125,0.1250778562676027,0.0,4.994882493046418,5.048897565636139,4.8328516008904785,4.995029810354708,5.048209516465761,4.835503638786008,24765.60524765566,21050.76446050731,0.85,1.0670732526705853,0.6629973959254039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663577707495282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02185200694,1532.6599648646231,0.37537639782592125,0.1250778562676027,6.112871282664199,3.5132770674375697
3404.0,-29.98280877239527,4.997553068768309,35.00368265106818,24.13802520548927,5.036828751124921,-26.480885931427746,-40.00283569386227,1.534905910157398,0.021137056986390235,-4.9739604909412405,40.007454230706664,42258.42970034448,25755.129759775704,25755.129759775704,68013.55946012019,77333.94659674173,77333.94659674173,25755.129759775704,103089.07635651744,103089.07635651744,103089.07635651744,127854.74728390566,127854.74728390566,0.0,0.0,91511.98588693416,56436.468990537025,38972.79655155237,24765.670927388215,63738.46747894058,21050.82028827998,1532.6653868189997,0.0,0.887024090852047,2.8195151303997874,0.0014959128700940735,0.0,0.021137056986390235,355016.091948234,1554854.6578918921,4.379673747630037,1554854.6578918921,4.379673747630037,0.85,0.095567943873329,4.028046144702076,101325.0,128376.75989127964,1.2669801124231892,1.0,0.0,4.0280461447021,1.2845725158736583,1.2848633812524313,3.1357094246738866,22718.703460558943,2316.663025656972,19310.894884134286,1969.1632600464263,0.85,0.8499998654262634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.9639000850575,4632.441516551485,5.547131167507867,4.997553068768309,-2.296809840203843,7.294362908972152,3.513260185385754,3.5,1.0037886243959298,0.6,0.00022641791974915457,0.9682170093970719,0.000233850384316373,198.91039023834517,0.0,0.0,0.0,0.001396176879668034,7.883037621323671e-05,0.00014758754353591785,0.0005944894357459037,0.0955679438732655,0.07168282628773551,0.023885117585529997,0.09556794388352953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.0854848325,579.5980400488825,0.0,0.0955679438732655,0.07168282628778314,0.02388511758554586,0.375376521566645,0.375376521566645,0.12507750325178482,0.0,4.994953561089574,5.048760550954114,4.833546061479694,4.995097547927628,5.04807260742399,4.836184483065665,24765.670927388215,21050.82028827998,0.85,1.0670723999222622,0.6629972663573503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663579741784061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02233067468,1532.6653868189997,0.375376521566645,0.12507750325178482,6.112871282664199,3.513260185385754
3405.0,-29.982813792695346,4.997510489512677,35.00368591766949,24.137963947746925,5.036759492219835,-26.480897375524044,-40.00284868581218,1.5348430750484643,0.021130576172652127,-4.974033943206569,40.00746044895913,42258.46338232863,25755.109510675848,25755.109510675848,68013.57289300447,77333.97899158417,77333.97899158417,25755.109510675848,103089.08850226001,103089.08850226001,103089.08850226001,127854.8249464622,127854.8249464622,0.0,0.0,91511.99227411237,56436.47666485638,38972.795121395546,24765.73644420219,63738.53156559773,21050.87597757186,1532.6707969315032,0.0,0.8870236951706771,2.8195066332545466,0.0014959128700940735,0.0,0.021130576172652127,355015.075770069,1554854.9260470192,4.3796870391330796,1554854.9260470192,4.3796870391330796,0.85,0.09556795057114748,4.028046144702076,101325.0,128376.76701781958,1.26698018275667,1.0,0.0,4.028046144700739,1.2845728097240692,1.2848636751693785,3.135708707369662,22718.705046235467,2316.663187350978,19310.899628853927,1969.163743873181,0.85,0.8500000149460006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.950497436128,4632.441516551485,5.547142818967812,4.997510489512677,-2.2968817785059734,7.29439226801865,3.5132432827675952,3.5,1.0037837950764559,0.6,0.00022641791974915457,0.9682175152348913,0.00023385026214303218,198.91039434494306,0.0,0.0,0.0,0.001396176879668034,7.883026031177337e-05,0.0001475876594373812,0.0005944899026023463,0.09556795057098975,0.07168288757327088,0.023885062997718875,0.09556795058221515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.11620796,579.598029998409,0.0,0.09556795057098975,0.07168288757338918,0.023885062997758284,0.3753766448453771,0.3753766448453771,0.1250771515374735,0.0,4.995023766416921,5.048623555476468,4.834237023091475,4.995164519379216,5.047935902507902,4.836861659916849,24765.73644420219,21050.87597757186,0.85,1.0670715377715754,0.6629971281788555,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663581768065661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.022805722314,1532.6707969315032,0.3753766448453771,0.1250771515374735,6.112871282664199,3.5132432827675952
3406.0,-29.982819108066902,4.997468078529246,35.00368917269061,24.137902724929177,5.036690309131985,-26.480909077591892,-40.00286551946772,1.5347802786570537,0.02112333122971677,-4.9741072959320585,40.00746664486349,42258.51171214698,25755.08931801176,25755.08931801176,68013.60103015874,77334.01121436412,77334.01121436412,25755.08931801176,103089.10053237587,103089.10053237587,103089.10053237587,127854.90232801257,127854.90232801257,0.0,0.0,91511.99863943116,56436.499137214494,38972.77722468518,24765.801795636693,63738.57902032188,21050.931526291188,1532.6761953513485,0.0,0.8870233000746306,2.819498157809677,0.0014959128700940735,0.0,0.02112333122971677,355014.0609710988,1554855.1932382192,4.379700310982325,1554855.1932382192,4.379700310982325,0.85,0.09556795733736612,4.028046144702076,101325.0,128376.77876547526,1.2669802986970171,1.0,0.0,4.02804614470394,1.2845731033935501,1.2848639689053551,3.135707990507425,22718.706626485186,2316.6633484916038,19310.899841449896,1969.1637655519364,0.85,0.8499999651801255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.937078630973,4632.441516551485,5.547154501952882,4.997468078529246,-2.2969536070392613,7.294421685568507,3.51322635980676,3.5,1.0037789599447886,0.6,0.00022641791974915457,0.9682180508039754,0.00023385013278893614,198.91039869290915,0.0,0.0,0.0,0.001396176879668034,7.883011013860642e-05,0.00014758780961054817,0.0005944905075067925,0.09556795733720921,0.07168294870325083,0.023885008633958385,0.09556795734834865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.1468206682,579.5980199840554,0.0,0.09556795733720921,0.07168294870336851,0.0238850086339976,0.3753767676643377,0.3753767676643377,0.12507680111506989,0.0,4.995093113704684,5.048486557669094,4.834924568904853,4.995230627161789,5.047799084803842,4.837535729453521,24765.801795636693,21050.931526291188,0.85,1.067071184760392,0.6629973928140699,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358378634917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02327818989,1532.6761953513485,0.3753767676643377,0.12507680111506989,6.112871282664199,3.51322635980676
3407.0,-29.98282458595142,4.997425835564063,35.0036924161417,24.13784157196062,5.036621206547839,-26.480920917864854,-40.00287858126683,1.5347175384612357,0.021115349000524475,-4.974180539002336,40.00747281790346,42258.54378212829,25755.06915582192,25755.06915582192,68013.61293795021,77334.0432887942,77334.0432887942,25755.06915582192,103089.11244461613,103089.11244461613,103089.11244461613,127854.97941899468,127854.97941899468,0.0,0.0,91512.00495481548,56436.50544814922,38972.77722962917,24765.86697437855,63738.64420400772,21050.986928221766,1532.6815814298639,0.0,0.8870229056172712,2.8194897048966205,0.0014959128700940735,0.0,0.021115349000524475,355013.04769158177,1554855.459443501,4.37971356138517,1554855.459443501,4.37971356138517,0.85,0.09556796416478826,4.028046144702076,101325.0,128376.78572498693,1.266980367382057,1.0,0.0,4.028046144702503,1.2845733968003652,1.2848642623786062,3.1357072742866965,22718.708194338207,2316.6635083681185,19310.89999756299,1969.1637814710416,0.85,0.8499999133918852,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.923643780006,4632.441516551485,5.54716621073992,4.997425835564063,-2.297025318416728,7.294451153980791,3.513209416642613,3.5,1.0037741190407465,0.6,0.00022641791974915457,0.9682186027479631,0.00023384999948001763,198.91040317381075,0.0,0.0,0.0,0.001396176879668034,7.88299936143809e-05,0.00014758792613477366,0.0005944909768717498,0.09556796416467574,0.07168300967297252,0.023884954491703223,0.09556796417542905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.1773204118,579.598010006658,0.0,0.09556796416467574,0.07168300967305691,0.023884954491731347,0.37537689002400954,0.37537689002400954,0.1250764519796084,0.0,4.995161601344705,5.048349561748125,4.835608679765869,4.995295888002886,5.047662305031963,4.838206306560721,24765.86697437855,21050.986928221766,0.85,1.0670702803194185,0.6629972179337819,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663585796656875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.023744578855,1532.6815814298639,0.37537689002400954,0.1250764519796084,6.112871282664199,3.513209416642613
3408.0,-29.98283017438085,4.997383760461476,35.00369564807392,24.137780453916662,5.0365522147601505,-26.480932846566958,-40.00289167799053,1.5346548869463392,0.02110670996148656,-4.974253667540414,40.00747896929346,42258.57545825396,25755.049012310403,25755.049012310403,68013.62447056436,77334.07524304329,77334.07524304329,25755.049012310403,103089.1242553537,103089.1242553537,103089.1242553537,127855.05624121681,127855.05624121681,0.0,0.0,91512.01123955636,56436.51145476735,38972.77753865446,24765.931985863113,63738.70952451757,21051.042187983647,1532.6869553723977,0.0,0.8870225118186505,2.8194812740185733,0.0014959128700940735,0.0,0.02110670996148656,355012.03599802294,1554855.724715123,4.3797267896680045,1554855.724715123,4.3797267896680045,0.85,0.09556797105142457,4.028046144702076,101325.0,128376.79251747031,1.266980434418656,1.0,0.0,4.028046144701687,1.2845736897925941,1.2848645554371771,3.1357065590783195,22718.70975458371,2316.663667468882,19310.90006454163,1969.1637883009623,0.85,0.8499998579648863,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.910193044772,4632.441516551485,5.547177942595636,4.997383760461476,-2.297096909031129,7.294480669492605,3.5131924534789984,3.5,1.003769272422571,0.6,0.00022641791974915457,0.9682191658306547,0.00023384986348096723,198.91040774513817,0.0,0.0,0.0,0.001396176879668034,7.882987677875336e-05,0.0001475880429704012,0.0005944914474910488,0.09556797105136741,0.07168307048201104,0.02388490056935637,0.09556797106159652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.2077131857,579.5980000642513,0.0,0.09556797105136741,0.07168307048205391,0.02388490056937066,0.3753770119250329,0.3753770119250329,0.1250761041236774,0.0,4.995229245120981,5.048212604180719,4.836289309358733,4.995360377501925,5.047525718903842,4.838873226539306,24765.931985863113,21051.042187983647,0.85,1.0670693677035055,0.6629970354514141,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663587799000813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.024207534963,1532.6869553723977,0.3753770119250329,0.1250761041236774,6.112871282664199,3.5131924534789984
3409.0,-29.982835868021983,4.997341852960533,35.00369886863428,24.137719405721896,5.03648331272644,-26.480944860972734,-40.00291231842709,1.5345923056772282,0.021097523444723265,-4.974326686166941,40.0074851019277,42258.63813207771,25755.028900113168,25755.028900113168,68013.66703219088,77334.10709655569,77334.10709655569,25755.028900113168,103089.13599666886,103089.13599666886,103089.13599666886,127855.13284644009,127855.13284644009,0.0,0.0,91512.01750254231,56436.548538064555,38972.74329386417,24765.99684977123,63738.7401436354,21051.097322305544,1532.692318415281,0.0,0.8870221186451348,2.81947286320441,0.0014959128700940735,0.0,0.021097523444723265,355011.02582729375,1554855.9891778133,4.379739996960606,1554855.9891778133,4.379739996960606,0.85,0.09556797800291483,4.028046144702076,101325.0,128376.80816245258,1.266980588822626,1.0,0.0,4.0280461447031195,1.2845739824564495,1.2848648481673004,3.135705844671844,22718.711309428345,2316.66382601891,19310.909047331465,1969.1647042906054,0.85,0.8500001951834905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.896726609993,4632.441516551485,5.547189700021215,4.997341852960533,-2.297168382239498,7.294510235200031,3.5131754705489913,3.5,1.0037644201568547,0.6,0.00022641791974915457,0.968219739514697,0.0002338497249215788,198.91041240252886,0.0,0.0,0.0,0.001396176879668034,7.882969264612912e-05,0.00014758822710302544,0.0005944921891857561,0.09556797800279507,0.07168313113620932,0.023884846866585756,0.09556797801351836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.2380132905,579.5979901521603,0.0,0.09556797800279507,0.07168313113629915,0.023884846866615683,0.37537713337013373,0.37537713337013373,0.12507575753624772,0.0,4.995296084116092,5.048075733564872,4.836966468145022,4.995424209611656,5.047389405208094,4.839536708687035,24765.99684977123,21051.097322305544,0.85,1.0670695228509681,0.6629977002502366,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663589793388355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.024668093898,1532.692318415281,0.37537713337013373,0.12507575753624772,6.112871282664199,3.5131754705489913
3410.0,-29.982841975395793,4.997300112401073,35.00370207779354,24.137658427376323,5.036414483798194,-26.48095724044041,-40.00292548499999,1.534529748842797,0.02108748861752474,-4.974399613630466,40.007491210966535,42258.66798092735,25755.00886713517,25755.00886713517,68013.67684806252,77334.13873404216,77334.13873404216,25755.00886713517,103089.14760117733,103089.14760117733,103089.14760117733,127855.2091456987,127855.2091456987,0.0,0.0,91512.02374655317,56436.552993438214,38972.74528123884,24766.061544521363,63738.8068257602,21051.152312843158,1532.6976697367606,0.0,0.8870217260188881,2.8194644742187718,0.0014959128700940735,0.0,0.02108748861752474,355010.0169199044,1554856.2526233988,4.379753185877563,1554856.2526233988,4.379753185877563,0.85,0.09556798502073824,4.028046144702076,101325.0,128376.81478790764,1.2669806542107835,1.0,0.0,4.028046144701403,1.2845742750061682,1.284865140783261,3.1357051305443076,22718.71285956224,2316.663984088577,19310.904525937407,1969.1642432367228,0.85,0.8499999381703309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.883244634998,4632.441516551485,5.547201493144571,4.997300112401073,-2.297239751853796,7.294539864254869,3.5131584680536427,3.5,1.0037595623010407,0.6,0.00022641791974915457,0.9682203548863249,0.00023384957629375336,198.91041739835248,0.0,0.0,0.0,0.001396176879668034,7.882957518779339e-05,0.0001475883445613612,0.0005944926623133526,0.09556798502062516,0.07168319163856818,0.023884793382056978,0.09556798503139724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.2681968178,579.5979802782055,0.0,0.09556798502062516,0.071683191638653,0.023884793382085247,0.37537725436446645,0.37537725436446645,0.12507541220680993,0.0,4.995362098519195,5.0479388651313,4.837640331004025,4.995487102247978,5.047252718983145,4.840197558922739,24766.061544521363,21051.152312843158,0.85,1.0670685605080172,0.6629974749362331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663591779831869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02512635881,1532.6976697367606,0.37537725436446645,0.12507541220680993,6.112871282664199,3.5131584680536427
3411.0,-29.982848182409953,4.997258538530162,35.00370527554752,24.13759744903075,5.036345755092952,-26.480969699535617,-40.00293865157289,1.5344672722186312,0.021076725227885618,-4.974472431081559,40.007497297081464,42258.697474724795,25754.988864509363,25754.988864509363,68013.68633923416,77334.17022074063,77334.17022074063,25754.988864509363,103089.15908525,103089.15908525,103089.15908525,127855.28515145609,127855.28515145609,0.0,0.0,91512.02992080025,56436.55717478455,38972.747495573,24766.1260662061,63738.873561779095,21051.207156275184,1532.7030086871416,0.0,0.8870213340335866,2.8194561076957907,0.0014959128700940735,0.0,0.021076725227885618,355009.00953741925,1554856.5150804461,4.379766353272109,1554856.5150804461,4.379766353272109,0.85,0.09556799209543043,4.028046144702076,101325.0,128376.82130201058,1.266980718499981,1.0,0.0,4.028046144700683,1.2845745671809132,1.2848654330241631,3.1357044173324238,22718.71439237663,2316.6641403921453,19310.904417130947,1969.1642321415518,0.85,0.8499998760321935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.869747183283,4632.441516551485,5.547213311365088,4.997258538530162,-2.2973110041212896,7.294569542651452,3.51314144607314,3.5,1.00375469887804,0.6,0.00022641791974915457,0.9682209802980296,0.00023384942524118876,198.9104224756821,0.0,0.0,0.0,0.001396176879668034,7.882945772961926e-05,0.0001475884620195353,0.000594493135440298,0.09556799209528447,0.07168325198187671,0.023884740113407753,0.09556799210632444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.2982670828,579.5979704413003,0.0,0.09556799209528447,0.0716832519819862,0.023884740113444235,0.37537737490707,0.37537737490707,0.1250750681352519,0.0,4.995427278399575,5.047801994683766,4.838310870735597,4.995549156309437,5.0471160496820175,4.840855012853751,24766.1260662061,21051.207156275184,0.85,1.0670675921706037,0.6629972434916884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663593758362635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.025576145486,1532.7030086871416,0.37537737490707,0.1250750681352519,6.112871282664199,3.51314144607314
3412.0,-29.982854536293946,4.997217131113268,35.003708462006365,24.13753654053437,5.036277099379903,-26.48098228354583,-40.002955590002216,1.5344048466317761,0.02106538864131835,-4.974545137438421,40.0075033635942,42258.7421355645,25754.96889002728,25754.96889002728,68013.71102559178,77334.20159915916,77334.20159915916,25754.96889002728,103089.17048918645,103089.17048918645,103089.17048918645,127855.36092365028,127855.36092365028,0.0,0.0,91512.03607565508,56436.57661206041,38972.73273732741,24766.19043446383,63738.92317179124,21051.261869294256,1532.708336373397,0.0,0.8870209426824915,2.8194477617129152,0.0014959128700940735,0.0,0.02106538864131835,355008.0036941402,1554856.7766920703,4.37977949937058,1554856.7766920703,4.37977949937058,0.85,0.0955679992306535,4.028046144702076,101325.0,128376.82776043742,1.2669807822396981,1.0,0.0,4.028046144702911,1.2845748591171127,1.2848657250264655,3.1357037047031646,22718.71592037671,2316.664296204791,19310.908750234343,1969.1646739951302,0.85,0.8500000095918334,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.8562344148795,4632.441516551485,5.547225154016228,4.997217131113268,-2.297382138232928,7.294599269346196,3.5131244048094166,3.5,1.0037498299455476,0.6,0.00022641791974915457,0.9682216205086279,0.00023384927061452347,198.91042767315133,0.0,0.0,0.0,0.001396176879668034,7.882930662318774e-05,0.00014758861312596684,0.0005944937441039769,0.09556799923051418,0.07168331216945577,0.023884687061058403,0.09556799924144452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.3282404976,579.597960636079,0.0,0.09556799923051418,0.07168331216956028,0.02388468706109322,0.37537749499692247,0.37537749499692247,0.12507472531763653,0.0,4.995491653376803,5.047665169210461,4.838978064808998,4.9956105260797585,5.046979615461623,4.841509033161174,24766.19043446383,21051.261869294256,0.85,1.067067148942554,0.6629974281439828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266359572899264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.026023732455,1532.708336373397,0.37537749499692247,0.12507472531763653,6.112871282664199,3.5131244048094166
3413.0,-29.98286111260501,4.997175889861236,35.00371163715642,24.137475701887183,5.036208542305171,-26.48099505785958,-40.002972598280735,1.5343424875597333,0.021053318541362387,-4.9746177350551095,40.00750940711869,42258.78601144458,25754.948950243896,25754.948950243896,68013.73496168847,77334.23282005488,77334.23282005488,25754.948950243896,103089.18177029878,103089.18177029878,103089.18177029878,127855.43640002959,127855.43640002959,0.0,0.0,91512.04220304379,56436.59539443339,38972.71867623378,24766.254629730818,63738.973305964595,21051.316435271194,1532.7136517225151,0.0,0.887020551965785,2.8194394381008947,0.0014959128700940735,0.0,0.021053318541362387,355006.9993572113,1554857.0373123074,4.379792624166815,1554857.0373123074,4.379792624166815,0.85,0.09556800642146679,4.028046144702076,101325.0,128376.83878430391,1.2669808910368014,1.0,0.0,4.028046144702954,1.2845751507423853,1.2848660167177708,3.135702992833215,22718.71744155807,2316.6644513221204,19310.908523274687,1969.1646508516862,0.85,0.8499999426882404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.842706493887,4632.441516551485,5.547237022314101,4.997175889861236,-2.2974531559056817,7.294629045766918,3.5131073444695375,3.5,1.003744955562725,0.6,0.00022641791974915457,0.9682222831312128,0.00023384911057502543,198.91043305256585,0.0,0.0,0.0,0.001396176879668034,7.882915489390582e-05,0.00014758876485524875,0.000594494355276526,0.09556800642136384,0.07168337219865291,0.023884634222710935,0.09556800643194133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.3581003312,579.5979508680141,0.0,0.09556800642136384,0.07168337219873012,0.023884634222736657,0.3753776146360555,0.3753776146360555,0.12507438374723184,0.0,4.9955552168725035,5.04752837601842,4.839641924900036,4.995671053596482,5.046843158315596,4.842159761786547,24766.254629730818,21051.316435271194,0.85,1.0670666851692738,0.6629975950285674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663597691733002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.026468170232,1532.7136517225151,0.3753776146360555,0.12507438374723184,6.112871282664199,3.5131073444695375
