time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3414.0,-29.982867956193783,4.997134814208244,35.00371480102628,24.137414898164593,5.036140071765137,-26.481008064069503,-40.00298579977823,1.534280179640874,0.02104051137462193,-4.974690236917395,40.007515428858525,42258.81326023419,25754.929078358982,25754.929078358982,68013.74233859318,77334.26385899585,77334.26385899585,25754.929078358982,103089.19293735483,103089.19293735483,103089.19293735483,127855.51160248322,127855.51160248322,0.0,0.0,91512.0482917249,56436.59769296322,38972.72288751297,24766.318665128398,63739.04155264137,21051.37086535914,1532.7189557822603,0.0,0.8870201618131539,2.8194311353909782,0.0014959128700940735,0.0,0.02104051137462193,355005.9963472083,1554857.2969939234,4.379805730022708,1554857.2969939234,4.379805730022708,0.85,0.0955680136757861,4.028046144702076,101325.0,128376.84502002635,1.266980952578597,1.0,0.0,4.028046144704536,1.2845754421285693,1.2848663081699334,3.1357022815472138,22718.71895312991,2316.6646054595512,19310.908244900293,1969.1646224653978,0.85,0.8499998738810874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.829163571036,4632.441516551485,5.547248923229722,4.997134814208244,-2.297524066714952,7.294658880923196,3.5130902652436964,3.5,1.0037400757839132,0.6,0.00022641791974915457,0.9682229726849567,0.00023384894403122896,198.91043865061357,0.0,0.0,0.0,0.001396176879668034,7.882903712475232e-05,0.00014758888262440226,0.0005944948296561107,0.09556801367577039,0.07168343207645264,0.02388458159931775,0.09556801368579924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.3878525326,579.5979411351582,0.0,0.09556801367577039,0.07168343207646442,0.023884581599321685,0.37537773382535444,0.37537773382535444,0.12507404341713016,0.0,4.995617969566297,5.04739157591888,4.840302571153416,4.995730748292033,5.046706512784397,4.84280773251686,24766.318665128398,21051.37086535914,0.85,1.0670656583755087,0.6629973126491571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663599646597412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.026907940257,1532.7189557822603,0.37537773382535444,0.12507404341713016,6.112871282664199,3.5130902652436964
3415.0,-29.982874935427347,4.997093903910986,35.00371795366609,24.1373541293666,5.036071671116718,-26.481021185370288,-40.00299907112492,1.5342179210597187,0.021027067535612787,-4.974762628042038,40.007521429498844,42258.84002973933,25754.909235670984,25754.909235670984,68013.74926541031,77334.29476902111,77334.29476902111,25754.909235670984,103089.2040046921,103089.2040046921,103089.2040046921,127855.5865431102,127855.5865431102,0.0,0.0,91512.05433470546,56436.59959542402,38972.72748809049,24766.3825384181,63739.110026508584,21051.425157655383,1532.7242480877178,0.0,0.8870197722983246,2.8194228540122364,0.0014959128700940735,0.0,0.021027067535612787,355004.99487127503,1554857.5557650644,4.379818814461629,1554857.5557650644,4.379818814461629,0.85,0.09556802098619353,4.028046144702076,101325.0,128376.85120007269,1.2669810135709123,1.0,0.0,4.028046144702152,1.2845757332841552,1.2848665993914454,3.135701570824435,22718.720453356156,2316.6647584400544,19310.907916935845,1969.1645890223313,0.85,0.8499998033156446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.815605730487,4632.441516551485,5.54726084832714,4.997093903910986,-2.297594859723126,7.294688763634111,3.513073167238146,3.5,1.0037351906394703,0.6,0.00022641791974915457,0.9682236759066939,0.00023384877418652805,198.91044435961888,0.0,0.0,0.0,0.001396176879668034,7.88289187326461e-05,0.0001475890010165085,0.0005944953065449778,0.09556802098611193,0.07168349179712476,0.023884529188987175,0.09556802099653089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.417500487,579.5979314364038,0.0,0.09556802098611193,0.07168349179718596,0.023884529189007575,0.3753778525631716,0.3753778525631716,0.12507370432687145,0.0,4.995679918441908,5.047254790064187,4.8409599680073825,4.995789695577628,5.046569994610593,4.8434523400335365,24766.3825384181,21051.425157655383,0.85,1.0670646207191148,0.6629970203877057,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663601593612692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02734213661,1532.7242480877178,0.3753778525631716,0.12507370432687145,6.112871282664199,3.513073167238146
3416.0,-29.982882073460672,4.997053158802641,35.0037210950778,24.137293465342395,5.0360033775397275,-26.481034438886322,-40.00301988618446,1.534155742965313,0.021012951250952483,-4.974834904579248,40.00752740773562,42258.89760822262,25754.88941300144,25754.88941300144,68013.78702122407,77334.3255449326,77334.3255449326,25754.88941300144,103089.21495793403,103089.21495793403,103089.21495793403,127855.6611977576,127855.6611977576,0.0,0.0,91512.06035120448,56436.63241449426,38972.697707455794,24766.44623982356,63739.14394727936,21051.479303850025,1532.729527988696,0.0,0.8870193834457922,2.8194145948875105,0.0014959128700940735,0.0,0.021012951250952483,355003.99498298625,1554857.8135683849,4.3798318766607185,1554857.8135683849,4.3798318766607185,0.85,0.09556802834737378,4.028046144702076,101325.0,128376.8661769418,1.2669811613811182,1.0,0.0,4.028046144701969,1.2845760240634723,1.2848668902366036,3.135700861020465,22718.721947008115,2316.664910750166,19310.916494489313,1969.1654636893652,0.85,0.8500001249864505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.802033132809,4632.441516551485,5.547272795437908,4.997053158802641,-2.2976655320778296,7.294718690880471,3.5130560506554867,3.5,1.003730300187282,0.6,0.00022641791974915457,0.968224395129532,0.00023384860047743756,198.9104501985226,0.0,0.0,0.0,0.001396176879668034,7.882873304430412e-05,0.00014758918670485047,0.0005944960545061878,0.09556802834724637,0.07168355135747856,0.023884476989767815,0.09556802835753002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.4470377481,579.5979217738582,0.0,0.09556802834724637,0.07168355135757412,0.023884476989799664,0.3753779708494674,0.3753779708494674,0.12507336647178774,0.0,4.995741065408879,5.047118036995073,4.841614067419471,4.99584785583022,5.046433590661593,4.844093465200103,24766.44623982356,21051.479303850025,0.85,1.067064645196371,0.662997570898917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663603532790375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02777338742,1532.729527988696,0.3753779708494674,0.12507336647178774,6.112871282664199,3.5130560506554867
3417.0,-29.982889472688935,4.997012578336805,35.00372422532726,24.137232766393595,5.035935160540594,-26.481047919831738,-40.00303322738034,1.5340936076833498,0.02099816594522963,-4.9749070841969045,40.00753336543424,42258.922895726166,25754.869655900315,25754.869655900315,68013.79255162648,77334.35615560506,77334.35615560506,25754.869655900315,103089.22581150537,103089.22581150537,103089.22581150537,127855.73560019152,127855.73560019152,0.0,0.0,91512.06633916851,56436.633079289495,38972.70362208779,24766.509788686155,63739.21341077395,21051.53332038323,1532.7347969961806,0.0,0.8870189951586145,2.819406355904907,0.0014959128700940735,0.0,0.02099816594522963,355002.99643763376,1554858.0704882643,4.379844919876384,1554858.0704882643,4.379844919876384,0.85,0.09556803577062972,4.028046144702076,101325.0,128376.8721342838,1.2669812201755124,1.0,0.0,4.028046144702963,1.284576314642706,1.2848671808816332,3.135700151705228,22718.723433575997,2316.6650623379032,19310.91604259518,1969.165417608988,0.85,0.8500000494770574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.78844595654,4632.441516551485,5.5472847741599205,4.997012578336805,-2.297736096760291,7.294748675097096,3.513038915720988,3.5,1.0037254044917108,0.6,0.00022641791974915457,0.9682251406707794,0.00023384842041210982,198.91045625108376,0.0,0.0,0.0,0.001396176879668034,7.882861402950596e-05,0.0001475893057196486,0.0005944965339032866,0.09556803577055908,0.0716836107673688,0.023884425003190286,0.09556803578099288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.4764735355,579.5979121445112,0.0,0.09556803577055908,0.07168361076742179,0.023884425003207938,0.37537808868534456,0.37537808868534456,0.12507302984306376,0.0,4.995801424371052,5.046981296708736,4.842264984895166,4.99590525014213,5.046297085926994,4.844731837017946,24766.509788686155,21051.53332038323,0.85,1.0670635690670447,0.6629972450928154,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663605464138357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.028201224308,1532.7347969961806,0.37537808868534456,0.12507302984306376,6.112871282664199,3.513038915720988
3418.0,-29.982896949144934,4.996972162376504,35.003727344448166,24.13717220714318,5.035867043291742,-26.48106146028854,-40.003050305508054,1.5340315544352903,0.020982766095357874,-4.974979147757211,40.00753930178977,42258.96359250546,25754.849915236187,25754.849915236187,68013.81350774165,77334.38664825358,77334.38664825358,25754.849915236187,103089.23656348977,103089.23656348977,103089.23656348977,127855.80973510043,127855.80973510043,0.0,0.0,91512.07228083594,56436.64922508761,38972.69228416481,24766.57317161065,63739.26545577546,21051.58719586905,1532.7400539074467,0.0,0.887018607537204,2.8193981385866445,0.0014959128700940735,0.0,0.020982766095357874,355001.99950029084,1554858.3264883508,4.379857940735562,1554858.3264883508,4.379857940735562,0.85,0.09556804324374775,4.028046144702076,101325.0,128376.8826570654,1.2669813240272925,1.0,0.0,4.028046144701727,1.284576604838435,1.2848674711430712,3.1356994433264607,22718.724908650325,2316.665212753624,19310.9155082477,1969.1653631207091,0.85,0.8499999707683825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.774844289204,4632.441516551485,5.547296773806652,4.996972162376504,-2.297806539763438,7.294778702139942,3.513021762545131,3.5,1.0037205035843233,0.6,0.00022641791974915457,0.9682258939940697,0.00023384823846752168,198.9104623668176,0.0,0.0,0.0,0.001396176879668034,7.882846167834457e-05,0.00014758945807081002,0.000594497147580795,0.09556804324366605,0.07168367001781258,0.02388437322585348,0.09556804325435786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.505803873,579.597902549662,0.0,0.09556804324366605,0.07168367001787386,0.023884373225873893,0.37537820607049355,0.37537820607049355,0.1250726944384564,0.0,4.995860999551269,5.04684459891439,4.8429126481609615,4.995961913852568,5.046160778861804,4.8453667017683415,24766.57317161065,21051.58719586905,0.85,1.0670630265567154,0.662997342224256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663607387682536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.028623590653,1532.7400539074467,0.37537820607049355,0.1250726944384564,6.112871282664199,3.513021762545131
3419.0,-29.982904628284352,4.996931910553511,35.00373045251605,24.137111647892766,5.035799016588018,-26.481075174121376,-40.00306745348496,1.5339695624250382,0.020966762973898767,-4.975051105840139,40.00754521808834,42259.0035739801,25754.83021875912,25754.83021875912,68013.83379273923,77334.41700561046,77334.41700561046,25754.83021875912,103089.24722436958,103089.24722436958,103089.24722436958,127855.88362526173,127855.88362526173,0.0,0.0,91512.07820586671,56436.66477423636,38972.68159070039,24766.63640089215,63739.31799159254,21051.640940758327,1532.7452996715574,0.0,0.8870182205231509,2.819389941541389,0.0014959128700940735,0.0,0.020966762973898767,355001.00402378227,1554858.5816206946,4.379870941200299,1554858.5816206946,4.379870941200299,0.8500000000000001,0.09556805077318042,4.028046144702076,101325.0,128376.88839170302,1.2669813806237653,1.0,0.0,4.028046144701498,1.2845768947479121,1.2848677611181922,3.1356987356467654,22718.726379594435,2316.6653627481796,19310.914912349195,1969.1653023559725,0.85,0.8499998895049823,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.761228315543,4632.441516551485,5.547308800134726,4.996931910553511,-2.297876868832527,7.294808779386038,3.5130045913610024,3.5,1.003715597531715,0.6,0.00022641791974915457,0.9682266677402893,0.00023384805159062962,198.91046864834667,0.0,0.0,0.0,0.001396176879668034,7.882830870434344e-05,0.00014758961104481113,0.0005944977637671304,0.09556805077304338,0.07168372911493055,0.02388432165811283,0.0955680507833595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.535035111,579.597892987225,0.0,0.09556805077304338,0.07168372911503335,0.023884321658147075,0.3753783230064777,0.3753783230064777,0.12507236024966523,0.0,4.995919809958195,5.046707954168028,4.843557101492706,4.996017868814022,5.046024547073046,4.845998513770269,24766.63640089215,21051.640940758327,0.85,1.0670624653014096,0.6629974230278747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636093034294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.029044163228,1532.7452996715574,0.3753783230064777,0.12507236024966523,6.112871282664199,3.5130045913610024
3420.0,-29.982912555035156,4.996891822418491,35.003733549548535,24.137051158491545,5.0357310642629,-26.48108910336679,-40.00308079468084,1.533907612594532,0.02095007155651274,-4.9751229622912785,40.00755111279395,42259.026997978915,25754.81057620229,25754.81057620229,68013.8375741812,77334.4471970793,77334.4471970793,25754.81057620229,103089.25777328158,103089.25777328158,103089.25777328158,127855.95724231904,127855.95724231904,0.0,0.0,91512.08409537106,56436.66389627068,38972.68911011153,24766.699469037463,63739.388579148996,21051.694548681844,1532.7505339404279,0.0,0.8870178341022329,2.819381765442156,0.0014959128700940735,0.0,0.02095007155651274,355000.009955416,1554858.83582422,4.379883921748319,1554858.83582422,4.379883921748319,0.85,0.0955680583577645,4.028046144702076,101325.0,128376.89407066452,1.2669814366707577,1.0,0.0,4.028046144701211,1.284577184460264,1.2848680508961436,3.1356980284485787,22718.727841718784,2316.66551184337,19310.918767263407,1969.1656954478244,0.85,0.8500000044809921,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.747598164796,4632.441516551485,5.547320855086491,4.996891822418491,-2.297947086836266,7.294838909254757,3.5129874023316936,3.5,1.0037106863804839,0.6,0.00022641791974915457,0.968227466436401,0.00023384785868809792,198.91047513242202,0.0,0.0,0.0,0.001396176879668034,7.882818969013758e-05,0.00014758973005901698,0.0005944982431618435,0.09556805835776017,0.07168378805899278,0.02388427029876739,0.09556805836758836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.5641596647,579.5978834596912,0.0,0.09556805835776017,0.07168378805899603,0.023884270298768464,0.3753784394952164,0.3753784394952164,0.12507202727056652,0.0,4.995977852042472,5.046571334739667,4.844198413779338,4.996073033847779,5.045888222292319,4.846627452926441,24766.699469037463,21051.694548681844,0.85,1.0670613429202316,0.6629970562943722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663611211396397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.029460426165,1532.7505339404279,0.3753784394952164,0.12507202727056652,6.112871282664199,3.5129874023316936
3421.0,-29.982920628072,4.9968518977206955,35.00373663554312,24.136990738939517,5.03566321450541,-26.48110315400556,-40.00310174943877,1.5338457404389692,0.020932711957243555,-4.975194707819658,40.0075569853563,42259.08127504208,25754.79096373548,25754.79096373548,68013.87223877756,77334.47724364448,77334.47724364448,25754.79096373548,103089.26820737995,103089.26820737995,103089.26820737995,127856.03057608877,127856.03057608877,0.0,0.0,91512.08994075343,56436.693972151035,38972.66218733599,24766.76236870882,63739.42455604481,21051.748013402495,1532.7557560839261,0.0,0.887017448324019,2.8193736111121863,0.0014959128700940735,0.0,0.020932711957243555,354999.01742399967,1554859.089072077,4.379896880714467,1554859.089072077,4.379896880714467,0.85,0.09556806599116346,4.028046144702076,101325.0,128376.9085464488,1.2669815795356407,1.0,0.0,4.028046144702737,1.2845774738094946,1.2848683403108916,3.1356973221371023,22718.729292889442,2316.665659821595,19310.922544105477,1969.1660805785336,0.85,0.8500001164303433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.73395394632,4632.441516551485,5.54733293339885,4.9968518977206955,-2.2980171869902977,7.294869084710993,3.512970195595218,3.5,1.0037057701700622,0.6,0.00022641791974915457,0.9682282798729609,0.0002338476622257536,198.91048173615962,0.0,0.0,0.0,0.001396176879668034,7.882800275716495e-05,0.0001475899169919896,0.0005944989961364831,0.09556806599112355,0.07168384684538293,0.023884219145740626,0.09556806600101507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.5931748142,579.597873967946,0.0,0.09556806599112355,0.07168384684541286,0.023884219145750597,0.3753785555365981,0.3753785555365981,0.1250716954983006,0.0,4.996035120130614,5.046434740309564,4.844836563222032,4.996127419776883,5.045751938852504,4.847253159627769,24766.76236870882,21051.748013402495,0.85,1.067061284479817,0.6629975336204127,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663613111604823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.029871472645,1532.7557560839261,0.3753785555365981,0.1250716954983006,6.112871282664199,3.512970195595218
3422.0,-29.982928941708796,4.996812135993978,35.00373971056284,24.136930354312085,5.035595434719119,-26.481117414188642,-40.00311896726487,1.5337839071989676,0.02091472528718441,-4.9752663524488785,40.00756283767863,42259.11901945245,25754.771407206077,25754.771407206077,68013.89042665853,77334.50713782794,77334.50713782794,25754.771407206077,103089.27854503402,103089.27854503402,103089.27854503402,127856.1036609977,127856.1036609977,0.0,0.0,91512.0957594872,56436.707641111716,38972.65346486165,24766.82511596368,63739.47858082533,21051.801348569126,1532.7609672524056,0.0,0.8870170631305485,2.819365476838348,0.0014959128700940735,0.0,0.02091472528718441,354998.0262907161,1554859.3414475524,4.37990982004571,1554859.3414475524,4.37990982004571,0.85,0.09556807368070935,4.028046144702076,101325.0,128376.91400270596,1.2669816333847121,1.0,0.0,4.02804614470227,1.284577762976864,1.284868629543737,3.1356966162698736,22718.730737444333,2316.665807125199,19310.921788624815,1969.166003540946,0.85,0.8500000291300223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.720295816382,4632.441516551485,5.547345040452697,4.996812135993978,-2.298087176673584,7.294899312667562,3.5129529713487475,3.5,1.003700848956785,0.6,0.00022641791974915457,0.9682291175530698,0.00023384745990841815,198.91048853670827,0.0,0.0,0.0,0.001396176879668034,7.88278491608794e-05,0.00014759007058827518,0.000594499614829409,0.09556807368061893,0.07168390548052787,0.023884168200091045,0.09556807369106385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.6220899596,579.5978645089151,0.0,0.09556807368061893,0.07168390548059571,0.023884168200113645,0.3753786711305312,0.3753786711305312,0.12507136492716325,0.0,4.996091627236865,5.046298164080895,4.845471622174102,4.996181077736082,5.045615627389907,4.847876046281783,24766.82511596368,21051.801348569126,0.85,1.0670606653992785,0.6629975638389551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663615004066555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03027932431,1532.7609672524056,0.3753786711305312,0.12507136492716325,6.112871282664199,3.5129529713487475
3423.0,-29.982937394911374,4.996772537026681,35.00374277459615,24.136870039533846,5.035527758813741,-26.481131789591046,-40.003136185090966,1.533722153493412,0.02089607801576676,-4.975337884265702,40.00756866771483,42259.15626878064,25754.75187607566,25754.75187607566,68013.90814485631,77334.53689023126,77334.53689023126,25754.75187607566,103089.28876630693,103089.28876630693,103089.28876630693,127856.17645937372,127856.17645937372,0.0,0.0,91512.10153501111,56436.720913560464,38972.64513494516,24766.88769306679,63739.53282801195,21051.85453910677,1532.766166157558,0.0,0.8870166785895938,2.819357364447339,0.0014959128700940735,0.0,0.02089607801576676,354997.0367196562,1554859.592861268,4.379922737465417,1554859.592861268,4.379922737465417,0.85,0.09556808141605085,4.028046144702076,101325.0,128376.92408007884,1.2669817328406499,1.0,0.0,4.02804614470103,1.2845780517724155,1.2848689184046804,3.135695911310582,22718.73217127198,2316.665953334929,19310.925446411202,1969.166376531354,0.85,0.8500001364878109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.706623879389,4632.441516551485,5.54735716954592,4.996772537026681,-2.298157047175484,7.2949295842021655,3.5129357297240555,3.5,1.0036959227783016,0.6,0.00022641791974915457,0.968229969296592,0.00023384725419483204,198.91049545142212,0.0,0.0,0.0,0.001396176879668034,7.88276955648702e-05,0.00014759022418428438,0.0005945002335212218,0.09556808141589955,0.07168396395697085,0.0238841174589287,0.09556808142664318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.650894997,579.597855085904,0.0,0.09556808141589955,0.07168396395708433,0.023884117458966514,0.3753787862765467,0.3753787862765467,0.12507103555487192,0.0,4.996147366329865,5.046161610638535,4.846103548704718,4.996233962281451,5.0454793798130595,4.848495655497686,24766.88769306679,21051.85453910677,0.85,1.0670600352277115,0.662997583976781,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663616888803693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.030682086846,1532.766166157558,0.3753787862765467,0.12507103555487192,6.112871282664199,3.5129357297240555
3424.0,-29.982946081925437,4.99673310035378,35.00374582771249,24.136809724755608,5.03546015411448,-26.48114636830239,-40.003149665985234,1.5336604404914354,0.020876823065350436,-4.9754093150326035,40.00757447780113,42259.17700915572,25754.732400748057,25754.732400748057,68013.90940990378,77334.5664933612,77334.5664933612,25754.732400748057,103089.29889410926,103089.29889410926,103089.29889410926,127856.24901351245,127856.24901351245,0.0,0.0,91512.10728475571,56436.71780054999,38972.6549824508,24766.950119403184,63739.60510185398,21051.907601492705,1532.7713541788573,0.0,0.8870162946329383,2.8193492718725572,0.0014959128700940735,0.0,0.020876823065350436,354996.0485485414,1554859.8434160445,4.379935635265068,1554859.8434160445,4.379935635265068,0.85,0.09556808920603561,4.028046144702076,101325.0,128376.92931363163,1.2669817844917999,1.0,0.0,4.028046144703267,1.284578340377743,1.284869207075357,3.1356952068159494,22718.733598699666,2316.6660988920444,19310.920076869603,1969.1658289904915,0.85,0.8499998467333094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.692938300015,4632.441516551485,5.547369327030811,4.99673310035378,-2.2982268071424627,7.294959907496243,3.5129184709289105,3.5,1.0036909916939745,0.6,0.00022641791974915457,0.9682308445997733,0.0002338470427914806,198.91050255739412,0.0,0.0,0.0,0.001396176879668034,7.88275753053081e-05,0.00014759034444384648,0.0005945007179322873,0.09556808920596807,0.0716840222823811,0.02388406692358696,0.09556808921637568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.6796014652,579.597845695138,0.0,0.09556808920596807,0.07168402228243177,0.02388406692360384,0.3753789009745596,0.3753789009745596,0.1250707073749965,0.0,4.996202353755621,5.046025077679076,4.846732415013037,4.9962861380979575,5.0453431210678445,4.849112470931573,24766.950119403184,21051.907601492705,0.85,1.0670588451437624,0.6629971576012562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663618765826263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.0310817763,1532.7713541788573,0.3753789009745596,0.1250707073749965,6.112871282664199,3.5129184709289105
3425.0,-29.98295477558809,4.996693825967984,35.003748869950414,24.136749549675756,5.035392669832927,-26.481160940971282,-40.003170690592356,1.5335988352162169,0.020857027947840834,-4.975480623190149,40.00758026717611,42259.22909054136,25754.71292629546,25754.71292629546,68013.94201683682,77334.59600167246,77334.59600167246,25754.71292629546,103089.30892796791,103089.30892796791,103089.30892796791,127856.32130894873,127856.32130894873,0.0,0.0,91512.11299106239,56436.74607993176,38972.629901256245,24767.012380980817,63739.642282237066,21051.960523833695,1532.7765300251344,0.0,0.8870159113731236,2.819341200748025,0.0014959128700940735,0.0,0.020857027947840834,354995.062075978,1554860.093077811,4.379948509664146,1554860.093077811,4.379948509664146,0.85,0.09556809703713645,4.028046144702076,101325.0,128376.94334400713,1.2669819229608401,1.0,0.0,4.028046144701826,1.284578628479408,1.2848694952422566,3.135694503551089,22718.735015343485,2316.6662433495117,19310.92358546658,1969.1661867678135,0.85,0.8499999481672116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.679239182045,4632.441516551485,5.547381500952662,4.996693825967984,-2.2982964407527797,7.294990266720764,3.512901195094297,3.5,1.0036860557412277,0.6,0.00022641791974915457,0.9682317205737156,0.00023384683122650948,198.9105096688052,0.0,0.0,0.0,0.001396176879668034,7.882738775057772e-05,0.00014759053199857685,0.0005945014734113959,0.09556809703709619,0.07168408044686023,0.023884016590235962,0.09556809704728439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.7082056038,579.5978363378471,0.0,0.09556809703709619,0.07168408044689042,0.023884016590246023,0.3753790152243775,0.3753790152243775,0.12507038038468468,0.0,4.996256599114304,5.0458886190933185,4.847358097815686,4.996337651137992,5.045207193201122,4.849725650550056,24767.012380980817,21051.960523833695,0.85,1.067058734275183,0.6629975879597639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663620635156296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.031476499957,1532.7765300251344,0.3753790152243775,0.12507038038468468,6.112871282664199,3.512901195094297
3426.0,-29.982963825157714,4.99665471320638,35.0037519013982,24.136689339671307,5.035325237557371,-26.48117582874574,-40.00318794334305,1.5335372411453772,0.02083662040092804,-4.975551839250465,40.007586037365975,42259.26423654649,25754.69353139253,25754.69353139253,68013.95776793902,77334.62534100711,77334.62534100711,25754.69353139253,103089.31887239964,103089.31887239964,103089.31887239964,127856.39337290356,127856.39337290356,0.0,0.0,91512.11869358379,56436.757589123285,38972.62344940056,24767.07450050392,63739.69794990448,21052.013325428332,1532.7816956916129,0.0,0.8870155286502667,2.8193331484691306,0.0014959128700940735,0.0,0.02083662040092804,354994.0768810626,1554860.3419097408,4.379961366033389,1554860.3419097408,4.379961366033389,0.85,0.09556810492698821,4.028046144702076,101325.0,128376.94841053162,1.2669819729635492,1.0,0.0,4.028046144701836,1.2845789165288042,1.2848697833568756,3.1356938004141335,22718.736431047575,2316.6663877111528,19310.922589593756,1969.1660852170473,0.85,0.8499998513651191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.665526738146,4632.441516551485,5.547393708003626,4.99665471320638,-2.2983659703977857,7.295020683604165,3.512883902488505,3.5,1.0036811149967158,0.6,0.00022641791974915457,0.9682326324097743,0.00023384661100053715,198.9105170713484,0.0,0.0,0.0,0.001396176879668034,7.882723384384809e-05,0.00014759068590530647,0.0005945020933548048,0.09556810492670301,0.07168413846531327,0.023883966461389735,0.09556810493826891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.7367149502,579.597827011563,0.0,0.09556810492670301,0.0716841384655272,0.023883966461461018,0.3753791290291294,0.3753791290291294,0.12507005457213527,0.0,4.996310121552028,5.0457522028656285,4.847980769603339,4.996388459651371,5.045071121427611,4.850336451106614,24767.07450050392,21052.013325428332,0.85,1.067058049465403,0.6629975603235475,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663622496794138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03187080085,1532.7816956916129,0.3753791290291294,0.12507005457213527,6.112871282664199,3.512883902488505
3427.0,-29.982973001488002,4.996615761875794,35.00375492197437,24.136629234440647,5.035257922883246,-26.481190818845295,-40.00320526594294,1.5334757402404557,0.020815493429097387,-4.975622941420446,40.00759178360189,42259.298931482306,25754.67415967029,25754.67415967029,68013.9730911526,77334.65451939075,77334.65451939075,25754.67415967029,103089.32867906104,103089.32867906104,103089.32867906104,127856.46511826632,127856.46511826632,0.0,0.0,91512.12433408506,56436.76874617629,38972.617319898636,24767.136439205282,63739.753759103914,21052.06597332449,1532.7868484533813,0.0,0.8870151465917442,2.8193251189810185,0.0014959128700940735,0.0,0.020815493429097387,354993.09326432925,1554860.5897093003,4.37997420009393,1554860.5897093003,4.37997420009393,0.85,0.09556811285556875,4.028046144702076,101325.0,128376.95809817185,1.2669820685731246,1.0,0.0,4.028046144702417,1.2845792041426316,1.2848700710358274,3.1356930983407287,22718.737831354592,2316.6665305027295,19310.930486494806,1969.1668904768505,0.85,0.8500001465681513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.651801024139,4632.441516551485,5.547405935975852,4.996615761875794,-2.298435380158936,7.29505114203473,3.512866593182034,3.5,1.0036761694805811,0.6,0.00022641791974915457,0.968233557019201,0.00023384638768997394,198.9105245775824,0.0,0.0,0.0,0.001396176879668034,7.88270793142934e-05,0.00014759084043486118,0.0005945027158069818,0.09556811285529686,0.07168419632330596,0.023883916531990904,0.09556811286689937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.7651059481,579.5978177239954,0.0,0.09556811285529686,0.07168419632350989,0.023883916532058857,0.3753792423894258,0.3753792423894258,0.1250697299362494,0.0,4.996362890683258,5.045615805673265,4.8486003787497225,4.996438434849551,5.044935016978229,4.850944023986642,24767.136439205282,21052.06597332449,0.85,1.067057355574396,0.6629975241384806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362435077121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.032257681953,1532.7868484533813,0.3753792423894258,0.1250697299362494,6.112871282664199,3.512866593182034
3428.0,-29.98298239865358,4.996576971421764,35.003757931784314,24.13656919905918,5.035190691640643,-26.481205999352717,-40.0032188166864,1.5334142923397882,0.020793807410996124,-4.9756939465592,40.00759751116461,42259.317162168474,25754.65485448366,25754.65485448366,68013.97201665213,77334.68355009297,77334.68355009297,25754.65485448366,103089.33840457663,103089.33840457663,103089.33840457663,127856.5366410323,127856.5366410323,0.0,0.0,91512.1299500941,56436.76356216958,38972.62931991612,24767.19823645568,63739.827556371805,21052.118500987326,1532.7919909603902,0.0,0.8870147650916064,2.8193171081798236,0.0014959128700940735,0.0,0.020793807410996124,354992.11098959483,1554860.836705563,4.379987015404794,1554860.836705563,4.379987015404794,0.85,0.09556812083923533,4.028046144702076,101325.0,128376.9628863159,1.2669821158284322,1.0,0.0,4.028046144703389,1.2845794915087094,1.2848703584669734,3.1356923968724018,22718.73922558118,2316.666672674275,19310.9248504963,1969.1663157649452,0.85,0.849999846327401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.638062207345,4632.441516551485,5.547418194008128,4.996576971421764,-2.2985046824337627,7.295081653855526,3.5128492673859846,3.5,1.0036712192531385,0.6,0.00022641791974915457,0.9682345038810399,0.00023384615900547676,198.91053226446013,0.0,0.0,0.0,0.001396176879668034,7.882695843249901e-05,0.00014759096131665558,0.0005945032027244278,0.0955681208393824,0.07168425403403693,0.023883866805345468,0.09556812084788606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.7934046852,579.5978084666098,0.0,0.0955681208393824,0.07168425403392661,0.02388386680530871,0.37537935530436856,0.37537935530436856,0.12506940647100864,0.0,4.996414932275513,5.0454794261859774,4.849217032213801,4.9964877539702,5.0447988933063925,4.851549037518964,24767.19823645568,21052.118500987326,0.85,1.0670561032895838,0.6629970425444615,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362619709666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03264172196,1532.7919909603902,0.37537935530436856,0.12506940647100864,6.112871282664199,3.5128492673859846
3429.0,-29.982991785935614,4.996538341846759,35.00376093091092,24.13650919860231,5.035123557883906,-26.48122116120655,-40.00323994606731,1.5333529331548534,0.020771657852208136,-4.975764828554671,40.00760321960923,42259.36679313467,25754.635549000504,25754.635549000504,68014.00234213518,77334.71250450925,77334.71250450925,25754.635549000504,103089.34805350976,103089.34805350976,103089.34805350976,127856.60793257489,127856.60793257489,0.0,0.0,91512.13552532412,56436.78981394966,38972.60634597162,24767.25987906512,63739.866225036734,21052.170897205353,1532.797121864384,0.0,0.8870143842855666,2.819309117889327,0.0014959128700940735,0.0,0.020771657852208136,354991.13042151736,1554861.0828774648,4.379999807407072,1554861.0828774648,4.379999807407072,0.85,0.0955681288634818,4.028046144702076,101325.0,128376.97652695874,1.2669822504511101,1.0,0.0,4.02804614470345,1.284579778460029,1.2848706454832672,3.1356916964168238,22718.740609684,2316.6668138134837,19310.928111744575,1969.1666483197193,0.85,0.8499999380913384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.6243103684,4632.441516551485,5.547430467609133,4.996538341846759,-2.2985738580791386,7.295112199925898,3.512831925202145,3.5,1.00366626434347,0.6,0.00022641791974915457,0.9682354497480021,0.0002338459305617071,198.91053994325372,0.0,0.0,0.0,0.001396176879668034,7.882676994447545e-05,0.0001475911498046791,0.0005945039619628843,0.09556812886343795,0.07168431158587832,0.023883817277559626,0.09556812887362269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.8216089633,579.5977992401266,0.0,0.09556812886343795,0.07168431158591122,0.023883817277570583,0.375379467773171,0.375379467773171,0.12506908417604537,0.0,4.9964662646845,5.04534313507645,4.849830591401883,4.996536486406853,5.044663189829521,4.852150451393015,24767.25987906512,21052.170897205353,0.85,1.0670559317148298,0.6629974189769382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362803579677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.033021032028,1532.797121864384,0.375379467773171,0.12506908417604537,6.112871282664199,3.512831925202145
3430.0,-29.983001472971132,4.996499872700178,35.00376391939724,24.136449267994635,5.0350564940277165,-26.48123658585839,-40.003257303591795,1.5332916069149523,0.020748910490056005,-4.9758356082944495,40.00760890794064,42259.399684301934,25754.616297589753,25754.616297589753,68014.01598189169,77334.74130700268,77334.74130700268,25754.616297589753,103089.35760459243,103089.35760459243,103089.35760459243,127856.67897361338,127856.67897361338,0.0,0.0,91512.14109825142,56436.79947555033,38972.60180300121,24767.321369020952,63739.923172022165,21052.223163667808,1532.8022417492,0.0,0.8870140040708425,2.819301147424485,0.0014959128700940735,0.0,0.020748910490056005,354990.15126994264,1554861.3281799043,4.380012579553375,1554861.3281799043,4.380012579553375,0.85,0.0955681369361391,4.028046144702076,101325.0,128376.9811480745,1.2669822960579769,1.0,0.0,4.028046144703057,1.2845800652574066,1.2848709323455842,3.1356909963373347,22718.741993215146,2316.666954894398,19310.926846671267,1969.1665193181432,0.85,0.8499998306437211,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.610545720437,4632.441516551485,5.547442768235295,4.996499872700178,-2.2986429223885376,7.295142795088715,3.5128145668993884,3.5,1.0036613048283967,0.6,0.00022641791974915457,0.9682364258193156,0.000233845694823515,198.91054786724618,0.0,0.0,0.0,0.001396176879668034,7.882661510421201e-05,0.00014759130464494255,0.0005945045856666104,0.09556813693601773,0.07168436898694998,0.023883767949067762,0.0955681369462286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.849713868,579.5977900461468,0.0,0.09556813693601773,0.071684368987041,0.02388376794909809,0.37537957979950304,0.37537957979950304,0.12506876304068695,0.0,4.996516897642664,5.045206916941652,4.850441141349904,4.996584518784516,5.044527458178436,4.852749156760467,24767.321369020952,21052.223163667808,0.85,1.0670551923687537,0.6629973426584104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663629866871413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.033400226854,1532.8022417492,0.37537957979950304,0.12506876304068695,6.112871282664199,3.5128145668993884
3431.0,-29.98301132372379,4.996461563660744,35.00376689720205,24.136389372311555,5.03498953810613,-26.481252147062346,-40.003274696040876,1.533230361444786,0.020725489314941115,-4.975906279788958,40.00761457379126,42259.43199556206,25754.597084732053,25754.597084732053,68014.02908029412,77334.76994664462,77334.76994664462,25754.597084732053,103089.36703137668,103089.36703137668,103089.36703137668,127856.7497211765,127856.7497211765,0.0,0.0,91512.14661830757,56436.80866722544,38972.59772342458,24767.382689799826,63739.9804132244,21052.275286329852,1532.8073495269584,0.0,0.8870136244865707,2.819293198493625,0.0014959128700940735,0.0,0.020725489314941115,354989.1736188023,1554861.5725139135,4.380025330529007,1554861.5725139135,4.380025330529007,0.85,0.09556814504963226,4.028046144702076,101325.0,128376.990390306,1.2669823872717099,1.0,0.0,4.028046144701298,1.2845803516771852,1.284871218830217,3.1356902971798863,22718.743363620535,2316.667094636857,19310.929993623246,1969.1668402179384,0.85,0.8499999178891993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.596768368209,4632.441516551485,5.547455092418967,4.996461563660744,-2.298711871013873,7.295173434674616,3.512797192609914,3.5,1.0036563407456898,0.6,0.00022641791974915457,0.968237418387952,0.00023384545510141995,198.9105559251599,0.0,0.0,0.0,0.001396176879668034,7.882645995268135e-05,0.00014759145979647322,0.0005945052106241354,0.09556814504950885,0.07168442623241898,0.023883718817089866,0.09556814506001425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.8777076969,579.5977808885056,0.0,0.09556814504950885,0.07168442623251156,0.02388371881712071,0.37537969138542526,0.37537969138542526,0.12506844305949136,0.0,4.996566812389972,5.045070741574932,4.8510486975552,4.996631769103885,5.044391659694668,4.853344941581668,24767.382689799826,21052.275286329852,0.85,1.067054439605428,0.6629972541816834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663631690341948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.033773103714,1532.8073495269584,0.37537969138542526,0.12506844305949136,6.112871282664199,3.512797192609914
3432.0,-29.983021335430216,4.99642341436285,35.003769864429614,24.136329511553072,5.034922641464159,-26.48126784720419,-40.00329212341455,1.533169153238089,0.0207015729351383,-4.975976845074313,40.00762022131573,42259.463739551924,25754.57791574727,25754.57791574727,68014.0416552992,77334.79846736646,77334.79846736646,25754.57791574727,103089.37638311373,103089.37638311373,103089.37638311373,127856.82025049851,127856.82025049851,0.0,0.0,91512.1521085796,56436.81738076481,38972.59414201642,24767.443867384773,63740.03800940119,21052.327287277058,1532.8124467430075,0.0,0.8870132455065793,2.819285268489566,0.0014959128700940735,0.0,0.0207015729351383,354988.19743750815,1554861.8160577104,4.380038061213083,1554861.8160577104,4.380038061213083,0.8500000000000001,0.09556815321062356,4.028046144702076,101325.0,128376.99484439346,1.2669824312301352,1.0,0.0,4.028046144704103,1.2845806379228255,1.2848715051406716,3.1356895984478252,22718.74472663174,2316.6672336253196,19310.93310312125,1969.1671572984915,0.85,0.8500000037627198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.582978446816,4632.441516551485,5.547467441144908,4.99642341436285,-2.2987807054747136,7.295204119837564,3.5127798025041854,3.5,1.003651372144053,0.6,0.00022641791974915457,0.9682384271755238,0.0002338452114626816,198.91056411473443,0.0,0.0,0.0,0.001396176879668034,7.882630448988446e-05,0.0001475916152592701,0.000594505836835455,0.0955681532106124,0.0716844833280812,0.02388366988253121,0.09556815322014511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.9056109828,579.5977717604825,0.0,0.0955681532106124,0.07168448332808956,0.023883669882534,0.37537980253080205,0.37537980253080205,0.1250681242270389,0.0,4.99661603299046,5.044934630599869,4.851653291337186,4.996678418009424,5.044256008590082,4.853937885775451,24767.443867384773,21052.327287277058,0.85,1.0670536726894895,0.662997153113071,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663633506223597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03414237787,1532.8124467430075,0.37537980253080205,0.1250681242270389,6.112871282664199,3.5127798025041854
3433.0,-29.983031631172317,4.996385424435753,35.00377282098367,24.13626972064378,5.034855850313073,-26.481283792412604,-40.003313357569255,1.5331080115534084,0.020676909737517235,-4.9760473044023374,40.00762584488168,42259.51016820299,25754.558791251555,25754.558791251555,68014.06895945454,77334.82679970043,77334.82679970043,25754.558791251555,103089.38559095198,103089.38559095198,103089.38559095198,127856.8904590823,127856.8904590823,0.0,0.0,91512.15756823464,56436.84093673733,38972.574034997015,24767.50486813032,63740.07890312733,21052.37913791077,1532.8175314643206,0.0,0.8870128671507845,2.8192773607108648,0.0014959128700940735,0.0,0.020676909737517235,354987.2227248615,1554862.0585686546,4.38005077093655,1554862.0585686546,4.38005077093655,0.85,0.09556816140993438,4.028046144702076,101325.0,128377.00809530362,1.2669825620064508,1.0,0.0,4.028046144700675,1.2845809238574974,1.2848717911400878,3.135688900475156,22718.746082041995,2316.667371838701,19310.93165254896,1969.1670093812832,0.85,0.8499998892022154,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.569176080325,4632.441516551485,5.547479814397913,4.996385424435753,-2.2988494259923016,7.295234850428055,3.512762396738755,3.5,1.0036463990682158,0.6,0.00022641791974915457,0.9682394645839449,0.00023384496091206832,198.91057253665076,0.0,0.0,0.0,0.001396176879668034,7.882611506866276e-05,0.0001475918046804918,0.0005945065998328768,0.09556816140985343,0.07168454026752268,0.023883621142330752,0.09556816142007354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.9333958958,579.597762671185,0.0,0.09556816140985343,0.07168454026758339,0.023883621142350982,0.37537991323686537,0.37537991323686537,0.12506780653889807,0.0,4.996664527888129,5.044798530275159,4.852254957608466,4.996724214139874,5.0441201523428845,4.8545280412929515,24767.50486813032,21052.37913791077,0.85,1.0670534164669432,0.6629974561598727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266363531453369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.034508099227,1532.8175314643206,0.37537991323686537,0.12506780653889807,6.112871282664199,3.512762396738755
3434.0,-29.983042079902283,4.996347593385614,35.003775766931476,24.136209964659088,5.03478915316843,-26.48129986591912,-40.00333081986753,1.5330469391853208,0.020651681865331284,-4.976117663634137,40.007631449059716,42259.540369578004,25754.539726016767,25754.539726016767,68014.08009559478,77334.85498197755,77334.85498197755,25754.539726016767,103089.39470799432,103089.39470799432,103089.39470799432,127856.96043021145,127856.96043021145,0.0,0.0,91512.16297779321,56436.8483653939,38972.571791554794,24767.565722217132,63740.13751377193,21052.43086388456,1532.8226055627913,0.0,0.8870124893722348,2.819269472062228,0.0014959128700940735,0.0,0.020651681865331284,354986.2493979801,1554862.300243704,4.380063461276569,1554862.300243704,4.380063461276569,0.85,0.0955681696567263,4.028046144702076,101325.0,128377.01705915468,1.2669826504727824,1.0,0.0,4.0280461447021665,1.2845812094681306,1.2848720768153916,3.135688203293782,22718.74742501533,2316.667508783869,19310.939118721773,1969.16777071903,0.85,0.8500001675910503,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.555361391095,4632.441516551485,5.547492215213924,4.996347593385614,-2.298918036925209,7.295265630310823,3.512744975468019,3.5,1.003641421562291,0.6,0.00022641791974915457,0.9682405174087868,0.00023384470663869353,198.91058108371195,0.0,0.0,0.0,0.001396176879668034,7.882595929494756e-05,0.00014759196045420703,0.0005945072272965898,0.09556816965669161,0.07168459705821943,0.023883572598472184,0.09556816966653868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.9610850174,579.5977536132222,0.0,0.09556816965669161,0.07168459705824545,0.023883572598480854,0.37538002350138344,0.37538002350138344,0.12506748999166675,0.0,4.996712311446458,5.044662435143152,4.852853770110187,4.996769345499445,5.043984268586371,4.855115627181533,24767.565722217132,21052.43086388456,0.85,1.0670526099963216,0.6629973203375542,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266363711528979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03486779668,1532.8226055627913,0.37538002350138344,0.12506748999166675,6.112871282664199,3.512744975468019
