time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3435.0,-29.983052631204732,4.996309920977511,35.003778702348434,24.136150313448184,5.034722551350346,-26.48131602220928,-40.0033483170904,1.5329859423548955,0.020625961088455824,-4.976187910707634,40.00763703422155,42259.570205945354,25754.520688972258,25754.520688972258,68014.09089491761,77334.88305426393,77334.88305426393,25754.520688972258,103089.4037432362,103089.4037432362,103089.4037432362,127857.0301700224,127857.0301700224,0.0,0.0,91512.16835747923,56436.85550916077,38972.56983146495,24767.626426786195,63740.19625825115,21052.482462768265,1532.827668599932,0.0,0.887012112231731,2.8192616030267046,0.0014959128700940735,0.0,0.020625961088455824,354985.27762581763,1554862.5410979532,4.380076130190673,1554862.5410979532,4.380076130190673,0.85,0.09556817794466176,4.028046144702076,101325.0,128377.02117918557,1.2669826911343258,1.0,0.0,4.0280461447016185,1.284581494725632,1.2848723621374838,3.1356875069747194,22718.74876057253,2316.667644972802,19310.937522554494,1969.1676079552644,0.85,0.8500000473647495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.5415344715475,4632.441516551485,5.547504636790256,4.996309920977511,-2.2989865294660934,7.295296450443605,3.5127275388086203,3.5,1.0036364396596058,0.6,0.00022641791974915457,0.9682415805701907,0.0002338444498694413,198.9105897146781,0.0,0.0,0.0,0.001396176879668034,7.882580320997029e-05,0.00014759211653918427,0.0005945078560140807,0.09556817794450978,0.0716846536951355,0.023883524249374278,0.09556817795513932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.9886801813,579.5977445859952,0.0,0.09556817794450978,0.0716846536952495,0.023883524249412258,0.37538013332224673,0.37538013332224673,0.1250671745851452,0.0,4.9967594004029365,5.044526382451522,4.853449684018074,4.996813871796064,5.043848598878867,4.855700157737601,24767.626426786195,21052.482462768265,0.85,1.0670517960024826,0.6629971773969062,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663638908515307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.035224086085,1532.827668599932,0.37538013332224673,0.1250671745851452,6.112871282664199,3.5127275388086203
3436.0,-29.983063331087283,4.996272406961035,35.003781627311675,24.136090697161876,5.034656021502771,-26.481332305032137,-40.0033695512451,1.5329249954475612,0.020599755966202338,-4.976258046149919,40.00764260056811,42259.615203398374,25754.501681977228,25754.501681977228,68014.11688537561,77334.91101634935,77334.91101634935,25754.501681977228,103089.41269832657,103089.41269832657,103089.41269832657,127857.09968126834,127857.09968126834,0.0,0.0,91512.17371622662,56436.87790327542,38972.550903279116,24767.686982941766,63740.237886220886,21052.5339355005,1532.8327206497308,0.0,0.8870117357256875,2.8192537534271,0.0014959128700940735,0.0,0.020599755966202338,354984.3074007279,1554862.7811407808,4.380088777799288,1554862.7811407808,4.380088777799288,0.85,0.09556818627334843,4.028046144702076,101325.0,128377.03409603922,1.26698281861376,1.0,0.0,4.028046144702685,1.2845817797497896,1.2848726472261793,3.135686811225563,22718.750090931513,2316.6677806316648,19310.935876208852,1969.1674400747302,0.85,0.8499999251242728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.527695475391,4632.441516551485,5.547517079343991,4.996272406961035,-2.2990549039902626,7.295327310951297,3.512710086954485,3.5,1.0036314534155673,0.6,0.00022641791974915457,0.9682426587039831,0.000233844189484711,198.9105984671836,0.0,0.0,0.0,0.001396176879668034,7.882561378986315e-05,0.00014759230595929142,0.0005945086190070131,0.0955681862731563,0.07168471017886913,0.023883476094287173,0.09556818628410799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.0161823838,579.5977355891787,0.0,0.0955681862731563,0.07168471017901325,0.023883476094335183,0.37538024270003084,0.37538024270003084,0.1250668603145518,0.0,4.996805814676748,5.044390406117827,4.8540426772090655,4.9968578021160965,5.04371314024587,4.856281678148434,24767.686982941766,21052.5339355005,0.85,1.0670515068799051,0.6629974503520624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364069422137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03557797233,1532.8327206497308,0.37538024270003084,0.1250668603145518,6.112871282664199,3.512710086954485
3437.0,-29.983074302665635,4.996235050900479,35.003784541762556,24.13603115072476,5.03458959915054,-26.481348821627588,-40.00338708339257,1.5328641181124822,0.02057285950070309,-4.9763280785748245,40.00764814429931,42259.643557025236,25754.482727266684,25754.482727266684,68014.12628429192,77334.93879590833,77334.93879590833,25754.482727266684,103089.42152317501,103089.42152317501,103089.42152317501,127857.16889451035,127857.16889451035,0.0,0.0,91512.17904598464,56436.88380710142,38972.5502654258,24767.747371335343,63740.29763676114,21052.58526563504,1532.8377607939394,0.0,0.8870113598235643,2.819245924967856,0.0014959128700940735,0.0,0.02057285950070309,354983.3386022353,1554863.0202087741,4.380101405128267,1554863.0202087741,4.380101405128267,0.85,0.09556819464064521,4.028046144702076,101325.0,128377.04272583371,1.2669829037832097,1.0,0.0,4.028046144701712,1.284582064448712,1.284872931989566,3.135686116270619,22718.75141409362,2316.66791555665,19310.938653143283,1969.1677232432364,0.85,0.8499999978503971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.513844552319,4632.441516551485,5.547529547485973,4.996235050900479,-2.299123166840593,7.295358217741072,3.512692620094477,3.5,1.0036264628841363,0.6,0.00022641791974915457,0.9682437642155386,0.00023384392248846148,198.9106074419371,0.0,0.0,0.0,0.001396176879668034,7.882545739397239e-05,0.00014759246235518218,0.0005945092489768779,0.09556819464055852,0.07168476650900374,0.023883428131554776,0.09556819465069442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.0435728508,579.5977266289142,0.0,0.09556819464055852,0.07168476650906877,0.023883428131576446,0.3753803516372822,0.3753803516372822,0.12506654717278667,0.0,4.996851533571203,5.044254457456134,4.854632812858711,4.996900938075555,5.043577498361117,4.856860577599377,24767.747371335343,21052.58526563504,0.85,1.0670506540757965,0.66299727368472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663642472419847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03592853031,1532.8377607939394,0.3753803516372822,0.12506654717278667,6.112871282664199,3.512692620094477
3438.0,-29.983085367796278,4.996197852431685,35.00378744580108,24.135971639212244,5.034523256758249,-26.48136541442778,-40.00340465046463,1.5328033033897672,0.02054548878214746,-4.976398004719577,40.00765366991865,42259.67157816887,25754.463816255276,25754.463816255276,68014.13539442414,77334.96645718337,77334.96645718337,25754.463816255276,103089.43027343864,103089.43027343864,103089.43027343864,127857.23789175812,127857.23789175812,0.0,0.0,91512.1843276927,56436.88944867819,38972.54986557167,24767.807618319483,63740.35748389116,21052.63647557156,1532.8427904774394,0.0,0.8870109845259112,2.819238115180025,0.0014959128700940735,0.0,0.02054548878214746,354982.3712760279,1554863.2584955958,4.380114012159106,1554863.2584955958,4.380114012159106,0.85,0.09556820305122528,4.028046144702076,101325.0,128377.0465118081,1.2669829411478717,1.0,0.0,4.028046144703058,1.2845823488549475,1.2848732164601995,3.135685422030437,22718.752725326874,2316.668049265231,19310.936873937047,1969.167541814692,0.85,0.8499998704774495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.4999818073675,4632.441516551485,5.547542039241716,4.996197852431685,-2.2991913156750976,7.295389168106782,3.5126751383611445,3.5,1.003621468103184,0.6,0.00022641791974915457,0.9682448791549215,0.00023384365321587946,198.9106164932172,0.0,0.0,0.0,0.001396176879668034,7.882530068682485e-05,0.0001475926190623297,0.0005945098802004993,0.09556820305112013,0.07168482268934429,0.023883380361775838,0.09556820306136145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.0708738273,579.5977176979264,0.0,0.09556820305112013,0.07168482268942317,0.023883380361802112,0.37538046013313514,0.37538046013313514,0.12506623515605544,0.0,4.996896578836072,5.044118559736717,4.855220108097228,4.996943493501703,5.04344200662041,4.857436711272442,24767.807618319483,21052.63647557156,0.85,1.0670497951256874,0.6629970907968156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663644243131387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03627328865,1532.8427904774394,0.37538046013313514,0.12506623515605544,6.112871282664199,3.5126751383611445
3439.0,-29.983096572392505,4.996160811372396,35.00379033945603,24.13591219754892,5.034457010236422,-26.481382123135653,-40.00342598939312,1.5327425609795833,0.020517602328084195,-4.976467815963724,40.00765917555163,42259.714790844984,25754.444927114702,25754.444927114702,68014.15971795969,77334.99400248149,77334.99400248149,25754.444927114702,103089.43892959619,103089.43892959619,103089.43892959619,127857.3066380677,127857.3066380677,0.0,0.0,91512.18958880163,56436.91037716512,38972.5324573739,24767.86770847152,63740.40016584542,21052.68755220079,1532.8478086165828,0.0,0.8870106098832871,2.819230325616165,0.0014959128700940735,0.0,0.020517602328084195,354981.4055413538,1554863.4959207799,4.3801265971933985,1554863.4959207799,4.3801265971933985,0.85,0.09556821149661701,4.028046144702076,101325.0,128377.05915028126,1.266983065879904,1.0,0.0,4.028046144703365,1.2845826329231322,1.2848735005927057,3.1356847286157485,22718.754031446206,2316.6681824523366,19310.93951525662,1969.1678111543313,0.85,0.8499999378719162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.486107362116,4632.441516551485,5.547554549764395,4.996160811372396,-2.299259344175202,7.295420155547598,3.5126576419078925,3.5,1.0036164691165408,0.6,0.00022641791974915457,0.9682460081484856,0.00023384338054965902,198.91062565858107,0.0,0.0,0.0,0.001396176879668034,7.88251103332014e-05,0.00014759280941595317,0.0005945106469536784,0.09556821149653326,0.07168487871425275,0.023883332782280508,0.09556821150663584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.098076059,579.5977087992385,0.0,0.09556821149653326,0.07168487871431556,0.023883332782301446,0.37538056818832755,0.37538056818832755,0.12506592426045685,0.0,4.996940955798209,5.043982737259967,4.855804511290387,4.996985418291786,5.043306703712119,4.858009762716449,24767.86770847152,21052.68755220079,0.85,1.0670494622091236,0.6629973247875744,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663646006373241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.036615807112,1532.8478086165828,0.37538056818832755,0.12506592426045685,6.112871282664199,3.5126576419078925
3440.0,-29.983108039726577,4.996123927216084,35.003793222747866,24.135852755885594,5.03439084083426,-26.4813990606268,-40.00344359138978,1.532681861734495,0.020489124110156354,-4.97653752740669,40.007664661013145,42259.74139293445,25754.426098757336,25754.426098757336,68014.16749169178,77335.0213837285,77335.0213837285,25754.426098757336,103089.44748248583,103089.44748248583,103089.44748248583,127857.37512978182,127857.37512978182,0.0,0.0,91512.1948233294,56436.91483253534,38972.53332310451,24767.927647295994,63740.4609704005,21052.738500201594,1532.8528158690956,0.0,0.8870102358196665,2.8192225555114754,0.0014959128700940735,0.0,0.020489124110156354,354980.4411892931,1554863.732475904,4.380139162784954,1554863.732475904,4.380139162784954,0.85,0.09556821998370671,4.028046144702076,101325.0,128377.06276922733,1.2669831015961246,1.0,0.0,4.028046144701428,1.2845829167895757,1.284873784523425,3.1356840356938203,22718.755330966513,2316.668314966529,19310.942113190336,1969.1680760698441,0.85,0.8500000036035777,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.472221381175,4632.441516551485,5.547567087239387,4.996123927216084,-2.299327263439763,7.295451190655847,3.5126401309423927,3.5,1.0036114659835407,0.6,0.00022641791974915457,0.9682471636174258,0.00023384310148995892,198.91063503886542,0.0,0.0,0.0,0.001396176879668034,7.882495331514819e-05,0.00014759296643400638,0.0005945112794296423,0.09556821998365306,0.07168493459013783,0.02388328539351523,0.0955682199934205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.1251786269,579.5976999331556,0.0,0.09556821998365306,0.07168493459017808,0.023883285393528637,0.3753806758049577,0.3753806758049577,0.12506561447784376,0.0,4.996984665547529,5.043846959942016,4.8563861169524785,4.997026651516819,5.04317129692123,4.858580366074477,24767.927647295994,21052.738500201594,0.85,1.0670485662674434,0.662997109678244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663647762154049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.036955162774,1532.8528158690956,0.3753806758049577,0.12506561447784376,6.112871282664199,3.5126401309423927
3441.0,-29.983119586964722,4.99608719979338,35.0037960956956,24.135793453920655,5.034324763835471,-26.481416060777384,-40.00346119338644,1.5326212376481427,0.020460128764966612,-4.976607123301475,40.00767012630252,42259.76770957127,25754.40729072445,25754.40729072445,68014.17500029573,77335.04864784052,77335.04864784052,25754.40729072445,103089.45593856498,103089.45593856498,103089.45593856498,127857.4433667713,127857.4433667713,0.0,0.0,91512.2000105396,56436.919072270466,38972.53437585459,24767.987428206317,63740.52180406091,21052.78931397537,1532.8578115020835,0.0,0.887009862415042,2.819214805723485,0.0014959128700940735,0.0,0.020460128764966612,354979.47843759647,1554863.9681609757,4.380151706246626,1554863.9681609757,4.380151706246626,0.85,0.09556822850341096,4.028046144702076,101325.0,128377.07095361305,1.2669831823697315,1.0,0.0,4.028046144704322,1.284583200304657,1.2848740681027024,3.135683343629878,22718.756618739793,2316.6684462828584,19310.94014237291,1969.167875102396,0.85,0.8499998686743309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.458323951347,4632.441516551485,5.547579642848369,4.99608719979338,-2.2993950619509307,7.295482261744311,3.512622605574193,3.5,1.0036064587354836,0.6,0.00022641791974915457,0.9682483271391396,0.00023384282048608982,198.9106444845123,0.0,0.0,0.0,0.001396176879668034,7.882479629738316e-05,0.0001475931234517714,0.0005945119119044453,0.09556822850327205,0.07168499031047655,0.023883238192795503,0.09556822851372211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.1521815272,579.5976910996745,0.0,0.09556822850327205,0.07168499031058075,0.023883238192830218,0.3753807829829294,0.3753807829829294,0.1250653058055043,0.0,4.997027709008478,5.043711249128137,4.856964864706981,4.997067252066415,5.0430360719699365,4.85914789989846,24767.987428206317,21052.78931397537,0.85,1.0670476656807435,0.6629968897882305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663649510497819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.037288881435,1532.8578115020835,0.3753807829829294,0.1250653058055043,6.112871282664199,3.512622605574193
3442.0,-29.983131270170993,4.9960506288365,35.0037989583603,24.135734151955717,5.034258790226484,-26.481433172955462,-40.00348256723953,1.532560693010938,0.020430657204087765,-4.976676608007728,40.00767557268218,42259.809229542494,25754.38851482567,25754.38851482567,68014.19774436817,77335.07579614785,77335.07579614785,25754.38851482567,103089.46431097352,103089.46431097352,103089.46431097352,127857.51137147177,127857.51137147177,0.0,0.0,91512.2051788722,56436.93861226685,38972.51840733928,24768.047060498262,63740.56546783754,21052.840001423523,1532.8627961474285,0.0,0.8870094896427861,2.8192070752069025,0.0014959128700940735,0.0,0.020430657204087765,354978.5172262066,1554864.203030561,4.380164228472843,1554864.203030561,4.380164228472843,0.85,0.09556823705865779,4.028046144702076,101325.0,128377.08325802966,1.2669833038048819,1.0,0.0,4.028046144700973,1.2845834834483103,1.284874351310468,3.1356826524729007,22718.757901826535,2316.6685771212938,19310.94258490811,1969.1681241716703,0.85,0.8499999281807371,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.444415239416,4632.441516551485,5.5475922189361295,4.9960506288365,-2.2994627428857393,7.2955133717222385,3.5126050660137045,3.5,1.003601447432487,0.6,0.00022641791974915457,0.9682495043627887,0.00023384253617373313,198.91065404138195,0.0,0.0,0.0,0.001396176879668034,7.882460563334378e-05,0.0001475933141158108,0.0005945126799079941,0.09556823705855577,0.07168504587880507,0.0238831911797507,0.09556823706864577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.1790910007,579.5976822967572,0.0,0.09556823705855577,0.0716850458788816,0.023883191179776195,0.3753808897234906,0.3753808897234906,0.12506499823574113,0.0,4.997070103627095,5.043575627958489,4.85754075486102,4.99710726521181,5.04290102089243,4.859712569054125,24768.047060498262,21052.840001423523,0.85,1.067047291550732,0.6629970870099373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365125141257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.037620617106,1532.8627961474285,0.3753808897234906,0.12506499823574113,6.112871282664199,3.5126050660137045
3443.0,-29.983143160140056,4.996014213845056,35.00380181079227,24.135674954764568,5.034192916622177,-26.481450461223947,-40.00350401094181,1.5325002177060527,0.020400650533076714,-4.976745992421772,40.00768099996106,42259.85001934016,25754.369798973228,25754.369798973228,68014.21981831339,77335.10279298305,77335.10279298305,25754.369798973228,103089.47259195628,103089.47259195628,103089.47259195628,127857.57913988159,127857.57913988159,0.0,0.0,91512.2103199144,56436.95754627143,38972.503081825525,24768.106547925323,63740.60962975085,21052.890565736525,1532.8677702675639,0.0,0.8870091174479376,2.819199363458448,0.0014959128700940735,0.0,0.020400650533076714,354977.55740384187,1554864.4370775113,4.380176731309841,1554864.4370775113,4.380176731309841,0.85,0.09556824565424185,4.028046144702076,101325.0,128377.09121971099,1.2669833823805674,1.0,0.0,4.028046144702609,1.2845837662678488,1.2848746341940451,3.1356819621073955,22718.75917813818,2316.668707268862,19310.944957756514,1969.168366134869,0.85,0.8499999848732522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.430495388403,4632.441516551485,5.5476048213444535,4.996014213845056,-2.2995303142775776,7.295544528122633,3.5125875124413675,3.5,1.003596432126105,0.6,0.00022641791974915457,0.9682507024218744,0.00023384224683010096,198.91066376738473,0.0,0.0,0.0,0.001396176879668034,7.882441434664794e-05,0.00014759350540250664,0.0005945134504196319,0.09556824565420113,0.07168510129991522,0.023883144354285922,0.09556824566405218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.2059061014,579.5976735247126,0.0,0.09556824565420113,0.07168510129994575,0.023883144354296094,0.3753809960290881,0.3753809960290881,0.12506469176050974,0.0,4.99711185622067,5.043440073809506,4.8581138824640675,4.997146642954874,5.042765925703009,4.8602748352910226,24768.106547925323,21052.890565736525,0.85,1.0670468985688495,0.6629972675946204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663652984910998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.037949243975,1532.8677702675639,0.3753809960290881,0.12506469176050974,6.112871282664199,3.5125875124413675
3444.0,-29.983155300644604,4.995977954310148,35.00380465302439,24.13561575757342,5.034127093544741,-26.481467969938738,-40.003521682787664,1.5324397628388848,0.02037008709521615,-4.976815277197696,40.00768640773227,42259.874242893835,25754.351144188982,25754.351144188982,68014.22538708281,77335.12963168911,77335.12963168911,25754.351144188982,103089.4807758781,103089.4807758781,103089.4807758781,127857.64666413418,127857.64666413418,0.0,0.0,91512.21542464751,56436.960035852244,38972.5059875503,24768.16588825609,63740.671875806394,21052.941005017678,1532.8727337493076,0.0,0.8870087458288833,2.8191916706881806,0.0014959128700940735,0.0,0.02037008709521615,354976.5989616651,1554864.670282452,4.38018921481178,1554864.670282452,4.38018921481178,0.85,0.09556825428960129,4.028046144702076,101325.0,128377.09444892443,1.2669834142504262,1.0,0.0,4.028046144698515,1.2845840489919318,1.2848749169821454,3.135681271975202,22718.760445435757,2316.66883649725,19310.9428168546,1969.16814782363,0.85,0.849999843223586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.416564485334,4632.441516551485,5.547617450189792,4.995977954310148,-2.2995977766977713,7.2955757310079195,3.5125699449670096,3.5,1.003591412847717,0.6,0.00022641791974915457,0.9682519257271036,0.00023384195139000344,198.9106736983267,0.0,0.0,0.0,0.001396176879668034,7.882425670679397e-05,0.0001475936630423606,0.0005945140854002379,0.09556825428947459,0.07168515657365586,0.023883097715818733,0.09556825429984363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.2326248172,579.5976647841984,0.0,0.09556825428947459,0.0716851565737509,0.023883097715850402,0.37538110190036633,0.37538110190036633,0.1250643863772358,0.0,4.997152964172528,5.043304557393412,4.858684324829028,4.997185364292932,5.04263074981975,4.860834724281688,24768.16588825609,21052.941005017678,0.85,1.0670459439085156,0.6629970001764937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663654711016812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.038273339258,1532.8727337493076,0.37538110190036633,0.1250643863772358,6.112871282664199,3.5125699449670096
3445.0,-29.98316751434326,4.9959418501947,35.00380748499826,24.13555666515606,5.034061386431345,-26.481485532904514,-40.003543126489944,1.5323794049926087,0.02033895814798825,-4.976884440205302,40.00769179340293,42259.91388884191,25754.332493853824,25754.332493853824,68014.24638269574,77335.15634718216,77335.15634718216,25754.332493853824,103089.48884103599,103089.48884103599,103089.48884103599,127857.71389705331,127857.71389705331,0.0,0.0,91512.22048286183,56436.97802452147,38972.49162037817,24768.225056017327,63740.716676395496,21052.991297614728,1532.8776846247758,0.0,0.8870083749077899,2.8191839996056904,0.0014959128700940735,0.0,0.02033895814798825,354975.6422069,1554864.9025344101,4.380201674874769,1554864.9025344101,4.380201674874769,0.85,0.09556826294811364,4.028046144702076,101325.0,128377.10641928448,1.2669835323886947,1.0,0.0,4.028046144700093,1.2845843312624101,1.2848751993165382,3.135680582950565,22718.761701184605,2316.668964547996,19310.945071643735,1969.1683777481337,0.85,0.8499998954888822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.402622614535,4632.441516551485,5.547630093175621,4.9959418501947,-2.2996651139245374,7.295606964119237,3.512552363697054,3.5,1.0035863896277297,0.6,0.00022641791974915457,0.9682531564092165,0.00023384165416907014,198.9106836891425,0.0,0.0,0.0,0.001396176879668034,7.882406542088055e-05,0.00014759385432827404,0.0005945148559087241,0.09556826294798605,0.07168521168756141,0.023883051260424643,0.09556826295835857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.2592343407,579.5976560794026,0.0,0.09556826294798605,0.07168521168765711,0.023883051260456537,0.37538120733610886,0.37538120733610886,0.12506408208670844,0.0,4.997193410580508,5.0431690964167615,4.859251961210248,4.997223398353299,5.0424957421161025,4.861391366108478,24768.225056017327,21052.991297614728,0.85,1.0670455233190501,0.6629971561724161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663656429754133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.038592019144,1532.8776846247758,0.37538120733610886,0.12506408208670844,6.112871282664199,3.512552363697054
3446.0,-29.983179972668058,4.99590590092022,35.00381030679938,24.1354975727387,5.033995763899253,-26.481503307593393,-40.00356086818499,1.5323190988246622,0.020307330929199452,-4.976953506614225,40.00769716104696,42259.93698717436,25754.313912937538,25754.313912937538,68014.2509001119,77335.18291263432,77335.18291263432,25754.313912937538,103089.49682557186,103089.49682557186,103089.49682557186,127857.78091279241,127857.78091279241,0.0,0.0,91512.22552424762,56436.9795987879,38972.495472733026,24768.284087220556,63740.77955995358,21053.041474137473,1532.8826255372246,0.0,0.8870080045416628,2.819176346377863,0.0014959128700940735,0.0,0.020307330929199452,354974.6867903858,1554865.1340092288,4.380214116302281,1554865.1340092288,4.380214116302281,0.85,0.09556827164864712,4.028046144702076,101325.0,128377.11415826144,1.2669836087664588,1.0,0.0,4.028046144701204,1.2845846132913323,1.28487548140932,3.135679894515871,22718.76295275562,2316.669092172722,19310.951767698367,1969.169060555681,0.85,0.850000143399361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.3886699725335,4632.441516551485,5.547642764062216,4.99590590092022,-2.2997323444268045,7.295638245347025,3.5125347688794104,3.5,1.0035813625369745,0.6,0.00022641791974915457,0.9682544117422118,0.00023384135099550272,198.91069388006372,0.0,0.0,0.0,0.001396176879668034,7.882390715859286e-05,0.0001475940125905617,0.0005945154933965217,0.09556827164850504,0.07168526665693167,0.02388300499157336,0.095568271659059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.2857547979,579.5976474037448,0.0,0.09556827164850504,0.07168526665703825,0.02388300499160886,0.3753813123364419,0.3753813123364419,0.12506377888044357,0.0,4.9972332183198205,5.0430336796522965,4.859816916700083,4.997260837543422,5.0423606860019845,4.8619457798480425,24768.284087220556,21053.041474137473,0.85,1.0670445414954293,0.6629968644708106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663658141124716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.038908828024,1532.8826255372246,0.3753813123364419,0.12506377888044357,6.112871282664199,3.5125347688794104
3447.0,-29.983192498759042,4.99587010629521,35.00381311847147,24.135438620019727,5.033930232321982,-26.481521134177775,-40.003582381736464,1.5322588677407714,0.020275243464197956,-4.977022458440805,40.00770250961942,42259.97552844532,25754.2953550012,25754.2953550012,68014.27088344652,77335.20936910239,77335.20936910239,25754.2953550012,103089.5047241036,103089.5047241036,103089.5047241036,127857.8476915354,127857.8476915354,0.0,0.0,91512.23052090433,56436.99668024747,38972.482045174285,24768.3429674318,63740.82501260609,21053.09152231703,1532.8875552501408,0.0,0.887007634825456,2.819168712600432,0.0014959128700940735,0.0,0.020275243464197956,354973.7329602765,1554865.364661705,4.380226535904568,1554865.364661705,4.380226535904568,0.8500000000000001,0.09556828037925975,4.028046144702076,101325.0,128377.12590591714,1.2669837247068063,1.0,0.0,4.028046144702836,1.2845848949692387,1.2848757631510066,3.135679206938311,22718.764193222214,2316.6692186651117,19310.94940186877,1969.1688193082011,0.85,0.8499999928530394,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.3747066262895,4632.441516551485,5.547655452766626,4.99587010629521,-2.2997994550663945,7.2956695613616045,3.5125171605986005,3.5,1.0035763315996002,0.6,0.00022641791974915457,0.9682556739052641,0.00023384104617321118,198.91070412641875,0.0,0.0,0.0,0.001396176879668034,7.882371525038567e-05,0.0001475942044987689,0.0005945162664116359,0.09556828037918054,0.0716853214730041,0.023882958906176432,0.09556828038919027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.3121810263,579.5976387589116,0.0,0.09556828037918054,0.07168532147306353,0.023882958906196225,0.3753814169008222,0.3753814169008222,0.12506347675737217,0.0,4.997272393309231,5.0428983346822065,4.86037913218928,4.997297701904984,5.0422258462993454,4.862497251351556,24768.3429674318,21053.09152231703,0.85,1.067044094110725,0.662996996353397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663659845155977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03922032911,1532.8875552501408,0.3753814169008222,0.12506347675737217,6.112871282664199,3.5125171605986005
3448.0,-29.983205216741016,4.995834465951688,35.003815920043536,24.135379667300754,5.033864808023679,-26.481539122724225,-40.00360012343151,1.5321987140068831,0.020242644018026112,-4.977091303795785,40.00770783877829,42259.997705388145,25754.27684122262,25754.27684122262,68014.27454661077,77335.23568723966,77335.23568723966,25754.27684122262,103089.51252846228,103089.51252846228,103089.51252846228,127857.91422673818,127857.91422673818,0.0,0.0,91512.23550040192,56436.99751855041,38972.486646501675,24768.401698275902,63740.88834477757,21053.141443534518,1532.8924740386772,0.0,0.8870072657198659,2.819161098019693,0.0014959128700940735,0.0,0.020242644018026112,354972.7806059901,1554865.5944762395,4.380238935001884,1554865.5944762395,4.380238935001884,0.8500000000000001,0.09556828914302185,4.028046144702076,101325.0,128377.12863404572,1.2669837516313418,1.0,0.0,4.0280461447017,1.2845851762855318,1.2848760445309981,3.135678520243752,22718.76542942891,2316.6693447231123,19310.94695829367,1969.1685701328863,0.85,0.849999839044031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.360732734576,4632.441516551485,5.547668163661228,4.995834465951688,-2.299866451795414,7.295700917747102,3.512499539054923,3.5,1.0035712968728352,0.6,0.00022641791974915457,0.9682569554055888,0.00023384073668162951,198.91071452974194,0.0,0.0,0.0,0.001396176879668034,7.882355698874763e-05,0.00014759436276040694,0.0005945169038968168,0.0955682891428938,0.0716853761388922,0.023882913004001593,0.0955682891530839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.3385113371,579.5976301454541,0.0,0.0955682891428938,0.07168537613898826,0.02388291300403359,0.3753815210305181,0.3753815210305181,0.12506317571126588,0.0,4.997310941543219,5.042763058434673,4.8609386408090245,4.997333947813786,5.042091047361453,4.863046132897807,24768.401698275902,21053.141443534518,0.85,1.067043091378304,0.6629966855309853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663661541856985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.039530057325,1532.8924740386772,0.3753815210305181,0.12506317571126588,6.112871282664199,3.512499539054923
3449.0,-29.983218039781192,4.995798979563138,35.00381871161928,24.135320784430974,5.03379945263021,-26.481557198945257,-40.003621636982984,1.5321386117942712,0.02020964282053228,-4.97716004074368,40.00771315075803,42260.03519601453,25754.258366626036,25754.258366626036,68014.29356264057,77335.26189945775,77335.26189945775,25754.258366626036,103089.52026608378,103089.52026608378,103089.52026608378,127857.98055834015,127857.98055834015,0.0,0.0,91512.24044436027,56437.01374091704,38972.47411493692,24768.46029225637,63740.934407193294,21053.191248417916,1532.897382579639,0.0,0.88700689722581,2.8191535013964613,0.0014959128700940735,0.0,0.02020964282053228,354971.8297524342,1554865.823551094,4.380251313563373,1554865.823551094,4.380251313563373,0.85,0.09556829794153379,4.028046144702076,101325.0,128377.13598329003,1.266983824162744,1.0,0.0,4.028046144702839,1.2845854573610023,1.2848763256701123,3.135677834137343,22718.76665681265,2316.6694698814226,19310.948956141925,1969.168773856712,0.85,0.8499998810609366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.346748413695,4632.441516551485,5.547680895535506,4.995798979563138,-2.2999333332269973,7.295732312790135,3.5124819043951194,3.5,1.0035662583986056,0.6,0.00022641791974915457,0.9682582474937266,0.00023384042463384393,198.91072501900393,0.0,0.0,0.0,0.001396176879668034,7.882336508132895e-05,0.00014759455466782564,0.0005945176769087549,0.09556829794151997,0.07168543065673141,0.023882867284788556,0.09556829795103804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.3647567695,579.5976215597672,0.0,0.09556829794151997,0.07168543065674178,0.02388286728479201,0.37538162472640557,0.37538162472640557,0.12506287573732525,0.0,4.997348885553549,5.0426278782165355,4.8614954507118,4.997369683564216,5.041956457641788,4.863592352295939,24768.46029225637,21053.191248417916,0.85,1.0670426186122088,0.6629967945880222,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663663231245186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.039835523796,1532.897382579639,0.37538162472640557,0.12506287573732525,6.112871282664199,3.5124819043951194
3450.0,-29.983231054820806,4.995763646878067,35.00382149316229,24.135261971410387,5.033734201321715,-26.481575437546145,-40.00364322038365,1.532078584047045,0.020176083883541196,-4.977228665687225,40.00771844168434,42260.07200791272,25754.23992220852,25754.23992220852,68014.31193012124,77335.28796881273,77335.28796881273,25754.23992220852,103089.52789102125,103089.52789102125,103089.52789102125,127858.04661539571,127858.04661539571,0.0,0.0,91512.2453653746,56437.029404474575,38972.46217877781,24768.518724374455,63740.98090315226,21053.240915718285,1532.9022793533738,0.0,0.8870065293759394,2.819145925206667,0.0014959128700940735,0.0,0.020176083883541196,354970.8804499106,1554866.0517173666,4.380263670492181,1554866.0517173666,4.380263670492181,0.8499999999999999,0.0955683067663532,4.028046144702076,101325.0,128377.14745256526,1.2669839373556897,1.0,0.0,4.02804614469926,1.2845857380883492,1.2848766064610244,3.1356771488810047,22718.767878500326,2316.6695944588955,19310.955372352095,1969.1694281280656,0.85,0.8500001177716517,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.332753789386,4632.441516551485,5.547693646300165,4.995763646878067,-2.300000096733685,7.295763743611752,3.512464256777826,3.5,1.003561216222236,0.6,0.00022641791974915457,0.9682595589302143,0.00023384010791415618,198.9107356653228,0.0,0.0,0.0,0.001396176879668034,7.882317255126768e-05,0.0001475947471978869,0.0005945184524287258,0.09556830676632119,0.07168548502081946,0.023882821745501732,0.09556830677577291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.3908981807,579.5976130081048,0.0,0.09556830676632119,0.07168548502084347,0.02388282174550973,0.3753817279908879,0.3753817279908879,0.1250625768304007,0.0,4.99738621089017,5.042492779690804,4.862049547049594,4.997404749570762,5.041821899023489,4.864135805484921,24768.518724374455,21053.240915718285,0.85,1.0670421284144005,0.6629968884872116,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663664913336055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.040138461667,1532.9022793533738,0.3753817279908879,0.1250625768304007,6.112871282664199,3.512464256777826
3451.0,-29.983244253196855,4.995728467418337,35.00382426472887,24.135203228238993,5.033669031459606,-26.48159383301752,-40.00366480378432,1.532018611280231,0.020142038642916305,-4.977297189223337,40.00772371418498,42260.10817281016,25754.221535167635,25754.221535167635,68014.3297079778,77335.31389521727,77335.31389521727,25754.221535167635,103089.53543038492,103089.53543038492,103089.53543038492,127858.11244571795,127858.11244571795,0.0,0.0,91512.25025058995,56437.04452818272,38972.4508026747,24768.577015333038,63741.02781800774,21053.29046303308,1532.9071657902166,0.0,0.8870061621071782,2.8191383672787853,0.0014959128700940735,0.0,0.020142038642916305,354969.9325525304,1554866.2790882613,4.380276007907131,1554866.2790882613,4.380276007907131,0.85,0.09556831562628723,4.028046144702076,101325.0,128377.1545791052,1.2669840076891705,1.0,0.0,4.028046144704624,1.2845860185586955,1.2848768869948775,3.1356764642523047,22718.76909130057,2316.669718130103,19310.95274688449,1969.1691604048774,0.85,0.8499999568321245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.318749004899,4632.441516551485,5.547706421642886,4.995728467418337,-2.3000667501237833,7.2957952175421195,3.5124465963837683,3.5,1.0035561703953624,0.6,0.00022641791974915457,0.9682608888422171,0.00023383978673339816,198.9107464616123,0.0,0.0,0.0,0.001396176879668034,7.882298002164203e-05,0.00014759493972751254,0.0005945192279469422,0.09556831562617707,0.07168553923884667,0.023882776387330395,0.09556831563606444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.4169485534,579.5976044862239,0.0,0.09556831562617707,0.0716855392389293,0.023882776387357932,0.3753818308250821,0.3753818308250821,0.1250622789836727,0.0,4.997422927797857,5.0423577497510905,4.862601010045751,4.997439227866266,5.041687336309735,4.864676926037134,24768.577015333038,21053.29046303308,0.85,1.0670416219545615,0.6629969678786869,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663666588141496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.040437125714,1532.9071657902166,0.3753818308250821,0.1250622789836727,6.112871282664199,3.5124465963837683
3452.0,-29.983257678531324,4.995693440764255,35.003827026296435,24.1351444850676,5.033603948437173,-26.481612424060412,-40.003686387184985,1.5319586939662524,0.020107423089370968,-4.977365608800381,40.007728966075135,42260.14353760015,25754.203198489897,25754.203198489897,68014.34673609004,77335.33966007092,77335.33966007092,25754.203198489897,103089.54285856082,103089.54285856082,103089.54285856082,127858.17800931178,127858.17800931178,0.0,0.0,91512.25510132853,56437.05897885763,38972.44013607877,24768.635150750975,63741.07528682974,21053.33987813833,1532.9120410027233,0.0,0.8870057954404162,2.8191308290195662,0.0014959128700940735,0.0,0.020107423089370968,354968.9860960704,1554866.5055714925,4.380288325106455,1554866.5055714925,4.380288325106455,0.85,0.0955683245160158,4.028046144702076,101325.0,128377.16588135215,1.2669841192336753,1.0,0.0,4.028046144703389,1.284586298769832,1.284877167269462,3.1356757802566353,22718.770295541635,2316.6698409285164,19310.959052096714,1969.1698033575906,0.85,0.8500001893098204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.304734148938,4632.441516551485,5.547719219947192,4.995693440764255,-2.300133291598649,7.295826732362904,3.5124289233248795,3.5,1.0035511209499657,0.6,0.00022641791974915457,0.9682622416253217,0.00023383946003005366,198.9107574435553,0.0,0.0,0.0,0.001396176879668034,7.882278749245055e-05,0.00014759513225670403,0.0005945200034634096,0.09556832451585039,0.07168559330723501,0.023882731208615383,0.09556832452653624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.4428970971,579.5975959976546,0.0,0.09556832451585039,0.07168559330735907,0.023882731208656718,0.3753819332291408,0.3753819332291408,0.12506198219474343,0.0,4.997459022156306,5.042222755845842,4.86314988080818,4.99747303188974,5.041552684202088,4.865215623562335,24768.635150750975,21053.33987813833,0.85,1.0670410944595916,0.6629970289555499,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663668255684184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04073168309,1532.9120410027233,0.3753819332291408,0.12506198219474343,6.112871282664199,3.5124289233248795
3453.0,-29.983271279898283,4.995658566503485,35.003829777869086,24.135085811745398,5.03353896023505,-26.481631164050896,-40.00370426857842,1.5318988443876842,0.02007227441060877,-4.977433924194728,40.00773419808675,42260.162594367175,25754.184911292334,25754.184911292334,68014.3475056595,77335.36527337228,77335.36527337228,25754.184911292334,103089.55018466462,103089.55018466462,103089.55018466462,127858.24331941121,127858.24331941121,0.0,0.0,91512.2599101718,56437.05723116678,38972.44742111668,24768.693134746594,63741.140555863276,21053.389164534605,1532.916905225923,0.0,0.8870054293735377,2.8191233099491098,0.0014959128700940735,0.0,0.02007227441060877,354968.04108161654,1554866.7311971453,4.380300622161195,1554866.7311971453,4.380300622161195,0.85,0.0955683334358757,4.028046144702076,101325.0,128377.16810839587,1.266984141212888,1.0,0.0,4.028046144700469,1.2845865786643171,1.2848774472273237,3.1356750970342095,22718.771489381797,2316.6699626663335,19310.95630281095,1969.169523008464,0.85,0.8500000236296414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.290709323558,4632.441516551485,5.5477320409012165,4.995658566503485,-2.300199721053967,7.295858287557452,3.512411237729929,3.5,1.0035460679228367,0.6,0.00022641791974915457,0.968263612148146,0.00023383912904341615,198.91076856949434,0.0,0.0,0.0,0.001396176879668034,7.882262798639464e-05,0.00014759529176275993,0.0005945206459611632,0.09556833343582874,0.07168564722643263,0.02388268620939611,0.09556833344535651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.4687474236,579.5975875412161,0.0,0.09556833343582874,0.07168564722646785,0.02388268620940785,0.3753820352012574,0.3753820352012574,0.12506168646243296,0.0,4.997494490871418,5.04208778348368,4.863696190376288,4.997506198605322,5.04141799639757,4.865751884791166,24768.693134746594,21053.389164534605,0.85,1.0670400139145793,0.6629966490375241,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663669915984004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.041021253783,1532.916905225923,0.3753820352012574,0.12506168646243296,6.112871282664199,3.512411237729929
3454.0,-29.983284929231598,4.995623844453812,35.00383251953129,24.135027243196987,5.033474064856495,-26.481649937928033,-40.00372592182828,1.5318390735528906,0.020036746498817593,-4.977502124597632,40.00773941256871,42260.19716329366,25754.166645960708,25754.166645960708,68014.36380925437,77335.39079521706,77335.39079521706,25754.166645960708,103089.55744117776,103089.55744117776,103089.55744117776,127858.30841863986,127858.30841863986,0.0,0.0,91512.2646845627,56437.071052639076,38972.43736880403,24768.750977462096,63741.18834626612,21053.438330842782,1532.9217588001127,0.0,0.8870050639535466,2.8191158093196647,0.0014959128700940735,0.0,0.020036746498817593,354967.09766023816,1554866.9560665619,4.380312897492334,1554866.9560665619,4.380312897492334,0.8500000000000001,0.0955683423833692,4.028046144702076,101325.0,128377.17490087925,1.2669842082494869,1.0,0.0,4.028046144703695,1.284586858190668,1.2848777268169678,3.1356744147106967,22718.772674668842,2316.6700835319753,19310.957967586855,1969.169692768362,0.85,0.8500000525608649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.2766746320185,4632.441516551485,5.547744878433421,4.995623844453812,-2.3002660305794382,7.29588987503325,3.5123935397292034,3.5,1.0035410113512009,0.6,0.00022641791974915457,0.9682649875063369,0.00023383879688996061,198.9107797346712,0.0,0.0,0.0,0.001396176879668034,7.882243483492973e-05,0.00014759548491422486,0.0005945214239841769,0.09556834238322896,0.07168570099427973,0.023882641388949234,0.09556834239346802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.4945111385,579.597579113109,0.0,0.09556834238322896,0.07168570099438493,0.023882641388984275,0.3753821367391313,0.3753821367391313,0.12506139178595227,0.0,4.9975293561688545,5.041952884680654,4.864239871580253,4.997538871096424,5.041283610532332,4.8662852692402225,24768.750977462096,21053.438330842782,0.85,1.0670394696718666,0.662996694283771,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663671569060493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.041306850446,1532.9217588001127,0.3753821367391313,0.12506139178595227,6.112871282664199,3.5123935397292034
3455.0,-29.983298750682163,4.995589274297778,35.00383525132997,24.134968709573172,5.033409264282129,-26.481668857233988,-40.00374757507814,1.5317793708339744,0.020000772837533987,-4.977570216156001,40.007744608596646,42260.23112369342,25754.14841872407,25754.14841872407,68014.37954241749,77335.41619505626,77335.41619505626,25754.14841872407,103089.56461378033,103089.56461378033,103089.56461378033,127858.37328928613,127858.37328928613,0.0,0.0,91512.26944499933,56437.08437363673,38972.42785706955,24768.80867550581,63741.23653257536,21053.48737417994,1532.9266016660495,0.0,0.8870046991523595,2.8191083272857074,0.0014959128700940735,0.0,0.020000772837533987,354966.15574667184,1554867.180141243,4.380325152043235,1554867.180141243,4.380325152043235,0.85,0.09556835135918379,4.028046144702076,101325.0,128377.18581339353,1.2669843159476293,1.0,0.0,4.028046144701264,1.2845871373985873,1.284878006088108,3.1356737331647717,22718.773856491607,2316.6702040443583,19310.955070690412,1969.169397367135,0.85,0.8499998808330295,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.262630232085,4632.441516551485,5.547757735851433,4.995589274297778,-2.3003322246774855,7.295921498975264,3.5123758295217247,3.5,1.0035359512919213,0.6,0.00022641791974915457,0.9682663802098586,0.00023383846054851308,198.91079104064153,0.0,0.0,0.0,0.001396176879668034,7.882224168390259e-05,0.000147595678065252,0.000594522202005427,0.09556835135906631,0.07168575461251965,0.023882596746546667,0.0955683513693997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.520183678,579.5975707148303,0.0,0.09556835135906631,0.07168575461260777,0.02388259674657602,0.37538223784409197,0.37538223784409197,0.12506109815888766,0.0,4.997563630147226,5.041818072644958,4.86478093313093,4.997570988993516,5.041149352613672,4.866816057270626,24768.80867550581,21053.48737417994,0.85,1.0670389098532518,0.6629967258651479,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663673214922293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.041591032805,1532.9266016660495,0.37538223784409197,0.12506109815888766,6.112871282664199,3.5123758295217247
