time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3456.0,-29.983312787914222,4.995554855566556,35.00383797328559,24.134910210873954,5.033344542469529,-26.481687962875107,-40.00376926325259,1.5317197174303363,0.019964291576854976,-4.977638206011767,40.00774978549373,42260.26432362787,25754.130247746652,25754.130247746652,68014.39457137452,77335.4414430253,77335.4414430253,25754.130247746652,103089.57169077195,103089.57169077195,103089.57169077195,127858.43791857682,127858.43791857682,0.0,0.0,91512.27417278437,56437.0970533867,38972.41902155296,24768.866227804865,63741.285249357825,21053.536293634133,1532.9314339240266,0.0,0.8870043349360939,2.8191008638226704,0.0014959128700940735,0.0,0.019964291576854976,354965.2152417204,1554867.4033907885,4.380337386952047,1554867.4033907885,4.380337386952047,0.85,0.09556836036536377,4.028046144702076,101325.0,128377.19243884865,1.2669843813357873,1.0,0.0,4.028046144702645,1.2845874163759985,1.2848782851286877,3.1356730521818124,22718.775030208304,2316.670323730153,19310.956617434647,1969.1695550911522,0.85,0.8499999050018142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.248576248932,4632.441516551485,5.547770616918733,4.995554855566556,-2.3003983086355753,7.295953164202131,3.512358107265411,3.5,1.0035308877901175,0.6,0.00022641791974915457,0.9682677946585855,0.00023383811895653342,198.91080252312284,0.0,0.0,0.0,0.001396176879668034,7.882204822177973e-05,0.00014759587152737483,0.0005945229812797851,0.09556836036532285,0.07168580808364036,0.02388255228168248,0.09556836037493224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.5457616975,579.5975623474708,0.0,0.09556836036532285,0.07168580808367106,0.02388255228169271,0.37538233851805347,0.37538233851805347,0.12506080557488444,0.0,4.9975973119152854,5.041683323233428,4.865319443826763,4.997602497588616,5.041015047225073,4.867344556164028,24768.866227804865,21053.536293634133,0.85,1.0670383301074047,0.6629967399983299,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663674853584443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.041871312103,1532.9314339240266,0.37538233851805347,0.12506080557488444,6.112871282664199,3.512358107265411
3457.0,-29.98332699044881,4.995520587965137,35.003840685391275,24.13485178202393,5.033279895868244,-26.481707209759673,-40.00379095142705,1.5316601151790878,0.019927307263913008,-4.9777060861276565,40.00775494250403,42260.29694008436,25754.11211217029,25754.11211217029,68014.40905225465,77335.46655399734,77335.46655399734,25754.11211217029,103089.57866616762,103089.57866616762,103089.57866616762,127858.50229281325,127858.50229281325,0.0,0.0,91512.2788609784,56437.10924706532,38972.41068212565,24768.923626645632,63741.334308771286,21053.585082648788,1532.9362549498492,0.0,0.8870039713484175,2.8190934198118653,0.0014959128700940735,0.0,0.019927307263913008,354964.27625682193,1554867.6257827375,4.3803496007518445,1554867.6257827375,4.3803496007518445,0.85,0.09556836939595727,4.028046144702076,101325.0,128377.20318433465,1.2669844873854887,1.0,0.0,4.028046144701342,1.2845876951143094,1.2848785639301132,3.1356723717827917,22718.776194096175,2316.6704424136865,19310.958112764933,1969.1697075724057,0.85,0.8499999272752721,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.234512771099,4632.441516551485,5.547783517036677,4.995520587965137,-2.3004642766085905,7.295984864573727,3.5123403730719884,3.5,1.003525820877711,0.6,0.00022641791974915457,0.9682692257661307,0.00023383777334243404,198.91081414082322,0.0,0.0,0.0,0.001396176879668034,7.882185476009617e-05,0.0001475960649890584,0.0005945237605523738,0.09556836939588577,0.07168586140344275,0.023882507992443014,0.09556836940574423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.5712414592,579.5975540122549,0.0,0.09556836939588577,0.07168586140349639,0.023882507992460878,0.37538243876114014,0.37538243876114014,0.12506051403128618,0.0,4.997630394314683,5.041548631311798,4.865855390382819,4.997633393391595,5.0408807940305564,4.867870452992008,24768.923626645632,21053.585082648788,0.85,1.0670377360283052,0.662996741413821,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663676485069164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.042146807864,1532.9362549498492,0.37538243876114014,0.12506051403128618,6.112871282664199,3.5123403730719884
3458.0,-29.98334135523541,4.995486471173168,35.0038433876231,24.134793423023098,5.033215366806155,-26.481726590921685,-40.0038126745261,1.5316006024924707,0.01988979681533465,-4.977773857628296,40.00776007911785,42260.32898118275,25754.094015036313,25754.094015036313,68014.42299621906,77335.49151832185,77335.49151832185,25754.094015036313,103089.58553335817,103089.58553335817,103089.58553335817,127858.56640274505,127858.56640274505,0.0,0.0,91512.2835157838,56437.12097864494,38972.40281904318,24768.98086938689,63741.38368843007,21053.633738978857,1532.9410646182127,0.0,0.8870036083853887,2.8190859954211587,0.0014959128700940735,0.0,0.01988979681533465,354963.338775921,1554867.84729386,4.38036179357499,1554867.84729386,4.38036179357499,0.85,0.0955683784497165,4.028046144702076,101325.0,128377.20958708541,1.2669845505757258,1.0,0.0,4.028046144702745,1.284587973433879,1.2848788423127029,3.135671692406211,22718.777349695003,2316.6705602519723,19310.95951807257,1969.1698508739041,0.85,0.8499999458963762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.220439928095,4632.441516551485,5.547796436705884,4.995486471173168,-2.3005301294399527,7.29601660061312,3.512322627104838,3.5,1.0035207506013823,0.6,0.00022641791974915457,0.9682706732251997,0.00023383742378046233,198.9108258912474,0.0,0.0,0.0,0.001396176879668034,7.882166098732023e-05,0.00014759625876183433,0.0005945245410780567,0.09556837844962063,0.07168591457173083,0.0238824638778898,0.0955683784593018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.5966204439,579.5975457100049,0.0,0.09556837844962063,0.07168591457180273,0.02388246387791376,0.3753825385731817,0.3753825385731817,0.1250602235234612,0.0,4.997662870683314,5.0414139859610145,4.86638877885963,4.997663654443613,5.040746541668625,4.8683938139311635,24768.98086938689,21053.633738978857,0.85,1.0670371281658355,0.6629967304718798,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367810939044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04241852416,1532.9410646182127,0.3753825385731817,0.1250602235234612,6.112871282664199,3.512322627104838
3459.0,-29.98335587958219,4.99545250471592,35.003846080092394,24.134735098946862,5.033150901990156,-26.481746109239047,-40.00383446747435,1.531541131646993,0.019851901635604463,-4.9778415278074135,40.007765199226704,42260.36045956925,25754.075974869706,25754.075974869706,68014.43643443896,77335.51636102417,77335.51636102417,25754.075974869706,103089.59233589387,103089.59233589387,103089.59233589387,127858.63031896844,127858.63031896844,0.0,0.0,91512.2881396769,56437.13223822173,38972.39544606129,24769.037983074562,63741.433429135854,21053.682285613377,1532.9458646483529,0.0,0.8870032459960818,2.819078587948484,0.0014959128700940735,0.0,0.019851901635604463,354962.4026992439,1554868.0680944559,4.380373967132176,1554868.0680944559,4.380373967132176,0.85,0.09556838753575464,4.028046144702076,101325.0,128377.22010986708,1.2669846544275063,1.0,0.0,4.028046144700877,1.2845882515578937,1.284879120499693,3.1356710135072725,22718.77849761956,2316.6706773077008,19310.96088132511,1969.1699898869758,0.85,0.8499999629534872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.206357842972,4632.441516551485,5.547809379770117,4.99545250471592,-2.300595872530833,7.296048377246753,3.5123048695192027,3.5,1.0035156770054865,0.6,0.00022641791974915457,0.9682721367646269,0.00023383707033613994,198.9108377721936,0.0,0.0,0.0,0.001396176879668034,7.882146659192236e-05,0.00014759645315723223,0.0005945253241116898,0.09556838753565546,0.07168596759603785,0.023882419939617608,0.09556838754571073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.6219178848,579.5975374344314,0.0,0.09556838753565546,0.07168596759611225,0.023882419939642394,0.3753826379534179,0.3753826379534179,0.12505993404636237,0.0,4.997694767827852,5.041279401458894,4.86691967358513,4.997693429443018,5.040612393225331,4.8689149244414125,24769.037983074562,21053.682285613377,0.85,1.0670365063260399,0.6629967069465412,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663679726563437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.042686516583,1532.9458646483529,0.3753826379534179,0.12505993404636237,6.112871282664199,3.5123048695192027
3460.0,-29.98337056050284,4.9954186883539915,35.00384876274724,24.13467684471982,5.033086555721543,-26.48176575663921,-40.0038561905734,1.53148175185799,0.019813471664804183,-4.97790908572193,40.007770298298105,42260.39138243173,25754.057963431376,25754.057963431376,68014.4493458631,77335.5410597945,77335.5410597945,25754.057963431376,103089.59902322588,103089.59902322588,103089.59902322588,127858.69395841227,127858.69395841227,0.0,0.0,91512.29273093864,56437.143053576205,38972.388530402706,24769.094935186396,63741.4834655891,21053.730694908438,1532.9506529228217,0.0,0.8870028842523243,2.819071200637443,0.0014959128700940735,0.0,0.019813471664804183,354961.4681772244,1554868.287987102,4.3803861190105025,1554868.287987102,4.3803861190105025,0.85,0.09556839664059116,4.028046144702076,101325.0,128377.22628991341,1.2669847154198215,1.0,0.0,4.028046144701596,1.2845885292561892,1.2848793982608677,3.1356703356478057,22718.779637443084,2316.6707935373533,19310.96215305552,1969.1701195673875,0.85,0.8499999762852094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.192266601432,4632.441516551485,5.547822340044101,4.9954186883539915,-2.300661497896844,7.296080186250835,3.5122871004232215,3.5,1.0035106001209204,0.6,0.00022641791974915457,0.968273616083572,0.00023383671308215465,198.91084978121899,0.0,0.0,0.0,0.001396176879668034,7.882127282002827e-05,0.00014759664692912632,0.0005945261046338208,0.0955683966404455,0.07168602046648095,0.023882376173964555,0.09556839665067286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.6471113812,579.5975291928595,0.0,0.0955683966404455,0.07168602046659021,0.023882376174000953,0.3753827369021377,0.3753827369021377,0.12505964559814922,0.0,4.997726067997746,5.0411448666931165,4.867448036852977,4.997722557386737,5.040478271016184,4.8694333735670625,24769.094935186396,21053.730694908438,0.85,1.0670358712718189,0.6629966716298035,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663681336610677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.042950833664,1532.9506529228217,0.3753827369021377,0.12505964559814922,6.112871282664199,3.5122871004232215
3461.0,-29.98338539538529,4.99538502160257,35.003851435701115,24.13461866034197,5.0330222805707985,-26.481785535508877,-40.00387798352165,1.5314224206943432,0.019774666595026247,-4.977976542853172,40.00777538104603,42260.4217617951,25754.04001017053,25754.04001017053,68014.46177196564,77335.5656370986,77335.5656370986,25754.04001017053,103089.60564726913,103089.60564726913,103089.60564726913,127858.75740669378,127858.75740669378,0.0,0.0,91512.29729179844,56437.15341649482,38972.382083670695,24769.151759424658,63741.533843095356,21053.77899551096,1532.9554316400154,0.0,0.8870025230787913,2.819063830049785,0.0014959128700940735,0.0,0.019774666595026247,354960.53505139076,1554868.507175908,4.380398251740284,1554868.507175908,4.380398251740284,0.85,0.09556840577679589,4.028046144702076,101325.0,128377.2366456668,1.266984817623161,1.0,0.0,4.028046144702224,1.2845888067272009,1.284879675794707,3.1356696583434296,22718.78076971904,2316.6709089973683,19310.96786912003,1969.1707024437533,0.85,0.8500001855231093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.178166344845,4632.441516551485,5.547835323702953,4.99538502160257,-2.300727013996085,7.2961120355986555,3.512269319995233,3.5,1.003505519998638,0.6,0.00022641791974915457,0.9682751109189197,0.0002338363520820831,198.91086191618695,0.0,0.0,0.0,0.001396176879668034,7.88210784255167e-05,0.00014759684132363787,0.0005945268876638835,0.09556840577669001,0.07168607319334303,0.023882332583346995,0.09556840578657917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.6722242277,579.5975209776725,0.0,0.09556840577669001,0.07168607319342243,0.02388233258337345,0.37538283541893874,0.37538283541893874,0.12505935817339936,0.0,4.997756799788135,5.041010396750266,4.867973937726958,4.997751209448211,5.040344252092723,4.869949614742893,24769.151759424658,21053.77899551096,0.85,1.067035222895458,0.6629966242391083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663682939543488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.0432115299,1532.9554316400154,0.37538283541893874,0.12505935817339936,6.112871282664199,3.512269319995233
3462.0,-29.983400381483094,4.99535150426363,35.003854098937744,24.134560475964122,5.03295808719024,-26.481805442270502,-40.00389981139449,1.5313631479776015,0.019735389950483295,-4.9780438858348575,40.007780443917774,42260.45160660612,25754.02208067276,25754.02208067276,68014.47368727888,77335.59008952722,77335.59008952722,25754.02208067276,103089.61217019998,103089.61217019998,103089.61217019998,127858.82059854233,127858.82059854233,0.0,0.0,91512.30182221053,56437.16333928922,38972.37609213479,24769.208428342343,63741.58452047713,21053.82716409099,1532.960198918557,0.0,0.8870021625560569,2.8190564790116164,0.0014959128700940735,0.0,0.019735389950483295,354959.6035061703,1554868.7255080712,4.380410362614806,1554868.7255080712,4.380410362614806,0.85,0.09556841493124202,4.028046144702076,101325.0,128377.24260300875,1.2669848764175549,1.0,0.0,4.028046144704191,1.284589083924997,1.2848799530552688,3.135668981706263,22718.78189443607,2316.6710236865874,19310.964540022556,1969.1703629702863,0.85,0.8499999969079283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.164057155555,4632.441516551485,5.547848323235114,4.99535150426363,-2.3007924110620124,7.296143915325643,3.512251528339144,3.5,1.003500436668327,0.6,0.00022641791974915457,0.9682766209939926,0.00023383598740277684,198.9108741748509,0.0,0.0,0.0,0.001396176879668034,7.882088371991931e-05,0.00014759703602923528,0.0005945276719470146,0.09556841493120216,0.07168612576702507,0.023882289164177083,0.09556841494063893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.6972388709,579.5975127946108,0.0,0.09556841493120216,0.07168612576705498,0.023882289164187043,0.37538293350444746,0.37538293350444746,0.12505907177027706,0.0,4.99778695464056,5.040875999092179,4.868497319545554,4.997779275785319,5.040210360785466,4.870463135638147,24769.208428342343,21053.82716409099,0.85,1.067034561486765,0.662996565343145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663684535384854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.043468652406,1532.960198918557,0.37538293350444746,0.12505907177027706,6.112871282664199,3.512251528339144
3463.0,-29.98341551600374,4.995318136000309,35.00385675245408,24.13450243128466,5.0328940138266995,-26.48182547062213,-40.003917867410905,1.5313039684450989,0.019695631057970786,-4.978111121022036,40.00778548726631,42260.46523856867,25754.004191598517,25754.004191598517,68014.46943016718,77335.61440179021,77335.61440179021,25754.004191598517,103089.61859338873,103089.61859338873,103089.61859338873,127858.88354053051,127858.88354053051,0.0,0.0,91512.30632109333,56437.157157871785,38972.38795913505,24769.264947141783,63741.65290627683,21053.875205070515,1532.9649552027101,0.0,0.8870018026506639,2.819049146921819,0.0014959128700940735,0.0,0.019695631057970786,354958.67345377663,1554868.9429980977,4.3804224527579425,1554868.9429980977,4.3804224527579425,0.85,0.09556842410702088,4.028046144702076,101325.0,128377.24377220674,1.2669848879566419,1.0,0.0,4.028046144701201,1.2845893606871222,1.2848802298800612,3.1356683061328554,22718.783011325657,2316.6711375776295,19310.965610472456,1969.1704721257981,0.85,0.8500000022380445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.149939183879,4632.441516551485,5.547861342050113,4.995318136000309,-2.3008576937583105,7.296175829758619,3.512233725644568,3.5,1.0034953501841624,0.6,0.00022641791974915457,0.9682781460274698,0.00023383561911220825,198.91088655492663,0.0,0.0,0.0,0.001396176879668034,7.882072265978472e-05,0.00014759719708936985,0.0005945283207046686,0.09556842410694885,0.07168617819073775,0.0238822459162111,0.09556842411657722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.7221570531,579.5975046431029,0.0,0.09556842410694885,0.07168617819079177,0.0238822459162291,0.37538303115966104,0.37538303115966104,0.1250587863822347,0.0,4.997816532356353,5.04074166741583,4.869018200370135,4.99780675208001,5.040076498144117,4.870974215725653,24769.264947141783,21053.875205070515,0.85,1.0670333499222704,0.6629960679040872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663686124144156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.043722251066,1532.9649552027101,0.37538303115966104,0.1250587863822347,6.112871282664199,3.512233725644568
3464.0,-29.983430796529763,4.995284916364103,35.003859396376164,24.134444386605196,5.032829997219297,-26.481845624705162,-40.00393969528375,1.531244825394706,0.01965553493113248,-4.978178253714372,40.00779051484572,42260.49404153553,25753.986356344696,25753.986356344696,68014.48039788022,77335.63860324454,77335.63860324454,25753.986356344696,103089.62495958924,103089.62495958924,103089.62495958924,127858.94630039629,127858.94630039629,0.0,0.0,91512.31079124991,56437.1662295409,38972.382846343346,24769.321340807044,63741.70418715039,21053.923139685987,1532.969702049019,0.0,0.8870014433223979,2.8190418312602623,0.0014959128700940735,0.0,0.01965553493113248,354957.7448215922,1554869.1598075032,4.380434523520559,1554869.1598075032,4.380434523520559,0.85,0.09556843331186181,4.028046144702076,101325.0,128377.25373822746,1.266984986313619,1.0,0.0,4.0280461447008,1.2845896372787524,1.28488050653432,3.1356676309759153,22718.784121083692,2316.6712507414554,19310.962151045595,1969.1701193624322,0.85,0.8499998084459309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.135812546656,4632.441516551485,5.5478743828944905,4.995284916364103,-2.300922866023497,7.296207782387599,3.5122159120589056,3.5,1.0034902605882587,0.6,0.00022641791974915457,0.9682796857758593,0.00023383524726921368,198.91089905443673,0.0,0.0,0.0,0.001396176879668034,7.882052795499988e-05,0.0001475973917941547,0.0005945291049845266,0.0955684333117309,0.07168623047118815,0.023882202840542748,0.09556843332167576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.7469973252,579.5974965170808,0.0,0.0955684333117309,0.07168623047128635,0.023882202840575465,0.37538312838504295,0.37538312838504295,0.12505850200345053,0.0,4.997845562456462,5.040607422403639,4.8695366361812376,4.997833788645494,5.039942794709589,4.871483064573397,24769.321340807044,21053.923139685987,0.85,1.0670326635476304,0.6629959863868021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663687705837356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04397237679,1532.969702049019,0.37538312838504295,0.12505850200345053,6.112871282664199,3.5122159120589056
3465.0,-29.98344622029974,4.995251845195748,35.00386203063839,24.134386411774926,5.032766095619664,-26.481865896198137,-40.00396155808119,1.5311857715180737,0.019614928410476296,-4.9782452703714215,40.00779552132559,42260.52233585762,25753.968540202557,25753.968540202557,68014.49087606018,77335.66266947842,77335.66266947842,25753.968540202557,103089.63120968099,103089.63120968099,103089.63120968099,127859.00878063575,127859.00878063575,0.0,0.0,91512.31523077837,56437.17489715779,38972.378148467316,24769.377570954763,63741.75571942208,21053.970935311547,1532.9744369396603,0.0,0.8870010846591183,2.8190345358863755,0.0014959128700940735,0.0,0.019614928410476296,354956.81779700896,1554869.3757096152,4.380446571951202,1554869.3757096152,4.380446571951202,0.85,0.09556844252955159,4.028046144702076,101325.0,128377.25941718897,1.2669850423606115,1.0,0.0,4.028046144702994,1.2845899134534666,1.2848807827715685,3.1356669568369524,22718.785223238014,2316.6713631299185,19310.967588405136,1969.1706738188002,0.85,0.8500000065431678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.12167733357,4632.441516551485,5.547887438184433,4.995251845195748,-2.30098791794946,7.296239763145207,3.5121980876953174,3.5,1.0034851679129477,0.6,0.00022641791974915457,0.9682812399609525,0.00023383487194101297,198.91091167112228,0.0,0.0,0.0,0.001396176879668034,7.88203329391326e-05,0.00014759758681002198,0.000594529890517439,0.09556844252952974,0.07168628259685952,0.02388215993267022,0.095568442539284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.7717333484,579.5974884251668,0.0,0.09556844252952974,0.07168628259687591,0.023882159932675676,0.3753832251822627,0.3753832251822627,0.12505821863099598,0.0,4.99787402403831,5.040473257192559,4.870052563915976,4.997860198781893,5.039809169359046,4.871989178766,24769.377570954763,21053.970935311547,0.85,1.0670319652857665,0.6629958942750123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663689280485715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04421907305,1532.9744369396603,0.3753832251822627,0.12505821863099598,6.112871282664199,3.5121980876953174
3466.0,-29.983461738712958,4.995218922094925,35.00386465535772,24.134328541718446,5.032702289030612,-26.481886243380803,-40.003983420878626,1.5311267936983832,0.019573993056951622,-4.978312182138897,40.0078005118925,42260.550292965614,25753.950772098742,25753.950772098742,68014.50106506435,77335.68662930404,77335.68662930404,25753.950772098742,103089.63740140278,103089.63740140278,103089.63740140278,127859.07107541127,127859.07107541127,0.0,0.0,91512.31964063556,56437.1833042967,38972.373707043174,24769.433674008484,63741.80738105166,21054.01862290721,1532.979162230257,0.0,0.8870007265850848,2.819027257091519,0.0014959128700940735,0.0,0.019573993056951622,354955.8922235804,1554869.590922355,4.380458600594156,1554869.590922355,4.380458600594156,0.85,0.09556845177331827,4.028046144702076,101325.0,128377.2691605053,1.2669851385196673,1.0,0.0,4.028046144703857,1.284590189272607,1.2848810586531625,3.13566628356623,22718.786318026163,2316.671474767241,19310.968456110753,1969.170762300149,0.85,0.8500000037761046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.107533702912,4632.441516551485,5.547900513962319,4.995218922094925,-2.301052857717564,7.296271779812489,3.5121802527534705,3.5,1.0034800722152772,0.6,0.00022641791974915457,0.968282803685538,0.0002338344943102869,198.9109243652279,0.0,0.0,0.0,0.001396176879668034,7.882013792371205e-05,0.0001475977818254425,0.0005945306760485518,0.09556845177325954,0.07168633457860221,0.02388211719465732,0.0955684517823797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.7963907474,579.5974803589672,0.0,0.09556845177325954,0.07168633457864627,0.023882117194672,0.37538332155229726,0.37538332155229726,0.12505793625707237,0.0,4.9979019482321405,5.04033919700322,4.870566032379031,4.997886175195845,5.039675729059923,4.872493008122433,24769.433674008484,21054.01862290721,0.85,1.06703126032292,0.6629957955275722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663690848096776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.044462390306,1532.979162230257,0.37538332155229726,0.12505793625707237,6.112871282664199,3.5121802527534705
3467.0,-29.98347744235264,4.9951861466591705,35.003867270565564,24.134270706586562,5.032638576662714,-26.48190674782205,-40.00400909045709,1.5310678821321924,0.0195326271255567,-4.978378989229507,40.00780548428858,42260.59328142829,25753.933052290613,25753.933052290613,68014.52633371891,77335.71045422711,77335.71045422711,25753.933052290613,103089.64350651772,103089.64350651772,103089.64350651772,127859.13314300787,127859.13314300787,0.0,0.0,91512.3240288208,56437.20685602244,38972.3524142204,24769.48963649015,63741.84205071055,21054.066191016627,1532.9838771420355,0.0,0.8870003691081477,2.819019996215884,0.0014959128700940735,0.0,0.0195326271255567,354954.9681015941,1554869.8053534687,4.380470609185667,1554869.8053534687,4.380470609185667,0.85,0.0955684610390991,4.028046144702076,101325.0,128377.28346926124,1.266985279736109,1.0,0.0,4.028046144700377,1.2845904647820205,1.2848813342249596,3.1356656110518357,22718.78740743405,2316.6715858559296,19310.969257224016,1969.1708439909671,0.85,0.8499999982791807,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.093381755096,4632.441516551485,5.547913610163845,4.9951861466591705,-2.301117685540848,7.296303832200019,3.5121624073600484,3.5,1.0034749735314423,0.6,0.00022641791974915457,0.9682843860773853,0.0002338341121727633,198.910937210851,0.0,0.0,0.0,0.001396176879668034,7.881990895250066e-05,0.00014759801079665391,0.0005945315983551571,0.0955684610390432,0.07168638641432963,0.023882074624713583,0.09556846104870306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.8209583714,579.5974723221394,0.0,0.0955684610390432,0.07168638641437156,0.023882074624727547,0.37538341749751153,0.37538341749751153,0.1250576548767295,0.0,4.997929335647257,5.040205228781815,4.871077083112368,4.997911616355054,5.039542327617994,4.872994585029915,24769.48963649015,21054.066191016627,0.85,1.067031076378514,0.6629961093343898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369240868951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04470329742,1532.9838771420355,0.37538341749751153,0.1250576548767295,6.112871282664199,3.5121624073600484
3468.0,-29.98349323582672,4.99515351861294,35.00386987632035,24.134212941303872,5.032574950163127,-26.481927324552963,-40.00403102310372,1.531009038889282,0.01949089699826345,-4.9784456857341075,40.00781043936334,42260.62026430851,25753.915365547622,25753.915365547622,68014.53562985614,77335.7341721262,77335.7341721262,25753.915365547622,103089.64953767383,103089.64953767383,103089.64953767383,127859.19499812282,127859.19499812282,0.0,0.0,91512.32838101599,56437.21447319807,38972.348786464354,24769.54546044899,63741.89424691335,21054.113641381642,1532.9885816643557,0.0,0.887000012254406,2.8190127530503517,0.0014959128700940735,0.0,0.01949089699826345,354954.04550964304,1554870.0190361305,4.380482596848975,1554870.0190361305,4.380482596848975,0.8500000000000001,0.09556847032459666,4.028046144702076,101325.0,128377.28881416623,1.26698533248622,1.0,0.0,4.02804614470149,1.2845907399720276,1.2848816094772777,3.1356649393173956,22718.788487907073,2316.6716960335157,19310.974482872767,1969.1713768588425,0.85,0.8500001878688098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.0792215894935,4632.441516551485,5.547926723389531,4.99515351861294,-2.3011823971202707,7.296335915733211,3.512144551640421,3.5,1.0034698718972632,0.6,0.00022641791974915457,0.9682859775242906,0.00023383372784976082,198.91095012996047,0.0,0.0,0.0,0.001396176879668034,7.881971331500109e-05,0.0001475982064341535,0.0005945323863920331,0.0955684703245942,0.0716864381028232,0.023882032221771,0.09556847033332411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.8454404116,579.5974643133056,0.0,0.0955684703245942,0.07168643810282505,0.02388203222177161,0.3753835130190755,0.3753835130190755,0.12505737448688797,0.0,4.997956196345115,5.040071371103579,4.871585700593528,4.997936582732393,5.039409122731286,4.873493678288526,24769.54546044899,21054.113641381642,0.85,1.0670303484611252,0.6629959897427264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663693962282996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.044939976546,1532.9885816643557,0.3753835130190755,0.12505737448688797,6.112871282664199,3.512144551640421
3469.0,-29.98350916360752,4.995121037716238,35.00387247265147,24.134155210945778,5.032511412643987,-26.48194801324349,-40.004056692682184,1.530950262279898,0.01944877769449249,-4.978512269868092,40.00781537638824,42260.662457188155,25753.897707604247,25753.897707604247,68014.5601647924,77335.75777853103,77335.75777853103,25753.897707604247,103089.65548613528,103089.65548613528,103089.65548613528,127859.25662730224,127859.25662730224,0.0,0.0,91512.33271219183,56437.23739084859,38972.32813482582,24769.601141166957,63741.92927599278,21054.160969991914,1532.9932754821862,0.0,0.8869996560362248,2.819005528151563,0.0014959128700940735,0.0,0.01944877769449249,354953.1244747499,1554870.2319413705,4.38049456316866,1554870.2319413705,4.38049456316866,0.85,0.09556847962729821,4.028046144702076,101325.0,128377.2981677499,1.2669854247989134,1.0,0.0,4.028046144702327,1.2845910148505297,1.2848818844180205,3.135664268343621,22718.789563161845,2316.6718056789878,19310.970655131074,1969.1709865378161,0.85,0.8499999791557339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.0650533353055,4632.441516551485,5.547939852566299,4.995121037716238,-2.301246991149519,7.296368028865757,3.5121266857575733,3.5,1.0034647673593067,0.6,0.00022641791974915457,0.9682875825076235,0.0002338333402590877,198.910963158935,0.0,0.0,0.0,0.001396176879668034,7.881948434493038e-05,0.0001475984354042242,0.0005945333086940437,0.09556847962722793,0.07168648964288891,0.023881989984339023,0.09556847963681732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.8698332731,579.5974563336463,0.0,0.09556847962722793,0.07168648964294164,0.023881989984356578,0.3753836081191134,0.3753836081191134,0.12505709508253068,0.0,4.997982534756488,5.039937636513912,4.872091864861829,4.997961047562569,5.039276094153024,4.873990241529725,24769.601141166957,21054.160969991914,0.85,1.0670301469900572,0.6629962873292706,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663695508890291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.045174332536,1532.9932754821862,0.3753836081191134,0.12505709508253068,6.112871282664199,3.5121266857575733
3470.0,-29.983525347505896,4.995088703473212,35.00387505954649,24.134097585361474,5.0324479512877085,-26.481968924837034,-40.004074888396985,1.530891528618909,0.019406165419013632,-4.978578753621226,40.00782029420332,42260.672376962924,25753.880109163154,25753.880109163154,68014.55248612608,77335.78122347605,77335.78122347605,25753.880109163154,103089.6613326392,103089.6613326392,103089.6613326392,127859.31800909637,127859.31800909637,0.0,0.0,91512.33701638119,56437.22816986817,38972.34316279225,24769.656676457173,63741.999839249416,21054.208174988595,1532.9979587397859,0.0,0.8869993003967364,2.8189983214786674,0.0014959128700940735,0.0,0.019406165419013632,354952.2048304895,1554870.4440183463,4.3805065100550316,1554870.4440183463,4.3805065100550316,0.8499999999999999,0.0955684889509696,4.028046144702076,101325.0,128377.3032899505,1.266985475351103,1.0,0.0,4.028046144702787,1.284591289528294,1.2848821591579802,3.1356635978601313,22718.790631716973,2316.6719146412865,19310.971277429417,1969.171049994587,0.85,0.8499999665682024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.050877129878,4632.441516551485,5.547953004144249,4.995088703473212,-2.3013114764636993,7.296400179936912,3.512108809884756,3.5,1.003459659967073,0.6,0.00022641791974915457,0.9682892133019063,0.0002338329464365921,198.91097639741622,0.0,0.0,0.0,0.001396176879668034,7.881932204134829e-05,0.0001475985977078063,0.0005945339624603618,0.09556848895087858,0.07168654103857919,0.023881947912299396,0.09556848896067485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.8941312222,579.5974483850355,0.0,0.09556848895087858,0.07168654103864745,0.02388194791232215,0.37538370280015937,0.37538370280015937,0.12505681665681084,0.0,4.998008341211403,5.03980398186701,4.872595666609186,4.997984919040221,5.03914295022156,4.874484782374168,24769.656676457173,21054.208174988595,0.85,1.0670288453084558,0.6629957090072459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663697048522766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.045405471465,1532.9979587397859,0.37538370280015937,0.12505681665681084,6.112871282664199,3.512108809884756
3471.0,-29.983541528419856,4.995056515752448,35.003877637023535,24.134039994701766,5.032384618244186,-26.481989820911352,-40.004100592900045,1.5308329107357541,0.01936318017044414,-4.978645119970235,40.00782519367464,42260.71367093117,25753.86252649168,25753.86252649168,68014.57619742285,77335.80456844454,77335.80456844454,25753.86252649168,103089.66709493622,103089.66709493622,103089.66709493622,127859.37915925407,127859.37915925407,0.0,0.0,91512.34127134328,56437.250373830255,38972.323219458915,24769.712064317853,63742.03528377677,21054.255254670174,1533.0026309413765,0.0,0.8869989454190415,2.8189911334331277,0.0014959128700940735,0.0,0.01936318017044414,354951.2868112238,1554870.6553029013,4.380518434716477,1554870.6553029013,4.380518434716477,0.85,0.0955684982872205,4.028046144702076,101325.0,128377.31247650585,1.266985566015355,1.0,0.0,4.028046144702133,1.284591563664721,1.2848824333564797,3.135662928698322,22718.79168805097,2316.672022357377,19310.976276565983,1969.171559764648,0.85,0.8500001470906863,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.036693049031,4632.441516551485,5.547966168612029,4.995056515752448,-2.3013758406062514,7.296432356358699,3.5120909241176372,3.5,1.0034545497478964,0.6,0.00022641791974915457,0.9682908437984358,0.00023383255268732755,198.91098963345797,0.0,0.0,0.0,0.001396176879668034,7.881909276080651e-05,0.00014759882698834806,0.0005945348860129641,0.0955684982871208,0.07168659228378027,0.023881906003340538,0.09556849829656427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.9183385368,579.5974404660723,0.0,0.0955684982871208,0.07168659228385504,0.023881906003365448,0.37538379706170527,0.37538379706170527,0.12505653920811755,0.0,4.998033617524811,5.039670434404343,4.873097031341672,4.998008300140668,5.039010054975108,4.874976620686766,24769.712064317853,21054.255254670174,0.85,1.0670286239625848,0.6629959881699463,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663698581203917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04563094858,1533.0026309413765,0.37538379706170527,0.12505653920811755,6.112871282664199,3.5120909241176372
3472.0,-29.983557967064673,4.995024473931144,35.00388020519928,24.13398247389125,5.03232134691712,-26.4820109427739,-40.00412259539587,1.5307743226263346,0.019319844909659878,-4.978711391905424,40.00783007770829,42260.73837278633,25753.84501855646,25753.84501855646,68014.58339134279,77335.82777906876,77335.82777906876,25753.84501855646,103089.67279762522,103089.67279762522,103089.67279762522,127859.44013017681,127859.44013017681,0.0,0.0,91512.34552128598,56437.256115003416,38972.321562536185,24769.767332551593,63742.08889508778,21054.302232668855,1533.0072942014676,0.0,0.886998590976227,2.8189839610432865,0.0014959128700940735,0.0,0.019319844909659878,354950.37010084727,1554870.865923714,4.38053034141632,1554870.865923714,4.38053034141632,0.85,0.09556850765219124,4.028046144702076,101325.0,128377.31732032601,1.2669856138201432,1.0,0.0,4.0280461447013804,1.2845918376620231,1.2848827074158229,3.135662259876399,22718.79274313886,2316.6721299463998,19310.972259360373,1969.1711501236787,0.85,0.8499999307926405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.022501255114,4632.441516551485,5.547979358478577,4.995024473931144,-2.3014401004813614,7.296464574412505,3.5120730286609954,3.5,1.0034494367602844,0.6,0.00022641791974915457,0.9682925002686572,0.00023383215266702353,198.9110030803262,0.0,0.0,0.0,0.001396176879668034,7.881889650213715e-05,0.00014759902324701742,0.0005945356765519406,0.0955685076521188,0.0716866433917363,0.02388186426038249,0.09556850766189794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.9424695802,579.5974325720632,0.0,0.0955685076521188,0.07168664339179065,0.023881864260400586,0.3753838909050505,0.3753838909050505,0.12505626272906775,0.0,4.998058389639482,5.039536981587673,4.873596100374755,4.998031236815109,5.038877160217396,4.875466684683147,24769.767332551593,21054.302232668855,0.85,1.0670278393807748,0.6629958180746585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370010693998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.045855946024,1533.0072942014676,0.3753838909050505,0.12505626272906775,6.112871282664199,3.5120730286609954
3473.0,-29.983574528549305,4.994992577788802,35.00388276401119,24.133924988005333,5.032258176717704,-26.482032165074873,-40.004144597891695,1.530715813243291,0.019276023653389984,-4.978777550823006,40.007834941317604,42260.76263829912,25753.827537081084,25753.827537081084,68014.5901753802,77335.85085102484,77335.85085102484,25753.827537081084,103089.67838810592,103089.67838810592,103089.67838810592,127859.50083046584,127859.50083046584,0.0,0.0,91512.34972325523,56437.261510529504,38972.32023636192,24769.822442359924,63742.142678721844,21054.349076005936,1533.011945869922,0.0,0.8869982371803533,2.818976808253011,0.0014959128700940735,0.0,0.019276023653389984,354949.4549546324,1554871.075662923,4.380542226390115,1554871.075662923,4.380542226390115,0.85,0.09556851702800809,4.028046144702076,101325.0,128377.32628417702,1.2669857022864743,1.0,0.0,4.028046144704399,1.2845921112912642,1.2848829811070217,3.1356615919531907,22718.793786316888,2316.6722363209547,19310.972656233855,1969.171190593511,0.85,0.8499999092321749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.008301792746,4632.441516551485,5.547992563290967,4.994992577788802,-2.301504242515885,7.296496820304687,3.512055123571156,3.5,1.0034443210203303,0.6,0.00022641791974915457,0.9682941691201544,0.00023383174965815442,198.9110166276797,0.0,0.0,0.0,0.001396176879668034,7.881870024391899e-05,0.0001475992195052356,0.0005945364670890997,0.09556851702796149,0.07168669434887918,0.023881822679082298,0.09556851703725273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.9664997096,579.5974247110645,0.0,0.09556851702796149,0.07168669434891414,0.02388182267909394,0.3753839843305454,0.3753839843305454,0.1250559872207035,0.0,4.998082631461841,5.039403604937775,4.874092824735783,4.998053574476387,5.03874430339539,4.875954243719548,24769.822442359924,21054.349076005936,0.85,1.0670270454853186,0.662995639341858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663701625760462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04607524089,1533.011945869922,0.3753839843305454,0.1250559872207035,6.112871282664199,3.512055123571156
3474.0,-29.98359116500542,4.9949608270436965,35.003885313543236,24.133867571968608,5.0321951049694436,-26.48205344500652,-40.00416660038752,1.5306573849705634,0.01923189065155384,-4.978843599445938,40.007839788645406,42260.78663527434,25753.810089412633,25753.810089412633,68014.59672468697,77335.8738258021,77335.8738258021,25753.810089412633,103089.68391521473,103089.68391521473,103089.68391521473,127859.56133571913,127859.56133571913,0.0,0.0,91512.35389825275,56437.26670772484,38972.31910058657,24769.877420504396,63742.19652109096,21054.395807428737,1533.0165875456605,0.0,0.8869978840037427,2.8189696724797475,0.0014959128700940735,0.0,0.01923189065155384,354948.5413380796,1554871.2846995275,4.3805540905676,1554871.2846995275,4.3805540905676,0.85,0.09556852642189996,4.028046144702076,101325.0,128377.33090529278,1.266985747893341,1.0,0.0,4.028046144701352,1.2845923845412957,1.2848832544189253,3.135660924955909,22718.79482279894,2316.67234201271,19310.972971582356,1969.171222750109,0.85,0.8499998843337966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.994094801973,4632.441516551485,5.548005784464766,4.9949608270436965,-2.3015682687068018,7.296529095750499,3.512037209024768,3.5,1.003439202578505,0.6,0.00022641791974915457,0.9682958455294344,0.00023383134482556436,198.91103023636194,0.0,0.0,0.0,0.001396176879668034,7.88185039861529e-05,0.00014759941576300166,0.0005945372576244376,0.09556852642175037,0.07168674516102375,0.02388178126072662,0.09556852643178178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.9904493963,579.5974168763807,0.0,0.09556852642175037,0.07168674516113596,0.023881781260764002,0.37538407733741225,0.37538407733741225,0.1250557126793569,0.0,4.998106365776778,5.039270338056156,4.87458719471914,4.998075490097506,5.0386116850862095,4.876439403918596,24769.877420504396,21054.395807428737,0.85,1.067026246925494,0.6629954557855741,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663703137675817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.046291526913,1533.0165875456605,0.37538407733741225,0.1250557126793569,6.112871282664199,3.512037209024768
3475.0,-29.983607920843742,4.994929221369552,35.00388785385794,24.133810260705673,5.032132136113968,-26.482074822094788,-40.00419237473977,1.5305990373651002,0.019187417144451047,-4.978909539810043,40.00784461923424,42260.82589367847,25753.792680897313,25753.792680897313,68014.61857457578,77335.89669107621,77335.89669107621,25753.792680897313,103089.68937197352,103089.68937197352,103089.68937197352,127859.62163659856,127859.62163659856,0.0,0.0,91512.35805372994,56437.28725633279,38972.30088599683,24769.932264625037,63742.23315062187,21054.44242493128,1533.0212191435012,0.0,0.8869975314357066,2.818962553820308,0.0014959128700940735,0.0,0.019187417144451047,354947.62921788124,1554871.493015163,4.38056593430779,1554871.493015163,4.38056593430779,0.85,0.09556853583344006,4.028046144702076,101325.0,128377.3396464394,1.2669858341617508,1.0,0.0,4.028046144703262,1.2845926574141884,1.2848835273536046,3.135660258879498,22718.795854434884,2316.6724472102997,19310.977699059098,1969.1717048185772,0.85,0.8500000538228106,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.979880407898,4632.441516551485,5.548019023002376,4.994929221369552,-2.301632180567918,7.2965614019374705,3.5120192851796426,3.5,1.0034340814798979,0.6,0.00022641791974915457,0.9682975339716898,0.000233830937088573,198.9110439427012,0.0,0.0,0.0,0.001396176879668034,7.881827408477295e-05,0.00014759964566438163,0.0005945381836778049,0.0955685358334508,0.07168679582894227,0.023881740004508534,0.0955685358423154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.0143163787,579.5974090687517,0.0,0.0955685358334508,0.07168679582893421,0.023881740004505853,0.3753841699271182,0.3753841699271182,0.12505543909994177,0.0,4.998129604953476,5.039137193306317,4.875079222667466,4.998096956954498,5.038479235270415,4.876922268378792,24769.932264625037,21054.44242493128,0.85,1.0670259765430297,0.6629956906877865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663704642699403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.046505758957,1533.0212191435012,0.3753841699271182,0.12505543909994177,6.112871282664199,3.5120192851796426
3476.0,-29.98362491789445,4.994897760250758,35.00389038499019,24.133752949442737,5.03206922430271,-26.48209641056099,-40.00421444708479,1.53054071696916,0.01914252943572592,-4.978975380900925,40.007849432405,42260.84861809866,25753.775334255286,25753.775334255286,68014.62395235394,77335.91941136292,77335.91941136292,25753.775334255286,103089.69474561821,103089.69474561821,103089.69474561821,127859.68172043105,127859.68172043105,0.0,0.0,91512.36218501018,56437.29139174557,38972.30088140511,24769.986974812833,63742.28785621795,21054.48892859091,1533.025840863974,0.0,0.8869971794353076,2.818955452244287,0.0014959128700940735,0.0,0.01914252943572592,354946.7184757094,1554871.7005797096,4.380577758985865,1554871.7005797096,4.380577758985865,0.85,0.09556854526621025,4.028046144702076,101325.0,128377.34410052685,1.2669858781201762,1.0,0.0,4.028046144701346,1.284592930159947,1.284883800161121,3.135659593113701,22718.796880063706,2316.6725517953337,19310.97790597914,1969.1717259185493,0.85,0.8500000245578581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.965658724598,4632.441516551485,5.548032283662188,4.994897760250758,-2.3016959847537044,7.296593745004463,3.5120013521796816,3.5,1.0034289577656232,0.6,0.00022641791974915457,0.9682992467235263,0.00023383052348258468,198.91105784635502,0.0,0.0,0.0,0.001396176879668034,7.881807720495092e-05,0.00014759984254420367,0.0005945389767188131,0.09556854526611391,0.07168684635571884,0.023881698910395075,0.09556854527592326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.0380973025,579.5974012892757,0.0,0.09556854526611391,0.0716868463557911,0.023881698910419153,0.3753842621016602,0.3753842621016602,0.12505516647756834,0.0,4.998152348924123,5.039004141466307,4.875568995916126,4.998117910336646,5.038346743487466,4.877403209542763,24769.986974812833,21054.48892859091,0.85,1.06702514515596,0.6629954781890715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663706140846673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.046717044832,1533.025840863974,0.3753842621016602,0.12505516647756834,6.112871282664199,3.5120013521796816
