time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3477.0,-29.98364198233788,4.994866443575043,35.00389290688286,24.13369574295359,5.032006427189756,-26.482118048230756,-40.00424029128624,1.5304824930826282,0.01909720201200571,-4.97904110388945,40.0078542255466,42260.88678531142,25753.758001085822,25753.758001085822,68014.64478639724,77335.9420117249,77335.9420117249,25753.758001085822,103089.70001281072,103089.70001281072,103089.70001281072,127859.74153949454,127859.74153949454,0.0,0.0,91512.36627000592,56437.311043592475,38972.28358490383,24770.041526683817,63742.32511158765,21054.535297681243,1533.0304508858133,0.0,0.8869968281057999,2.818948370241987,0.0014959128700940735,0.0,0.01909720201200571,354945.8093667142,1554871.907279799,4.380589561133188,1554871.907279799,4.380589561133188,0.85,0.09556855470542297,4.028046144702076,101325.0,128377.35729576096,1.2669860083470117,1.0,0.0,4.028046144703106,1.2845932024544773,1.2848840725173067,3.1356589284496232,22718.79789420198,2316.6726552086575,19310.978015896224,1969.1717371269726,0.85,0.8499999914530927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.951429820424,4632.441516551485,5.548045555935969,4.994866443575043,-2.3017596674850394,7.296626111060083,3.5119834101111285,3.5,1.0034238314603223,0.6,0.00022641791974915457,0.968300966269657,0.00023383010823733977,198.9110718051383,0.0,0.0,0.0,0.001396176879668034,7.881784668168745e-05,0.00014760007306746713,0.0005945399052771557,0.09556855470536124,0.07168689673058826,0.02388165797477298,0.09556855471463004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.0617792673,579.5973935421722,0.0,0.09556855470536124,0.07168689673063455,0.02388165797478841,0.3753843538609444,0.3753843538609444,0.1250548948120618,0.0,4.9981745778522395,5.038871185699918,4.876056425595948,4.9981383059014775,5.0382143970372795,4.8778814881875405,24770.041526683817,21054.535297681243,0.85,1.0670248483614373,0.6629956894626811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663707632142067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.046922939884,1533.0304508858133,0.3753843538609444,0.1250548948120618,6.112871282664199,3.5119834101111285
3478.0,-29.983659282400566,4.994835270761282,35.00389541960713,24.133638571389042,5.031943703630795,-26.482139890595143,-40.004262363631256,1.5304243118253593,0.019051496898441656,-4.979106730672218,40.00785900228234,42260.90843712747,25753.740737651326,25753.740737651326,68014.6491747788,77335.9644700688,77335.9644700688,25753.740737651326,103089.70520772012,103089.70520772012,103089.70520772012,127859.80115994226,127859.80115994226,0.0,0.0,91512.37033818693,56437.31430524548,38972.284481046045,24770.09595222213,63742.380433268176,21054.58155938881,1533.0350515406706,0.0,0.8869964773237586,2.818941304464288,0.0014959128700940735,0.0,0.019051496898441656,354944.90159091196,1554872.1132731,4.380601344895923,1554872.1132731,4.380601344895923,0.85,0.09556856416767376,4.028046144702076,101325.0,128377.36575852717,1.2669860918680205,1.0,0.0,4.0280461447017215,1.2845934745497596,1.2848843446741995,3.135658264272186,22718.798904165833,2316.672758196309,19310.982576174156,1969.1722021459068,0.85,0.850000154393426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.937193859536,4632.441516551485,5.5480588517481415,4.994835270761282,-2.301823244853962,7.296658515615244,3.511965459181039,3.5,1.003418702623154,0.6,0.00022641791974915457,0.9683027095619813,0.00023382968725924185,198.91108595666114,0.0,0.0,0.0,0.001396176879668034,7.881764980285253e-05,0.00014760026994630203,0.0005945406983141876,0.09556856416762605,0.07168694696689315,0.023881617200732903,0.09556856417696022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.0853801729,579.5973858215846,0.0,0.09556856416762605,0.07168694696692893,0.02388161720074483,0.3753844452051495,0.3753844452051495,0.12505462409638776,0.0,4.998196308381182,5.038738307900871,4.876541632540238,4.998158227570684,5.038082014051668,4.8783579854632535,24770.09595222213,21054.58155938881,0.85,1.067023991141706,0.662995453729099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663709116590907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04712691827,1533.0350515406706,0.3753844452051495,0.12505462409638776,6.112871282664199,3.511965459181039
3479.0,-29.983676644614032,4.994804241601866,35.003897923151314,24.133581469673686,5.031881095538582,-26.48216177733886,-40.00428447090087,1.5303662282634294,0.019005394529983732,-4.9791722439490105,40.007863760340996,42260.92986426499,25753.723499129916,25753.723499129916,68014.6533633949,77335.98681092942,77335.98681092942,25753.723499129916,103089.71031005934,103089.71031005934,103089.71031005934,127859.86053994061,127859.86053994061,0.0,0.0,91512.3743608348,56437.317414170226,38972.285496293975,24770.15022988127,63742.435726175245,21054.62769539908,1533.039641199119,0.0,0.8869961271852266,2.8189342571839564,0.0014959128700940735,0.0,0.019005394529983732,354943.9953869548,1554872.3184599648,4.380613107047678,1554872.3184599648,4.380613107047678,0.85,0.09556857363965948,4.028046144702076,101325.0,128377.369822882,1.266986131980084,1.0,0.0,4.0280461447016656,1.2845937461882668,1.2848846163742138,3.135657601210006,22718.79990282566,2316.672860031271,19310.982545049097,1969.172198972034,0.85,0.850000115659599,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.9229508937815,4632.441516551485,5.548072161381126,4.994804241601866,-2.3018867042337776,7.2966909458356435,3.511947499454846,3.5,1.0034135712728132,0.6,0.00022641791974915457,0.9683044591205157,0.00023382926476947524,198.91110015902552,0.0,0.0,0.0,0.001396176879668034,7.881745261295599e-05,0.0001476004671361986,0.0005945414926041903,0.09556857363959624,0.07168699705458495,0.02388157658501129,0.09556857364874617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.1088887977,579.5973781311865,0.0,0.09556857363959624,0.07168699705463238,0.023881576585027098,0.3753845361333843,0.3753845361333843,0.12505435433068687,0.0,4.998217531445789,5.03860551455648,4.877024560993846,4.998177638478978,5.037949774462845,4.878832014149225,24770.15022988127,21054.62769539908,0.85,1.0670231312711715,0.6629952147704159,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663710594220732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.047325607607,1533.039641199119,0.3753845361333843,0.12505435433068687,6.112871282664199,3.511947499454846
3480.0,-29.983694113503677,4.994773355773304,35.0039004176457,24.133524437807523,5.031818549429603,-26.482183753896376,-40.00431035002691,1.5303081898223867,0.01895905406519205,-4.979237649023537,40.00786850383447,42260.96659981057,25753.70629942746,25753.70629942746,68014.67289923804,77336.0090673461,77336.0090673461,25753.70629942746,103089.71536677355,103089.71536677355,103089.71536677355,127859.91975392636,127859.91975392636,0.0,0.0,91512.37836730797,56437.335899772785,38972.269408372435,24770.204387152797,63742.473795525235,21054.673729079877,1533.044221563328,0.0,0.886995777648273,2.8189272256889457,0.0014959128700940735,0.0,0.01895905406519205,354943.09068151,1554872.523019217,4.380624848996996,1554872.523019217,4.380624848996996,0.85,0.09556858312993423,4.028046144702076,101325.0,128377.37800726772,1.2669862127536908,1.0,0.0,4.028046144701502,1.2845940176158726,1.2848848878632788,3.1356569386629105,22718.80089746997,2316.6729614567635,19310.98246857237,1969.172191173578,0.85,0.8500000750797941,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.908701063602,4632.441516551485,5.548085487662974,4.994773355773304,-2.3019500495204817,7.296723405293785,3.5119295311096907,3.5,1.0034084374599117,0.6,0.00022641791974915457,0.9683062194320575,0.00023382883968457407,198.91111444865354,0.0,0.0,0.0,0.001396176879668034,7.881722177986586e-05,0.0001476006979692887,0.000594542422410529,0.09556858312980666,0.07168704700073332,0.023881536129073348,0.09556858313964771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.1323254618,579.5973704643255,0.0,0.09556858312980666,0.07168704700082901,0.023881536129105225,0.37538462664538114,0.37538462664538114,0.12505408551020739,0.0,4.998238281299109,5.038472849218067,4.877505217272812,4.998196703088752,5.037817826996957,4.87930378586708,24770.204387152797,21054.673729079877,0.85,1.06702280048649,0.6629953951171772,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663712065041377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.047522475183,1533.044221563328,0.37538462664538114,0.12505408551020739,6.112871282664199,3.5119295311096907
3481.0,-29.983711810579884,4.994742612918179,35.00390290299762,24.133467475790553,5.031756121488178,-26.482205924013652,-40.004332492221124,1.5302502349219502,0.01891219268640043,-4.9793029475055155,40.00787322652905,42260.9868432919,25753.689142614985,25753.689142614985,68014.67598590688,77336.03115877224,77336.03115877224,25753.689142614985,103089.72030138722,103089.72030138722,103089.72030138722,127859.97868789473,127859.97868789473,0.0,0.0,91512.38234898311,56437.33803350278,38972.27146164481,24770.258386507514,63742.52984815232,21054.719628531388,1533.048790507731,0.0,0.8869954287271107,2.818920213506455,0.0014959128700940735,0.0,0.01891219268640043,354942.1874519245,1554872.7266822513,4.380636570266398,1554872.7266822513,4.380636570266398,0.85,0.095568592628887,4.028046144702076,101325.0,128377.38184891822,1.2669862506678333,1.0,0.0,4.028046144701693,1.2845942886528996,1.2848851589616765,3.135656277069486,22718.801885957935,2316.673062254484,19310.98230812789,1969.1721748127943,0.85,0.8500000310343674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.894444481439,4632.441516551485,5.548098831336527,4.994742612918179,-2.302013281930915,7.296755894849094,3.511911554287411,3.5,1.0034033012249746,0.6,0.00022641791974915457,0.9683080027411041,0.0002338284090477478,198.91112892494127,0.0,0.0,0.0,0.001396176879668034,7.881702427944486e-05,0.00014760089546970973,0.0005945432179513384,0.0955685926288261,0.07168709679908929,0.023881495829736813,0.09556859263828102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.155659363,579.5973628310844,0.0,0.0955685926288261,0.07168709679913496,0.02388149582975204,0.3753847167436245,0.3753847167436245,0.12505381763001205,0.0,4.998258527685493,5.038340262847726,4.877983627420861,4.998215140191917,5.037685759340889,4.8797734126405885,24770.258386507514,21054.719628531388,0.85,1.0670219106133956,0.6629951296876069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663713529068186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04771662694,1533.048790507731,0.3753847167436245,0.12505381763001205,6.112871282664199,3.511911554287411
3482.0,-29.983729563026415,4.994712012608775,35.00390537932557,24.13341054869818,5.031693784351923,-26.482228134865068,-40.00435840627176,1.5301923561905755,0.01886506173440239,-4.979368142790162,40.00787793439008,42261.02257309291,25753.67203712847,25753.67203712847,68014.69461022137,77336.05314737179,77336.05314737179,25753.67203712847,103089.72518450025,103089.72518450025,103089.72518450025,127860.03745061434,127860.03745061434,0.0,0.0,91512.38628708803,56437.355712809156,38972.25619364319,24770.3122661141,63742.56845975728,21054.765426196984,1533.05335030596,0.0,0.8869950803836057,2.8189132169499826,0.0014959128700940735,0.0,0.01886506173440239,354941.28565299447,1554872.9297058317,4.3806482721368765,1554872.9297058317,4.3806482721368765,0.85,0.09556860214712568,4.028046144702076,101325.0,128377.39448739139,1.2669863753998656,1.0,0.0,4.028046144703142,1.2845945593338215,1.2848854297038887,3.1356556163455824,22718.802863629186,2316.6731619492066,19310.982071124803,1969.1721506452054,0.85,0.8499999840238058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.880181251191,4632.441516551485,5.548112194095178,4.994712012608775,-2.3020764040113417,7.296788416620117,3.5118935691190707,3.5,1.0033981626054487,0.6,0.00022641791974915457,0.9683097916333051,0.0002338279770642845,198.91114344652428,0.0,0.0,0.0,0.001396176879668034,7.88167931360011e-05,0.00014760112661315347,0.0005945441490077958,0.09556860214697077,0.07168714645790425,0.023881455689066522,0.09556860215730192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.1789199734,579.5973552218185,0.0,0.09556860214697077,0.07168714645802045,0.023881455689105234,0.37538480642721217,0.37538480642721217,0.12505355068621626,0.0,4.998278298091293,5.038207777335629,4.878459835668366,4.998233204524581,5.037553873379181,4.8802410077349805,24770.3122661141,21054.765426196984,0.85,1.0670215564526744,0.6629952886158587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663714986318082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.047905625062,1533.05335030596,0.37538480642721217,0.12505355068621626,6.112871282664199,3.5118935691190707
3483.0,-29.98374753864808,4.994681554425092,35.00390784663879,24.133353691455,5.031631526836446,-26.48225053862943,-40.00438061831517,1.530134526817795,0.018817531836930357,-4.979433234689223,40.00788262447228,42261.04183072801,25753.65498204197,25753.65498204197,68014.69681276998,77336.07499806602,77336.07499806602,25753.65498204197,103089.729980108,103089.729980108,103089.729980108,127860.09598746432,127860.09598746432,0.0,0.0,91512.39020980844,56437.35704247031,38972.25907482014,24770.366007356326,63742.62508217647,21054.811106252877,1533.0578998836993,0.0,0.886994732628725,2.8189062377238003,0.0014959128700940735,0.0,0.018817531836930357,354940.38528511085,1554873.131960999,4.380659954239992,1554873.131960999,4.380659954239992,0.85,0.09556861167935857,4.028046144702076,101325.0,128377.40233772054,1.2669864528765906,1.0,0.0,4.028046144702656,1.2845948297840228,1.284885700215328,3.135654956185139,22718.80383748109,2316.6732612544643,19310.981784510757,1969.1721214187066,0.85,0.8499999349724493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.865911459468,4632.441516551485,5.548125575636168,4.994681554425092,-2.302139415693124,7.296820970118216,3.5118755757139306,3.5,1.0033930216325515,0.6,0.00022641791974915457,0.9683116030182165,0.00023382753965088557,198.91115815066772,0.0,0.0,0.0,0.001396176879668034,7.881659501354745e-05,0.00014760132473560714,0.0005945449470541815,0.09556861167924105,0.07168719597373435,0.023881415705506705,0.09556861168870927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.2020927434,579.5973476412859,0.0,0.09556861167924105,0.0716871959738225,0.023881415705536063,0.37538489569680317,0.37538489569680317,0.12505328467689827,0.0,4.998297587110187,5.0380753736454835,4.878933877454642,4.998250766526155,5.03742199378695,4.880706578831507,24770.366007356326,21054.811106252877,0.85,1.0670206431737945,0.6629950017942534,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663716436811348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04809292403,1533.0578998836993,0.37538489569680317,0.12505328467689827,6.112871282664199,3.5118755757139306
3484.0,-29.983765564820388,4.9946512381934145,35.00391030495486,24.133296904061012,5.031569361094865,-26.482272978709506,-40.00440276050938,1.5300767749840434,0.018769667846527227,-4.979498211677019,40.007887297037456,42261.06090575247,25753.637947801402,25753.637947801402,68014.69885355387,77336.09674821045,77336.09674821045,25753.637947801402,103089.73469601184,103089.73469601184,103089.73469601184,127860.15430331079,127860.15430331079,0.0,0.0,91512.39408961085,56437.35824715299,38972.262047175405,24770.419607298943,63742.68165447435,21054.8566662041,1533.062438811266,0.0,0.8869943855200997,2.8188992763272425,0.0014959128700940735,0.0,0.018769667846527227,354939.4865083652,1554873.3334619913,4.380671614639715,1554873.3334619913,4.380671614639715,0.85,0.09556862121958765,4.028046144702076,101325.0,128377.40590099049,1.2669864880433308,1.0,0.0,4.028046144704222,1.2845950998717115,1.2848859703641726,3.1356542969098546,22718.80480067821,2316.673359473236,19310.985913169272,1969.172542424709,0.85,0.8500000806641376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.851635194165,4632.441516551485,5.548138969487797,4.9946512381934145,-2.3022023085466716,7.296853546740087,3.5118575741828675,3.5,1.0033878783379622,0.6,0.00022641791974915457,0.968313419500735,0.0002338271010081594,198.91117289616403,0.0,0.0,0.0,0.001396176879668034,7.881639751457872e-05,0.00014760152223457587,0.000594545742589141,0.09556862121952425,0.07168724534208984,0.023881375877434413,0.09556862122886578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.2251789633,579.5973400890686,0.0,0.09556862121952425,0.0716872453421374,0.023881375877450255,0.37538498455183694,0.37538498455183694,0.1250530196012027,0.0,4.998316396861412,5.0379430771833995,4.879405685005679,4.998267879523553,5.037290344859969,4.88116966635755,24770.419607298943,21054.8566662041,0.85,1.067019728197765,0.6629947126296655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663717880567884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04827516031,1533.062438811266,0.37538498455183694,0.1250530196012027,6.112871282664199,3.5118575741828675
3485.0,-29.983783685837576,4.9946210636809845,35.003912754328795,24.13324018651622,5.031507296593721,-26.482295494032932,-40.00442874440921,1.5300191047891039,0.01872151063395222,-4.979563076308027,40.00789195321063,42261.09532823304,25753.620941491616,25753.620941491616,68014.71626972465,77336.11840292641,77336.11840292641,25753.620941491616,103089.73934441802,103089.73934441802,103089.73934441802,127860.21241816113,127860.21241816113,0.0,0.0,91512.39795334471,56437.374878651586,38972.24786077014,24770.473073743102,63742.72093451324,21054.902112681637,1533.0669675951794,0.0,0.8869940390408111,2.8188923319253925,0.0014959128700940735,0.0,0.01872151063395222,354938.5892875312,1554873.5342563246,4.380683253904357,1554873.5342563246,4.380683253904357,0.85,0.09556863077003894,4.028046144702076,101325.0,128377.41347293917,1.266986562772654,1.0,0.0,4.028046144701901,1.2845953695777135,1.284886240131244,3.1356536385665317,22718.80575988615,2316.6734572852247,19310.98546656336,1969.1724968835802,0.85,0.8500000251184037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.837352601535,4632.441516551485,5.548152377001729,4.9946210636809845,-2.3022650844294095,7.296886148110394,3.5118395647103533,3.5,1.0033827327743867,0.6,0.00022641791974915457,0.9683152455444101,0.0002338266600582716,198.91118771924613,0.0,0.0,0.0,0.001396176879668034,7.88161657498113e-05,0.0001476017539993433,0.0005945466761483189,0.09556863076999289,0.07168729456554869,0.023881336204444197,0.09556863077922839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.2481841965,579.5973325633436,0.0,0.09556863076999289,0.07168729456558323,0.0238813362044557,0.375385072993461,0.375385072993461,0.1250527554528893,0.0,4.998334743059843,5.037810916790875,4.879875234617998,4.998284586941963,5.037158942492226,4.881630396277728,24770.473073743102,21054.902112681637,0.85,1.0670193438965414,0.6629948440960093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663719317595918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.048455784705,1533.0669675951794,0.375385072993461,0.1250527554528893,6.112871282664199,3.5118395647103533
3486.0,-29.983801978274037,4.994591030458013,35.003915194808414,24.133183538820617,5.031445314480691,-26.482318155383656,-40.00445472830904,1.5299614915902373,0.018673014665068877,-4.979627837788533,40.00789659289212,42261.129145374805,25753.603986756618,25753.603986756618,68014.73313213143,77336.13993283453,77336.13993283453,25753.603986756618,103089.74391959114,103089.74391959114,103089.74391959114,127860.27032963568,127860.27032963568,0.0,0.0,91512.40179507418,56437.39100761434,38972.23420828872,24770.526410044542,63742.76061833326,21054.94744853786,1533.0714866365988,0.0,0.8869936931445728,2.8188854040422253,0.0014959128700940735,0.0,0.018673014665068877,354937.6934953616,1554873.7343385569,4.380694873588782,1554873.7343385569,4.380694873588782,0.85,0.09556864033459284,4.028046144702076,101325.0,128377.42572167971,1.2669866836583243,1.0,0.0,4.028046144703209,1.2845956390172755,1.2848865096318152,3.1356529808738562,22718.806713631297,2316.673554540164,19310.989455878047,1969.1729036804666,0.85,0.8500001650302981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.823063813482,4632.441516551485,5.5481658031141725,4.994591030458013,-2.3023277501252326,7.296918780583246,3.5118215474627594,3.5,1.0033775849893598,0.6,0.00022641791974915457,0.9683170888656556,0.00023382621493791257,198.91120268255222,0.0,0.0,0.0,0.001396176879668034,7.88159339856728e-05,0.00014760198576348177,0.0005945476097049634,0.09556864033452211,0.0716873436482826,0.02388129668623952,0.09556864034368877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.2711079455,579.5973250642758,0.0,0.09556864033452211,0.07168734364833564,0.023881296686257193,0.3753851610244146,0.3753851610244146,0.1250524922240384,0.0,4.998352633540776,5.037678882010255,4.880342588952033,4.99830085245361,5.037027606387483,4.882089164091326,24770.526410044542,21054.94744853786,0.85,1.0670189441492355,0.6629949618658334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663720747906488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04863390816,1533.0714866365988,0.3753851610244146,0.1250524922240384,6.112871282664199,3.5118215474627594
3487.0,-29.983820484098285,4.994561138063969,35.003917626357634,24.133126891125016,5.031383424544324,-26.482340999575417,-40.00447694035245,1.5299039400213772,0.018624068911606173,-4.979692497764257,40.00790121373423,42261.146523862604,25753.587087285207,25753.587087285207,68014.7336111478,77336.161304858,77336.161304858,25753.587087285207,103089.74839214321,103089.74839214321,103089.74839214321,127860.32799493111,127860.32799493111,0.0,0.0,91512.40560259188,56437.39082159604,38972.23864555093,24770.5796027879,63742.81824833884,21054.992662369714,1533.0759951997402,0.0,0.8869933478313778,2.818878493945039,0.0014959128700940735,0.0,0.018624068911606173,354936.7991090692,1554873.9336090402,4.380706473693194,1554873.9336090402,4.380706473693194,0.85,0.0955686499099889,4.028046144702076,101325.0,128377.42889521705,1.2669867149787026,1.0,0.0,4.028046144703135,1.2845959081687255,1.2848867788442089,3.1356523238847274,22718.807658883055,2316.673650929018,19310.988890039505,1969.172845980993,0.85,0.8500001047585306,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.808768914469,4632.441516551485,5.548179248519093,4.994561138063969,-2.302390306919161,7.29695144498313,3.5118035225466313,3.5,1.0033724350133233,0.6,0.00022641791974915457,0.9683189536937516,0.00023382576462586038,198.91121782041296,0.0,0.0,0.0,0.001396176879668034,7.88157358652161e-05,0.00014760218388393847,0.0005945484077433052,0.09556864990990718,0.0716873925885446,0.02388125732136257,0.09556864991935385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.2939386143,579.5973175956551,0.0,0.09556864990990718,0.0716873925886059,0.02388125732138299,0.3753852486463453,0.3753852486463453,0.12505222991061035,0.0,4.998370049817936,5.037546926933089,4.880807811742898,4.99831656667584,5.036896163221513,4.882546052191685,24770.5796027879,21054.992662369714,0.85,1.0670179869701681,0.6629946350852466,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372217151996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04880799349,1533.0759951997402,0.3753852486463453,0.12505222991061035,6.112871282664199,3.5118035225466313
3488.0,-29.983839076288252,4.994531386185628,35.0039200490151,24.1330703831278,5.031321622387551,-26.48236391270905,-40.00450299410147,1.5298464588084177,0.018574800912915634,-4.979757049481842,40.007905817841,42261.17928030645,25753.570225400978,25753.570225400978,68014.74950570743,77336.18256514193,77336.18256514193,25753.570225400978,103089.75279054292,103089.75279054292,103089.75279054292,127860.38545231352,127860.38545231352,0.0,0.0,91512.40936891198,56437.40608407684,38972.22587203904,24770.6326617706,63742.85853380964,21055.03776250501,1533.0804936966285,0.0,0.8869930031280236,2.81887160074623,0.0014959128700940735,0.0,0.018574800912915634,354935.9062221132,1554874.1321577667,4.380718053317355,1554874.1321577667,4.380718053317355,0.85,0.09556865949538909,4.028046144702076,101325.0,128377.43618878527,1.2669867869606244,1.0,0.0,4.0280461446994575,1.2845961769912542,1.284887047727607,3.1356516676987587,22718.808593907124,2316.6737462749384,19310.988253485237,1969.1727810705224,0.85,0.8500000417567751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.794467981029,4632.441516551485,5.5481927093171395,4.994531386185628,-2.302452749916083,7.296984136101711,3.511785490058525,3.5,1.0033672828738642,0.6,0.00022641791974915457,0.9683208272288041,0.00023382531221302998,198.91123302892362,0.0,0.0,0.0,0.001396176879668034,7.881550347922909e-05,0.00014760241626992547,0.0005945493438047842,0.09556865949530793,0.0716874413857569,0.023881218109551027,0.09556865950471331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.3166865971,579.5973101540852,0.0,0.09556865949530793,0.07168744138581779,0.023881218109571313,0.3753853358578699,0.3753853358578699,0.12505196851177652,0.0,4.998386998068213,5.037415062732862,4.88127089414121,4.998331850394777,5.036764868461034,4.883000777313271,24770.6326617706,21055.03776250501,0.85,1.0670175619694235,0.6629947299569385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663723588458167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.048977194205,1533.0804936966285,0.3753853358578699,0.12505196851177652,6.112871282664199,3.511785490058525
3489.0,-29.98385778655924,4.994501774522737,35.00392246280429,24.133013875130587,5.03125993076254,-26.482386921059287,-40.0045290478505,1.5297890652625752,0.018525198571694546,-4.979821492317743,40.007910404848054,42261.21161650197,25753.553399546858,25753.553399546858,68014.76501604883,77336.20371075049,77336.20371075049,25753.553399546858,103089.75711029735,103089.75711029735,103089.75711029735,127860.44269480619,127860.44269480619,0.0,0.0,91512.4131131277,56437.42101887904,38972.21343805406,24770.68558450884,63742.899022562895,21055.08274683251,1533.0849819708885,0.0,0.8869926590388841,2.8188647246744556,0.0014959128700940735,0.0,0.018525198571694546,354935.01484273974,1554874.3299688054,4.380729612314299,1554874.3299688054,4.380729612314299,0.8499999999999999,0.09556866908928623,4.028046144702076,101325.0,128377.4480477931,1.266986903999932,1.0,0.0,4.028046144700464,1.2845964454039025,1.284887316201032,3.135651012513567,22718.809523443575,2316.6738410612775,19310.99202202372,1969.1731653545016,0.85,0.8500001728566225,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.780161124335,4632.441516551485,5.5482061850401845,4.994501774522737,-2.302515078684325,7.297016853207062,3.511767450138665,3.5,1.003362128611047,0.6,0.00022641791974915457,0.9683227126668297,0.00023382485692769047,198.9112483340275,0.0,0.0,0.0,0.001396176879668034,7.881527109387525e-05,0.00014760264865527932,0.0005945502798637129,0.0955686690892379,0.07168749003916164,0.023881179050076265,0.09556866909825237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.339350094,579.5973027401509,0.0,0.0955686690892379,0.07168749003919789,0.02388117905008834,0.3753854226586127,0.3753854226586127,0.12505170802491614,0.0,4.998403483006257,5.0372832981762485,4.881731828670127,4.998346690889434,5.036633709650403,4.8834533259051796,24770.68558450884,21055.08274683251,0.85,1.0670171275387683,0.6629948161212889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663724998735943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04914404786,1533.0849819708885,0.3753854226586127,0.12505170802491614,6.112871282664199,3.511767450138665
3490.0,-29.98387670280171,4.994472302569735,35.00392486779244,24.132957436982565,5.031198289256738,-26.482410109786905,-40.004551329743094,1.529731696241956,0.01847527505265134,-4.979885835991096,40.00791497607729,42261.22754257574,25753.536634360345,25753.536634360345,68014.76417693609,77336.22472832754,77336.22472832754,25753.536634360345,103089.76136268789,103089.76136268789,103089.76136268789,127860.49974610885,127860.49974610885,0.0,0.0,91512.41683293258,56437.41964718089,38972.21909527965,24770.738383420965,63742.95747870061,21055.12762590782,1533.0894609571685,0.0,0.8869923155096205,2.8188578644185944,0.0014959128700940735,0.0,0.01847527505265134,354934.12483620463,1554874.527099871,4.380741152509402,1554874.527099871,4.380741152509402,0.85,0.0955686786985677,4.028046144702076,101325.0,128377.45094294999,1.2669869325729088,1.0,0.0,4.028046144702396,1.2845967137019652,1.2848875845598453,3.1356503576083483,22718.810446919808,2316.6739352296463,19310.991272703377,1969.1730889450912,0.85,0.8500001053233639,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.76584845825,4632.441516551485,5.548219680860101,4.994472302569735,-2.30257730041246,7.297049602982195,3.5117494029306693,3.5,1.0033569722659055,0.6,0.00022641791974915457,0.9683246188646706,0.0002338243966311858,198.9112638076196,0.0,0.0,0.0,0.001396176879668034,7.881507235194431e-05,0.00014760284739721028,0.0005945510804053817,0.0955686786984821,0.07168753855443169,0.023881140144050402,0.09556867870793835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.3619356366,579.5972953517199,0.0,0.0955686786984821,0.0716875385544959,0.023881140144071784,0.37538550904886564,0.37538550904886564,0.125051448446052,0.0,4.998419516914112,5.037151624344574,4.882190691167239,4.998361111043721,5.0365025874581875,4.883904087432597,24770.738383420965,21055.12762590782,0.85,1.0670161358556807,0.662994457963409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663726402367521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.049307916226,1533.0894609571685,0.37538550904886564,0.125051448446052,6.112871282664199,3.5117494029306693
3491.0,-29.98389569804392,4.994442970220253,35.00392726389446,24.132901068683736,5.031136772499595,-26.48243335712422,-40.00457361163569,1.529674431579886,0.018424928367437587,-4.979950061869796,40.007919527225724,42261.24318439749,25753.51988193786,25753.51988193786,68014.76306633535,77336.2456217695,77336.2456217695,25753.51988193786,103089.76550370736,103089.76550370736,103089.76550370736,127860.55652778508,127860.55652778508,0.0,0.0,91512.42051115501,56437.41807378287,38972.22493041349,24770.791024077735,63743.015954491224,21055.172370466073,1533.0939282501045,0.0,0.8869919726512315,2.81885102351166,0.0014959128700940735,0.0,0.018424928367437587,354933.2364620642,1554874.7233646323,4.380752670173845,1554874.7233646323,4.380752670173845,0.85,0.09556868830594431,4.028046144702076,101325.0,128377.45784678555,1.2669870007084683,1.0,0.0,4.028046144701703,1.2845969815120857,1.284887852430606,3.13564970389445,22718.81136007281,2316.6740283453382,19310.98592528279,1969.172543659944,0.85,0.8499998357845822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.751530047118,4632.441516551485,5.548233186380065,4.994442970220253,-2.3026394014657345,7.297082371685987,3.5117313485157178,3.5,1.0033518138616337,0.6,0.00022641791974915457,0.9683265330274254,0.00023382393441318813,198.91127934583633,0.0,0.0,0.0,0.001396176879668034,7.881487361047596e-05,0.0001476030461386786,0.0005945518809451869,0.09556868830580913,0.07168758691863157,0.023881101387177552,0.09556868831557758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.3844219643,579.5972879957442,0.0,0.09556868830580913,0.07168758691873298,0.023881101387211334,0.37538559502838764,0.37538559502838764,0.1250511897751713,0.0,4.998435074782094,5.037020039459719,4.882647386899919,4.99837499023721,5.036371582244101,4.88435233833502,24770.791024077735,21055.172370466073,0.85,1.0670151395863336,0.6629940951424317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663727799376863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.049467034612,1533.0939282501045,0.37538559502838764,0.1250511897751713,6.112871282664199,3.5117313485157178
3492.0,-29.983914726240165,4.9944137771252,35.0039296512738,24.132844805158697,5.031075351047052,-26.48245662459269,-40.00460347216574,1.5296172493996059,0.0183744248615767,-4.980014181124236,40.007924065362715,42261.29007652684,25753.50317140631,25753.50317140631,68014.79324793315,77336.26644246835,77336.26644246835,25753.50317140631,103089.76961387465,103089.76961387465,103089.76961387465,127860.61316823517,127860.61316823517,0.0,0.0,91512.42416854901,56437.447802607734,38972.19596215698,24770.843554360512,63743.039516517485,21055.217021206434,1533.0983868625965,0.0,0.8869916303804392,2.8188441971248563,0.0014959128700940735,0.0,0.0183744248615767,354932.34956321126,1554874.919067889,4.380764168105154,1554874.919067889,4.380764168105154,0.85,0.09556869792733155,4.028046144702076,101325.0,128377.46937173688,1.2669871144508944,1.0,0.0,4.028046144702871,1.2845972489365745,1.2848881199156477,3.1356490511221358,22718.81226805496,2316.67412093375,19310.989481374825,1969.1729062804145,0.85,0.8499999583397283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.737206050124,4632.441516551485,5.548246707684943,4.9944137771252,-2.3027013900295072,7.297115167154708,3.511713287094574,3.5,1.0033466534555926,0.6,0.00022641791974915457,0.9683284505150695,0.0002338234713941527,198.91129491101213,0.0,0.0,0.0,0.001396176879668034,7.881460727271513e-05,0.00014760331247643945,0.0005945529537659777,0.09556869792726257,0.07168763514480665,0.023881062782455914,0.09556869793631041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.4068440024,579.597280660799,0.0,0.09556869792726257,0.0716876351448584,0.02388106278247315,0.3753856805969385,0.3753856805969385,0.12505093200513528,0.0,4.9984502032991145,5.036888597813402,4.88310193970608,4.998388605985838,5.036240916591112,4.884798520874256,24770.843554360512,21055.217021206434,0.85,1.0670152186625608,0.6629945857159171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663729189769013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.049623939838,1533.0983868625965,0.3753856805969385,0.12505093200513528,6.112871282664199,3.511713287094574
3493.0,-29.98393403276039,4.994384722758804,35.00393202992967,24.13278854163366,5.031013999590395,-26.48248013556911,-40.004625788982935,1.529560102399047,0.01832352410326621,-4.9800782022005015,40.00792858603157,42261.30461819316,25753.486523967567,25753.486523967567,68014.79114216073,77336.28711059164,77336.28711059164,25753.486523967567,103089.77363455921,103089.77363455921,103089.77363455921,127860.66958550633,127860.66958550633,0.0,0.0,91512.42781432609,56437.44532192725,38972.20276933205,24770.895950947117,63743.098720279166,21055.26155830505,1533.102835638061,0.0,0.8869912886710752,2.818837387450704,0.0014959128700940735,0.0,0.01832352410326621,354931.4640249563,1554875.1140193138,4.38077564718237,1554875.1140193138,4.38077564718237,0.85,0.0955687075600243,4.028046144702076,101325.0,128377.47193283716,1.266987139726989,1.0,0.0,4.028046144701628,1.2845975161966492,1.284888387236238,3.135648398751421,22718.813173153103,2316.674213228075,19310.993002107254,1969.1732652952085,0.85,0.8500000794463647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.722876568242,4632.441516551485,5.5482602492219115,4.994384722758804,-2.3027632723729723,7.297147995131777,3.5116952187946002,3.5,1.0033414910841716,0.6,0.00022641791974915457,0.9683303960538525,0.00023382300160343475,198.91131070386103,0.0,0.0,0.0,0.001396176879668034,7.881440822082672e-05,0.00014760351152832784,0.0005945537555561693,0.09556870755993778,0.0716876832317465,0.023881024328191277,0.0955687075695624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.4291797384,579.5972733540876,0.0,0.09556870755993778,0.07168768323181139,0.0238810243282129,0.37538576575767896,0.37538576575767896,0.12505067513023466,0.0,4.998464892527807,5.036757255366524,4.883554441908871,4.9984017263037686,5.036110157591963,4.885243005765119,24770.895950947117,21055.26155830505,0.85,1.067014194597392,0.662994198064428,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663730573560508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.0497795517,1533.102835638061,0.37538576575767896,0.12505067513023466,6.112871282664199,3.5116952187946002
3494.0,-29.983953411448837,4.994355806887081,35.00393439982789,24.13273238288241,5.030952751344664,-26.482503701165832,-40.00465191258115,1.5295030410616834,0.018272248475000197,-4.980142111603366,40.00793308825754,42261.33458659392,25753.46990460672,25753.46990460672,68014.80449120064,77336.30765543826,77336.30765543826,25753.46990460672,103089.77756004498,103089.77756004498,103089.77756004498,127860.72576182414,127860.72576182414,0.0,0.0,91512.43140787077,56437.458339026554,38972.192298715796,24770.948201779163,63743.14050049496,21055.305971512287,1533.1072735797036,0.0,0.886990947595137,2.818830595763886,0.0014959128700940735,0.0,0.018272248475000197,354930.58003307745,1554875.3081744118,4.380787104986858,1554875.3081744118,4.380787104986858,0.85,0.09556871719481518,4.028046144702076,101325.0,128377.4832350841,1.2669872512714937,1.0,0.0,4.028046144702617,1.2845977830562125,1.2848886541562263,3.135647747358609,22718.814065284063,2316.674304200116,19310.99194353033,1969.1731573504032,0.85,0.8499999994735147,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.708541659714,4632.441516551485,5.548273803378049,4.994355806887081,-2.302825038656728,7.297180845543809,3.5116771436892793,3.5,1.0033363267683655,0.6,0.00022641791974915457,0.9683323488693393,0.00023382253005750403,198.9113265557465,0.0,0.0,0.0,0.001396176879668034,7.881417521545051e-05,0.00014760374453370406,0.0005945546941125767,0.09556871719471037,0.07168773117266079,0.023880986022049574,0.09556871720418005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.4514243496,579.5972660771844,0.0,0.09556871719471037,0.07168773117273941,0.02388098602207576,0.3753858505105614,0.3753858505105614,0.12505041915007425,0.0,4.998479127863732,5.036626006736924,4.884004851199677,4.998414360078357,5.035979496678237,4.885685254250689,24770.948201779163,21055.305971512287,0.85,1.0670137046459534,0.6629942336503762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663731950776271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04992895354,1533.1072735797036,0.3753858505105614,0.12505041915007425,6.112871282664199,3.5116771436892793
3495.0,-29.983972939251792,4.994327029082824,35.00393676102556,24.132676293980353,5.030891600416686,-26.482527391235624,-40.00467803617937,1.5294460524005402,0.01822067339747946,-4.980205918372965,40.00793757463154,42261.36402687008,25753.453336510844,25753.453336510844,68014.81736338092,77336.32808108946,77336.32808108946,25753.453336510844,103089.78141760032,103089.78141760032,103089.78141760032,127860.7817443547,127860.7817443547,0.0,0.0,91512.43498198477,56437.47092776549,38972.18228246587,24771.00032675438,63743.18260922025,21055.35027774122,1533.111702039062,0.0,0.8869906070969107,2.8188238200083955,0.0014959128700940735,0.0,0.01822067339747946,354929.6974615503,1554875.5016454733,4.38079854339017,1554875.5016454733,4.38079854339017,0.85,0.09556872683990855,4.028046144702076,101325.0,128377.48969351093,1.2669873150112108,1.0,0.0,4.028046144702487,1.2845980495760003,1.284888920736362,3.1356470967954446,22718.81495259118,2316.674394680261,19310.99081190553,1969.1730419567875,0.85,0.8499999164658466,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.694201451897,4632.441516551485,5.548287374996677,4.994327029082824,-2.302886695544762,7.2972137246275866,3.5116590619392407,3.5,1.0033311605540687,0.6,0.00022641791974915457,0.9683343167155875,0.00023382205488402255,198.91134252961112,0.0,0.0,0.0,0.001396176879668034,7.88139422107109e-05,0.0001476039775384437,0.0005945556326664199,0.09556872683985715,0.07168777897435236,0.023880947865504792,0.09556872684871451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.4735906392,579.5972588259027,0.0,0.09556872683985715,0.07168777897439091,0.023880947865517636,0.3753859348552874,0.3753859348552874,0.1250501640604042,0.0,4.998492923077549,5.036494854554576,4.884453214734378,4.998426591770453,5.035848925689493,4.886125628608738,24771.00032675438,21055.35027774122,0.85,1.0670132017152028,0.6629942575342497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663733321427393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.050076266056,1533.111702039062,0.3753859348552874,0.1250501640604042,6.112871282664199,3.5116590619392407
3496.0,-29.983992613646972,4.994298388974048,35.00393911356601,24.132620205078297,5.030830513409968,-26.48255120684038,-40.004700457770355,1.5293891066033418,0.01816879661106441,-4.980269620081643,40.00794204486687,42261.377264129296,25753.436813053162,25753.436813053162,68014.81407718245,77336.34839122545,77336.34839122545,25753.436813053162,103089.78520427861,103089.78520427861,103089.78520427861,127860.83752744748,127860.83752744748,0.0,0.0,91512.43852583728,56437.4673987409,38972.1901412182,24771.05232316887,63743.24246438707,21055.39447469354,1533.1161208020353,0.0,0.8869902671902797,2.8188170605127594,0.0014959128700940735,0.0,0.01816879661106441,354928.8163457594,1554875.694422072,4.3808099619259036,1554875.694422072,4.3808099619259036,0.85,0.09556873649326544,4.028046144702076,101325.0,128377.49192055466,1.2669873369904234,1.0,0.0,4.028046144702782,1.2845983158954366,1.284889187116101,3.1356464467215988,22718.815832385593,2316.674484394324,19310.99413040571,1969.1733803496313,0.85,0.8500000296176509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.6798560256175,4632.441516551485,5.548300962553723,4.994298388974048,-2.302948241320137,7.297246630294185,3.5116409736464353,3.5,1.00332599247041,0.6,0.00022641791974915457,0.9683362993385122,0.00023382157614438776,198.91135862339164,0.0,0.0,0.0,0.001396176879668034,7.881374222586777e-05,0.0001476041775232868,0.0005945564382145962,0.09556873649321963,0.0716878266354781,0.02388090985774154,0.09556873650246278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.4956771934,579.5972516007047,0.0,0.09556873649321963,0.07168782663551246,0.02388090985775298,0.3753860187918403,0.3753860187918403,0.12504990985929004,0.0,4.9985062839739385,5.036363801799098,4.884899546758675,4.998438416692693,5.035718470385689,4.886564032778324,24771.05232316887,21055.39447469354,0.85,1.067012148231742,0.6629938426452098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373468553412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.050219945355,1533.1161208020353,0.3753860187918403,0.12504990985929004,6.112871282664199,3.5116409736464353
3497.0,-29.98401230917488,4.994269886503426,35.003941457430216,24.132564255874627,5.030769552540199,-26.48257502885407,-40.00472658136857,1.5293322722194402,0.018116612569656354,-4.980333201892581,40.007946497233206,42261.40610546628,25753.420296474607,25753.420296474607,68014.8264019409,77336.36860895703,77336.36860895703,25753.420296474607,103089.78890543163,103089.78890543163,103089.78890543163,127860.89307927387,127860.89307927387,0.0,0.0,91512.44203689617,56437.479533405676,38972.18055943389,24771.104173842243,63743.28473327613,21055.438547765905,1533.120528546969,0.0,0.8869899279568181,2.818810319075895,0.0014959128700940735,0.0,0.018116612569656354,354927.93689007644,1554875.8864269936,4.380821357853691,1554875.8864269936,4.380821357853691,0.85,0.09556874614356822,4.028046144702076,101325.0,128377.50288874505,1.2669874452380463,1.0,0.0,4.028046144700977,1.284598581693934,1.284889452974783,3.1356457979196106,22718.81670403869,2316.6745732782033,19310.99733692284,1969.1737073233817,0.85,0.8500001381449568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.665505474341,4632.441516551485,5.548314557802849,4.994269886503426,-2.3030096650966767,7.297279551600103,3.511622878928759,3.5,1.0033208225510741,0.6,0.00022641791974915457,0.9683382840954113,0.00023382109689143034,198.91137473446148,0.0,0.0,0.0,0.001396176879668034,7.881350922231204e-05,0.00014760441052684252,0.0005945573767636705,0.09556874614346904,0.07168787414784407,0.023880871995624966,0.09556874615282696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.5176754566,579.5972444043907,0.0,0.09556874614346904,0.07168787414791848,0.023880871995649748,0.37538610232045183,0.37538610232045183,0.1250496565446847,0.0,4.9985192063239765,5.036232878750013,4.885343739483233,4.998449814462219,5.03558829424361,4.886999894770668,24771.104173842243,21055.438547765905,0.85,1.0670116340338966,0.662993855467326,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663736043114076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.050360036996,1533.120528546969,0.37538610232045183,0.1250496565446847,6.112871282664199,3.511622878928759
