time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3498.0,-29.984032192758082,4.994241521121232,35.003943792739705,24.132508306670957,5.030708657137084,-26.482599013573292,-40.004752774815984,1.5292754779522808,0.01806419774737833,-4.98039668675518,40.00795093578703,42261.43428423975,25753.40384586335,25753.40384586335,68014.8381301031,77336.38871390803,77336.38871390803,25753.40384586335,103089.79255977139,103089.79255977139,103089.79255977139,127860.94847328996,127860.94847328996,0.0,0.0,91512.44553780717,56437.491108138885,38972.171588520316,24771.155913518563,63743.32750203888,21055.482526490778,1533.1249277905204,0.0,0.8869895892650193,2.8188035920114265,0.0014959128700940735,0.0,0.01806419774737833,354927.0587770697,1554876.0778376954,4.380832735591219,1554876.0778376954,4.380832735591219,0.85,0.09556875580838385,4.028046144702076,101325.0,128377.50901311531,1.2669875056808815,1.0,0.0,4.0280461447004505,1.2845988473049268,1.284889718645918,3.135645149575581,22718.817573172477,2316.6746619051846,19310.991516701903,1969.1731138260163,0.85,0.8499998494422215,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.651149966328,4632.441516551485,5.548328173273033,4.994241521121232,-2.3030709837263976,7.29731250484763,3.5116047779984116,3.5,1.003315650856689,0.6,0.00022641791974915457,0.9683402878074564,0.00023382061306342677,198.91139099936444,0.0,0.0,0.0,0.001396176879668034,7.881327559639097e-05,0.0001476046441527636,0.0005945583178196612,0.09556875580835096,0.07168792152622633,0.023880834282124636,0.09556875581754347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.5396054799,579.5972372304007,0.0,0.09556875580835096,0.071687921526251,0.023880834282132852,0.3753861854432106,0.3753861854432106,0.12504940410705687,0.0,4.998531721017571,5.036102088385746,4.8857859074870476,4.998460884502549,5.035458219061809,4.887434146826934,24771.155913518563,21055.482526490778,0.85,1.0670111021099047,0.6629938526960015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663737394169983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.050499049466,1533.1249277905204,0.3753861854432106,0.12504940410705687,6.112871282664199,3.5116047779984116
3499.0,-29.984052216477078,4.994213292533639,35.003946119426864,24.132452462241076,5.030647875425935,-26.482623113047715,-40.004778968263395,1.5292187719965675,0.01801137206552994,-4.980460062924488,40.00795535526184,42261.46196533861,25753.38743051108,25753.38743051108,68014.84939584968,77336.40867771856,77336.40867771856,25753.38743051108,103089.79610822964,103089.79610822964,103089.79610822964,127861.00361311043,127861.00361311043,0.0,0.0,91512.44900033443,56437.5022879545,38972.163013755475,24771.207504880786,63743.370518636264,21055.52637914867,1533.1293161204264,0.0,0.8869892511937767,2.8187968830571037,0.0014959128700940735,0.0,0.01801137206552994,354926.1821689751,1554876.2684243368,4.380844092488176,1554876.2684243368,4.380844092488176,0.8500000000000001,0.09556876547292914,4.028046144702076,101325.0,128377.51975860132,1.266987611730583,1.0,0.0,4.028046144702023,1.2845991125030212,1.284889983904061,3.135644502239684,22718.81843277714,2316.674749560466,19310.99459413414,1969.173427636771,0.85,0.8499999527384563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.63678955196,4632.441516551485,5.548341802288446,4.994213292533639,-2.3031321886703635,7.297345481204003,3.5115866709189554,3.5,1.0033104774054158,0.6,0.00022641791974915457,0.9683423056458146,0.0002338201258264247,198.91140737890208,0.0,0.0,0.0,0.001396176879668034,7.88130419711107e-05,0.00014760487777804387,0.0005945592588730707,0.09556876547292328,0.07168796875980953,0.023880796713113762,0.09556876548147566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.5614412345,579.5972300872461,0.0,0.09556876547292328,0.07168796875981391,0.023880796713115226,0.3753862681620547,0.3753862681620547,0.12504915254430649,0.0,4.998543801207234,5.035971398422362,4.8862260401961635,4.998471434989995,5.03532813750985,4.887866343616281,24771.207504880786,21055.52637914867,0.85,1.0670105587837497,0.6629938395394841,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663738738727894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.050633638042,1533.1293161204264,0.3753862681620547,0.12504915254430649,6.112871282664199,3.5115866709189554
3500.0,-29.984072377940358,4.994185200235502,35.003948437571225,24.13239668766039,5.030587180312814,-26.48264732782438,-40.00480138985438,1.5291621301967915,0.017958274863815404,-4.980523340407509,40.00795975980863,42261.47347303159,25753.371075776515,25753.371075776515,68014.8445488081,77336.42852080055,77336.42852080055,25753.371075776515,103089.79959657707,103089.79959657707,103089.79959657707,127861.05857450378,127861.05857450378,0.0,0.0,91512.45243299333,56437.49738522402,38972.172275299235,24771.25897792671,63743.43125322595,21055.570131237702,1533.1336954909639,0.0,0.8869889136772705,2.8187901892131375,0.0014959128700940735,0.0,0.017958274863815404,354925.30692752276,1554876.4583660488,4.380855430755635,1554876.4583660488,4.380855430755635,0.8499999999999999,0.0955687751486267,4.028046144702076,101325.0,128377.5214845602,1.2669876287644728,1.0,0.0,4.028046144700367,1.2845993774011852,1.284890248862206,3.13564385563617,22718.81928496671,2316.674836459618,19310.997607082383,1969.1737348719882,0.85,0.8500000534737595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.62242434211,4632.441516551485,5.548355450180057,4.994185200235502,-2.3031932873291927,7.2973784875646945,3.511568557830233,3.5,1.0033053022372094,0.6,0.00022641791974915457,0.9683443373695805,0.00023381963523863661,198.91142387111822,0.0,0.0,0.0,0.001396176879668034,7.881284198837855e-05,0.00014760507776077604,0.0005945600644127441,0.09556877514851063,0.07168801585759885,0.023880759290911782,0.0955687751576576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.5832032323,579.5972229682192,0.0,0.09556877514851063,0.07168801585768592,0.02388075929094079,0.37538635047666447,0.37538635047666447,0.1250489018527622,0.0,4.998555463563093,5.03584080543061,4.886664214541042,4.9984816152713165,5.035198120162704,4.888296870763952,24771.25897792671,21055.570131237702,0.85,1.0670094660987675,0.6629933883719635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663740076801735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05076475645,1533.1336954909639,0.37538635047666447,0.1250489018527622,6.112871282664199,3.511568557830233
3501.0,-29.984092552229622,4.994157244101874,35.00395074722803,24.1323409480043,5.030526581190962,-26.482671544554176,-40.004827618226386,1.5291055735155563,0.017904964773549636,-4.980586501485406,40.00796414887907,42261.500615724275,25753.354736035304,25753.354736035304,68014.85535175959,77336.44828943492,77336.44828943492,25753.354736035304,103089.80302547023,103089.80302547023,103089.80302547023,127861.1133466521,127861.1133466521,0.0,0.0,91512.45583522416,56437.508161513746,38972.16408190046,24771.31032118186,63743.47440308232,21055.61377300458,1533.1380648376196,0.0,0.8869885768074108,2.818783511781245,0.0014959128700940735,0.0,0.017904964773549636,354924.433298119,1554876.647642158,4.380866747306006,1554876.647642158,4.380866747306006,0.85,0.09556878482464846,4.028046144702076,101325.0,128377.53200734187,1.2669877326162533,1.0,0.0,4.028046144701335,1.284599641901382,1.2848905134222937,3.1356432100043405,22718.820129602223,2316.6749225884705,19311.000534476774,1969.1740333831406,0.85,0.8500001507259121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.608054396714,4632.441516551485,5.54836910704701,4.994157244101874,-2.303254266743333,7.297411510845207,3.5115504388078516,3.5,1.003300125373672,0.6,0.00022641791974915457,0.9683463703904533,0.0002338191443397047,198.91144037382887,0.0,0.0,0.0,0.001396176879668034,7.881260805278787e-05,0.00014760531169636672,0.0005945610067160982,0.09556878482458626,0.07168806281162532,0.02388072201296095,0.09556878483377756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.604888767,579.5972158742084,0.0,0.09556878482458626,0.07168806281167198,0.023880722012976488,0.37538643238664304,0.37538643238664304,0.12504865203279716,0.0,4.998566719070595,5.035710354256821,4.8871003398948005,4.99849146625894,5.035068457655825,4.888725019981166,24771.31032118186,21055.61377300458,0.85,1.0670089132836902,0.6629933653833077,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663741408415445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.050892447918,1533.1380648376196,0.37538643238664304,0.12504865203279716,6.112871282664199,3.5115504388078516
3502.0,-29.9841128616406,4.994129423837969,35.0039530484515,24.1322852781974,5.030466064234782,-26.48269587467892,-40.004853846598394,1.5290490772730758,0.017851408828164494,-4.980649553913154,40.00796852255348,42261.52728021638,25753.33843166861,25753.33843166861,68014.865711885,77336.46796025992,77336.46796025992,25753.33843166861,103089.80639192853,103089.80639192853,103089.80639192853,127861.16793037212,127861.16793037212,0.0,0.0,91512.45922761019,56437.51854756675,38972.15631115937,24771.36153844358,63743.517849602955,21055.657307677044,1533.1424245574547,0.0,0.886988240544272,2.8187768502777226,0.0014959128700940735,0.0,0.017851408828164494,354923.56117217464,1554876.8362530826,4.380878043480485,1554876.8362530826,4.380878043480485,0.8500000000000001,0.095568794504815,4.028046144702076,101325.0,128377.53763062727,1.2669877881137652,1.0,0.0,4.028046144701302,1.2845999061190319,1.28489077769977,3.1356425650624598,22718.820971793677,2316.6750084680984,19310.994414707144,1969.1734093403093,0.85,0.849999849846192,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.593679865998,4632.441516551485,5.54838277710084,4.994129423837969,-2.3033151325894763,7.297444556427445,3.5115323140412666,3.5,1.0032949468689334,0.6,0.00022641791974915457,0.9683484170325782,0.00023381865015382905,198.91145698707277,0.0,0.0,0.0,0.001396176879668034,7.881237411783956e-05,0.000147605545631315,0.0005945619490168647,0.09556879450470934,0.07168810962560804,0.023880684879101298,0.0955687945138944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.6264982317,579.5972088050795,0.0,0.09556879450470934,0.0716881096256873,0.0238806848791277,0.3753865138944583,0.3753865138944583,0.1250484030779063,0.0,4.998577581109032,5.035580061135249,4.887534421031717,4.998500962741332,5.034939003591489,4.889151129574543,24771.36153844358,21055.657307677044,0.85,1.0670083485564743,0.6629933318071435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374273357495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05101921039,1533.1424245574547,0.3753865138944583,0.1250484030779063,6.112871282664199,3.5115323140412666
3503.0,-29.98413334793125,4.994101739071507,35.00395534122196,24.132229678239696,5.030405629521191,-26.48272035576447,-40.004880109895,1.5289926373543212,0.017797500886217676,-4.980712501348941,40.007972878788145,42261.55332025845,25753.32217197553,25753.32217197553,68014.87549223399,77336.48749731491,77336.48749731491,25753.32217197553,103089.80966929044,103089.80966929044,103089.80966929044,127861.22228838231,127861.22228838231,0.0,0.0,91512.46259116258,56437.528414106,38972.149085618425,24771.412619091872,63743.5617047103,21055.70072622809,1533.1467741157041,0.0,0.8869879048777423,2.818770205699845,0.0014959128700940735,0.0,0.017797500886217676,354922.6905025404,1554877.0241129254,4.380889319618736,1554877.0241129254,4.380889319618736,0.8499999999999999,0.09556880418720691,4.028046144702076,101325.0,128377.54798638064,1.2669878903171048,1.0,0.0,4.028046144702053,1.2846001700733796,1.2848910417138848,3.135641920763551,22718.82180682691,2316.675093617791,19311.001717950086,1969.174154063833,0.85,0.8500001400665599,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.579300859388,4632.441516551485,5.5483964622143365,4.994101739071507,-2.3033758875885955,7.297477626660102,3.511514183668491,3.5,1.003289766762426,0.6,0.00022641791974915457,0.9683504815041437,0.00023381815166494105,198.91147374500832,0.0,0.0,0.0,0.001396176879668034,7.881213987203618e-05,0.00014760577987711838,0.0005945628925697699,0.09556880418699355,0.0716881562991772,0.023880647887816357,0.09556880419740506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.648021531,579.5972017641394,0.0,0.09556880418699355,0.07168815629933724,0.023880647887869668,0.375386595003164,0.375386595003164,0.12504815498180916,0.0,4.998588038472747,5.035449898532363,4.8879664956897955,4.99851000223515,5.034809562433338,4.8895753761846095,24771.412619091872,21055.70072622809,0.85,1.0670077678952172,0.6629932841850529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663744052294208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05114259345,1533.1467741157041,0.375386595003164,0.12504815498180916,6.112871282664199,3.511514183668491
3504.0,-29.984153919602228,4.994074189483861,35.003957625536515,24.132174148131185,5.030345315213293,-26.482744901651664,-40.004902601335175,1.528936297262635,0.017743277007298275,-4.9807753413565115,40.00797721803256,42261.56336823231,25753.305950517537,25753.305950517537,68014.86931874984,77336.50691378927,77336.50691378927,25753.305950517537,103089.8128643068,103089.8128643068,103089.8128643068,127861.27642865405,127861.27642865405,0.0,0.0,91512.4659174501,56437.522371892665,38972.15949506382,24771.463564347243,63743.62305941106,21055.744029695157,1533.1511135337207,0.0,0.8869875698169666,2.8187635778183977,0.0014959128700940735,0.0,0.017743277007298275,354921.82131821587,1554877.2112397829,4.38090057541351,1554877.2112397829,4.38090057541351,0.85,0.09556881387034234,4.028046144702076,101325.0,128377.54915557863,1.2669879018561918,1.0,0.0,4.028046144701496,1.2846004335609713,1.284891305261138,3.135641277604233,22718.82263260879,2316.6751778241082,19310.995441231207,1969.1735140166325,0.85,0.8499998328924732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.564917467387,4632.441516551485,5.548410160892356,4.994074189483861,-2.3034365299982054,7.297510719482066,3.511496047803672,3.5,1.0032845850867633,0.6,0.00022641791974915457,0.968352554584543,0.00023381765109949627,198.91149057278844,0.0,0.0,0.0,0.001396176879668034,7.88119392684289e-05,0.00014760598048072567,0.0005945637006103569,0.09556881387033016,0.07168820283212968,0.023880611038200477,0.095568813878864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.6694608848,579.5971947506599,0.0,0.09556881387033016,0.07168820283213882,0.023880611038203523,0.37538667571363804,0.37538667571363804,0.12504790774040805,0.0,4.998598086358072,5.035319856691558,4.888396573886894,4.998518618363789,5.034680208354928,4.889997671746812,24771.463564347243,21055.744029695157,0.85,1.0670066440270871,0.6629928036698385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663745364590882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.051261756038,1533.1511135337207,0.37538667571363804,0.12504790774040805,6.112871282664199,3.511496047803672
3505.0,-29.984174489885724,4.994046774803229,35.00395990155121,24.132118722796463,5.030285092935875,-26.482769437082897,-40.004932636488206,1.5288800401330764,0.01768895016340366,-4.9808380717345715,40.007981544910365,42261.60478695317,25753.289761675853,25753.289761675853,68014.89454862902,77336.52627129648,77336.52627129648,25753.289761675853,103089.81603297233,103089.81603297233,103089.81603297233,127861.33043507075,127861.33043507075,0.0,0.0,91512.46922148473,56437.54773714153,38972.13498260355,24771.514402098415,63743.64938470197,21055.78724178365,1533.1554443647856,0.0,0.8869872353575524,2.818756964118999,0.0014959128700940735,0.0,0.01768895016340366,354920.9536530272,1554877.3978343096,4.380911811012338,1554877.3978343096,4.380911811012338,0.85,0.09556882356009441,4.028046144702076,101325.0,128377.55917727541,1.266988000762649,1.0,0.0,4.028046144700866,1.2846006966606789,1.2848915684204192,3.1356406353919835,22718.82345286618,2316.6752614670845,19310.998067542172,1969.1737818258196,0.85,0.8499999178041026,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.550529792839,4632.441516551485,5.54842387180158,4.994046774803229,-2.303497058228896,7.297543833032124,3.5114779065765176,3.5,1.003279401879005,0.6,0.00022641791974915457,0.968354627529919,0.0002338171505687972,198.91150739943646,0.0,0.0,0.0,0.001396176879668034,7.881167138236072e-05,0.00014760624836679387,0.0005945647796678011,0.09556882356001926,0.07168824922902453,0.023880574330994737,0.09556882356938162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.6908391376,579.5971877571706,0.0,0.09556882356001926,0.0716882492290809,0.02388057433101351,0.37538675602607796,0.37538675602607796,0.12504766134969492,0.0,4.998607763410519,5.035189990971105,4.888824644095791,4.998527021897985,5.034551255497718,4.890417916878221,24771.514402098415,21055.78724178365,0.85,1.0670065991695812,0.6629931796326625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663746670480054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.0513785253,1533.1554443647856,0.37538675602607796,0.12504766134969492,6.112871282664199,3.5114779065765176
3506.0,-29.984195361730844,4.994019494482848,35.00396216924627,24.13206329746174,5.0302249391910605,-26.482794237087905,-40.00495516285298,1.528823814548123,0.017634246684451682,-4.980900705481783,40.00798585461221,42261.61377394497,25753.273638445684,25753.273638445684,68014.88741239066,77336.54547256291,77336.54547256291,25753.273638445684,103089.81911100859,103089.81911100859,103089.81911100859,127861.38421891161,127861.38421891161,0.0,0.0,91512.47251902988,56437.540820411945,38972.1463317977,24771.565107903025,63743.711439700724,21055.83034171757,1533.1597654943412,0.0,0.88698690145066,2.8187503666717113,0.0014959128700940735,0.0,0.017634246684451682,354920.0873260545,1554877.5836863173,4.380923028055883,1554877.5836863173,4.380923028055883,0.85,0.09556883325534245,4.028046144702076,101325.0,128377.56441082818,1.266988052413799,1.0,0.0,4.02804614470177,1.2846009596129684,1.2848918314322488,3.1356399935398365,22718.8242715125,2316.675344945777,19310.9961689391,1969.173588222186,0.85,0.8499998036057468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.536137949372,4632.441516551485,5.548437601915015,4.994019494482848,-2.3035574818797713,7.2975769763626195,3.5114597601303337,3.5,1.0032742171800952,0.6,0.00022641791974915457,0.9683567308696747,0.00023381664270130095,198.91152447276707,0.0,0.0,0.0,0.001396176879668034,7.881147046836107e-05,0.0001476064492807935,0.0005945655889586628,0.09556883325522289,0.0716882954901547,0.023880537765068204,0.09556883326441303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.7121325278,579.5971807914391,0.0,0.09556883325522289,0.07168829549024437,0.023880537765098075,0.3753868359440807,0.3753868359440807,0.12504741580443302,0.0,4.998617054052318,5.0350602446589505,4.889250814107243,4.99853495216621,5.034422170655489,4.890836668496206,24771.565107903025,21055.83034171757,0.85,1.0670054484783227,0.6629926751899746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663747969974615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.051494636635,1533.1597654943412,0.3753868359440807,0.12504741580443302,6.112871282664199,3.5114597601303337
3507.0,-29.98421635624292,4.993992348156526,35.00396442854818,24.13200797690081,5.030164894687917,-26.48281913654106,-40.00498523293061,1.5287676749860581,0.017579133810841086,-4.980963234434911,40.00799014553363,42261.65369617265,25753.257559158683,25753.257559158683,68014.91125533133,77336.5645235311,77336.5645235311,25753.257559158683,103089.82208268977,103089.82208268977,103089.82208268977,127861.43775158393,127861.43775158393,0.0,0.0,91512.47576028136,56437.56493292292,38972.12314150938,24771.615668894152,63743.738810403534,21055.87331856003,1533.1640759977022,0.0,0.8869865681432291,2.8187437868585534,0.0014959128700940735,0.0,0.017579133810841086,354919.22244994395,1554877.768729724,4.380934224967249,1554877.768729724,4.380934224967249,0.85,0.09556884294921353,4.028046144702076,101325.0,128377.57420982062,1.2669881491223354,1.0,0.0,4.028046144702553,1.284601222163059,1.2848920940417885,3.1356393526696973,22718.82507618339,2316.675426999372,19310.998677081327,1969.1738439815153,0.85,0.8499998838991653,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.521741984468,4632.441516551485,5.548451346507744,4.993992348156526,-2.3036177950530545,7.297610143209581,3.511441608525024,3.5,1.0032690310071497,0.6,0.00022641791974915457,0.9683588465760588,0.00023381613185001333,198.9115416464431,0.0,0.0,0.0,0.001396176879668034,7.881120227227268e-05,0.00014760671747688188,0.0005945666692648826,0.09556884294914639,0.07168834161025692,0.023880501338889464,0.09556884295824218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.7333331268,579.5971738560644,0.0,0.09556884294914639,0.07168834161030728,0.02388050133890625,0.37538691546720054,0.37538691546720054,0.1250471711056336,0.0,4.998625929619436,5.034930575688861,4.889675095431471,4.998542368245751,5.034293010453155,4.891253593001181,24771.615668894152,21055.87331856003,0.85,1.0670053643642048,0.6629930168023841,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663749263100483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.051604021006,1533.1640759977022,0.37538691546720054,0.1250471711056336,6.112871282664199,3.511441608525024
3508.0,-29.984237471418595,4.993965335432939,35.00396667954495,24.131952656339877,5.030104908097163,-26.482844138818326,-40.005011566076405,1.5287115754968998,0.017523810151715224,-4.981025659893721,40.00799442223232,42261.67750657519,25753.241526830418,25753.241526830418,68014.9190334056,77336.58347591328,77336.58347591328,25753.241526830418,103089.8250027437,103089.8250027437,103089.8250027437,127861.49111597303,127861.49111597303,0.0,0.0,91512.47897517242,56437.57300583447,38972.117743708826,24771.66611322932,63743.78385693814,21055.91619624492,1533.168377527507,0.0,0.8869862354120607,2.818737221909662,0.0014959128700940735,0.0,0.017523810151715224,354918.35900591064,1554877.9531589227,4.380945402525736,1554877.9531589227,4.380945402525736,0.85,0.09556885264918527,4.028046144702076,101325.0,128377.58400881302,1.2669882458308712,1.0,0.0,4.02804614470029,1.2846014845258458,1.2848923564639823,3.1356387122570175,22718.825874310063,2316.675508385643,19311.005638153827,1969.1745538133641,0.85,0.8500001604392011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.507341988093,4632.441516551485,5.548465106122088,4.993965335432939,-2.303677998759283,7.297643334192222,3.5114234518740552,3.5,1.0032638433925871,0.6,0.00022641791974915457,0.9683609744472574,0.00023381561806370236,198.911558918826,0.0,0.0,0.0,0.001396176879668034,7.881096740670467e-05,0.0001476069523424499,0.0005945676153142283,0.09556885264917708,0.07168838759470292,0.023880465054474168,0.09556885265748341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.7544634573,579.597166943675,0.0,0.09556885264917708,0.07168838759470905,0.023880465054476215,0.37538699459260866,0.37538699459260866,0.12504692725353714,0.0,4.998634410741545,5.034801005784345,4.890097505390202,4.998549470045418,5.034164033860009,4.891668713089757,24771.66611322932,21055.91619624492,0.85,1.067004732352464,0.6629929218106065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663750549875006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.051710252224,1533.168377527507,0.37538699459260866,0.12504692725353714,6.112871282664199,3.5114234518740552
3509.0,-29.984258704922894,4.993938456127706,35.00396892216155,24.13189747547733,5.030045042365575,-26.48286923550523,-40.00503416229037,1.5286555729478526,0.017468116855184235,-4.981087972183263,40.007998680135195,42261.685209498624,25753.225516627997,25753.225516627997,68014.91072612662,77336.60230292717,77336.60230292717,25753.225516627997,103089.82781955517,103089.82781955517,103089.82781955517,127861.5442288871,127861.5442288871,0.0,0.0,91512.4821615353,56437.5650681064,38972.13010380989,24771.716409331922,63743.84651314181,21055.958947932133,1533.172668043454,0.0,0.8869859033237902,2.8187306750686876,0.0014959128700940735,0.0,0.017468116855184235,354917.49713073514,1554878.136778747,4.38095655849281,1554878.136778747,4.38095655849281,0.85,0.09556886234264925,4.028046144702076,101325.0,128377.58462125003,1.2669882518751545,1.0,0.0,4.028046144700793,1.2846017464353763,1.2848926184328167,3.1356380729509716,22718.826665354347,2316.675589049711,19310.999022166234,1969.1738791703829,0.85,0.8499998396314645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.492938043716,4632.441516551485,5.548478875308253,4.993938456127706,-2.3037380859276873,7.2976765420553935,3.5114052902827004,3.5,1.0032586543664859,0.6,0.00022641791974915457,0.9683631142480444,0.00023381510139920306,198.91157628800562,0.0,0.0,0.0,0.001396176879668034,7.881076587138115e-05,0.00014760715387777344,0.0005945684271078113,0.0955688623425328,0.0716884334338638,0.023880428908668993,0.09556886235212023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.7755009194,579.5971600616678,0.0,0.0955688623425328,0.07168843343395116,0.02388042890869809,0.37538707331941146,0.37538707331941146,0.12504668424812773,0.0,4.998642476161933,5.034671527599471,4.890517980960965,4.998556089038459,5.034035137542901,4.8920816646109415,24771.716409331922,21055.958947932133,0.85,1.0670035532308872,0.6629923909719773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663751830316734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.051813366328,1533.172668043454,0.37538707331941146,0.12504668424812773,6.112871282664199,3.5114052902827004
3510.0,-29.984279889066933,4.993911710021872,35.003971156573826,24.131842294614785,5.029985265017579,-26.48289427891585,-40.005064267292596,1.5285996548665215,0.017412371154023276,-4.981150172746873,40.008002926399705,42261.724451380745,25753.20953270009,25753.20953270009,68014.93398408084,77336.62108645703,77336.62108645703,25753.20953270009,103089.83061915712,103089.83061915712,103089.83061915712,127861.59721994048,127861.59721994048,0.0,0.0,91512.4853202677,56437.58868519154,38972.10737230685,24771.766600783358,63743.8739730902,21056.001610665855,1533.176950090272,0.0,0.8869855718442512,2.8187241419720386,0.0014959128700940735,0.0,0.017412371154023276,354916.63680158893,1554878.319896644,4.380967694016205,1554878.319896644,4.380967694016205,0.8500000000000001,0.09556887204027571,4.028046144702076,101325.0,128377.59408618591,1.266988345286809,1.0,0.0,4.028046144701782,1.2846020079499791,1.2848928800066344,3.1356374346091815,22718.82744953911,2316.6756690143025,19311.00130769517,1969.1741122294738,0.85,0.8499999108927132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.478530283796,4632.441516551485,5.548492654801842,4.993911710021872,-2.303798057606054,7.297709767627927,3.51138712391801,3.5,1.0032534639765742,0.6,0.00022641791974915457,0.9683652490796426,0.0002338145859368121,198.91159361681113,0.0,0.0,0.0,0.001396176879668034,7.881049736601923e-05,0.00014760742238313534,0.0005945695086597993,0.09556887204023205,0.07168847913668057,0.023880392903551487,0.09556887204915665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.7964808792,579.597153198471,0.0,0.09556887204023205,0.07168847913671332,0.023880392903562395,0.3753871516465143,0.3753871516465143,0.12504644208432178,0.0,4.998650176658032,5.034542221148058,4.890936485175871,4.998562543900903,5.033906730709191,4.892492494605619,24771.766600783358,21056.001610665855,0.85,1.0670034584467472,0.662992720982439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663753104434405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05191340608,1533.176950090272,0.3753871516465143,0.12504644208432178,6.112871282664199,3.51138712391801
3511.0,-29.984301356050377,4.993885096602262,35.00397338275419,24.131787253450625,5.029925583237001,-26.48291956734697,-40.00509063536299,1.5285437945335616,0.017356257786161677,-4.981212275415257,40.00800715545208,42261.74701120361,25753.193610353257,25753.193610353257,68014.94062155686,77336.6397166131,77336.6397166131,25753.193610353257,103089.83332696636,103089.83332696636,103089.83332696636,127861.64998692425,127861.64998692425,0.0,0.0,91512.4884787425,56437.59577333275,38972.103006010824,24771.8166599579,63743.91966596873,21056.044160964215,1533.1812223885781,0.0,0.8869852409238975,2.8187176251602666,0.0014959128700940735,0.0,0.017356257786161677,354915.7778285177,1554878.5022712497,4.380978810760309,1554878.5022712497,4.380978810760309,0.85,0.09556888174042147,4.028046144702076,101325.0,128377.60343976962,1.2669884375995029,1.0,0.0,4.028046144700624,1.2846022691946142,1.284893141310423,3.1356367969266263,22718.828233659915,2316.6757489723723,19311.00353518044,1969.1743393697584,0.85,0.8499999796014793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.464118832287,4632.441516551485,5.54850645206158,4.993885096602262,-2.303857923988007,7.297743020590269,3.5113689529362966,3.5,1.0032482722675133,0.6,0.00022641791974915457,0.9683674124195597,0.00023381406359330854,198.9116111769848,0.0,0.0,0.0,0.001396176879668034,7.881026219090309e-05,0.00014760765755825149,0.0005945704559560191,0.09556888174029085,0.07168852470294607,0.023880357037344785,0.09556888174965096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.8173757973,579.5971463630929,0.0,0.09556888174029085,0.07168852470304404,0.023880357037377425,0.37538722957795695,0.37538722957795695,0.12504620075452003,0.0,4.998657497404054,5.034413034744546,4.891353113753951,4.998568533201421,5.03377821067204,4.892901805403767,24771.8166599579,21056.044160964215,0.85,1.067002797725166,0.6629925996497215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663754372238398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.052013726894,1533.1812223885781,0.37538722957795695,0.12504620075452003,6.112871282664199,3.5113689529362966
3512.0,-29.984322935313497,4.993858615443925,35.00397560072628,24.131732212286465,5.029865966143318,-26.48294495035044,-40.00511703835798,1.5284879811802938,0.017299861476317346,-4.981274276359194,40.008011368728845,42261.769173874265,25753.17773900048,25753.17773900048,68014.94691287474,77336.65822321421,77336.65822321421,25753.17773900048,103089.83596221468,103089.83596221468,103089.83596221468,127861.70255593896,127861.70255593896,0.0,0.0,91512.49158535215,56437.60253601254,38972.09894371068,24771.866593724273,63743.96553743495,21056.08660466563,1533.1854852469633,0.0,0.886984910576611,2.8187111239604006,0.0014959128700940735,0.0,0.017299861476317346,354914.9202637331,1554878.6839658767,4.380989908258759,1554878.6839658767,4.380989908258759,0.8499999999999999,0.09556889144275837,4.028046144702076,101325.0,128377.60800520924,1.2669884826568887,1.0,0.0,4.0280461447024765,1.2846025302196429,1.2848934023945555,3.1356361597803764,22718.829004904717,2316.6758276174555,19311.00122223765,1969.1741035152322,0.85,0.8499998489388974,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.449703742449,4632.441516551485,5.548520264743024,4.993858615443925,-2.303917682359322,7.297776297803247,3.5113507774047505,3.5,1.0032430792585,0.6,0.00022641791974915457,0.9683695870797406,0.00023381353851885286,198.91162882900724,0.0,0.0,0.0,0.001396176879668034,7.881002670494679e-05,0.00014760789304420777,0.0005945714045043174,0.0955688914426974,0.07168857013288853,0.023880321309808876,0.09556889145152622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.8381927713,579.5971395532126,0.0,0.0955688914426974,0.07168857013293427,0.023880321309824107,0.37538730711395,0.37538730711395,0.1250459602571358,0.0,4.99866443594027,5.034283952922465,4.891767903225343,4.998574137835533,5.033649740749695,4.893309430600027,24771.866593724273,21056.08660466563,0.85,1.0670021285847295,0.6629924702292826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663755633753029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05210767536,1533.1854852469633,0.37538730711395,0.1250459602571358,6.112871282664199,3.5113507774047505
3513.0,-29.98434462468494,4.993832266331083,35.00397781043562,24.1316772409715,5.029806470979526,-26.48297042024731,-40.00514344135297,1.5284322665418182,0.017243128364270888,-4.98133616585946,40.00801556400277,42261.79094352039,25753.161893541055,25753.161893541055,68014.95283706144,77336.67660844015,77336.67660844015,25753.161893541055,103089.8385019812,103089.8385019812,103089.8385019812,127861.7548866554,127861.7548866554,0.0,0.0,91512.49466457668,56437.608999656695,38972.09518324442,24771.916384674205,63744.01156791863,21056.128926973073,1533.1897374445812,0.0,0.8869845808600486,2.81870464022038,0.0014959128700940735,0.0,0.017243128364270888,354914.06424220203,1554878.8648844704,4.381000984574629,1554878.8648844704,4.381000984574629,0.85,0.09556890113845369,4.028046144702076,101325.0,128377.61713608858,1.2669885727716612,1.0,0.0,4.02804614470064,1.2846027907831135,1.2848936630170253,3.13563552376102,22718.82976935091,2316.675905569273,19311.00330328343,1969.1743157228443,0.85,0.8499999119380327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.435285087983,4632.441516551485,5.5485340873502835,4.993832266331083,-2.303977325630182,7.297809591961265,3.5113325974163225,3.5,1.0032378849760921,0.6,0.00022641791974915457,0.9683717728414523,0.00023381301076629493,198.91164657110247,0.0,0.0,0.0,0.001396176879668034,7.880979121964159e-05,0.000147608128529513,0.0005945723530499932,0.09556890113835939,0.07168861541969788,0.023880285718661513,0.09556890114755878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.8589207975,579.5971327724292,0.0,0.09556890113835939,0.07168861541976862,0.02388028571868507,0.37538738425380375,0.37538738425380375,0.12504572059186553,0.0,4.998670975384016,5.03415496947531,4.89218080464974,4.9985792942237595,5.033521362767885,4.893714990352635,24771.916384674205,21056.128926973073,0.85,1.0670014510240255,0.6629923329894426,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375688899844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05219865892,1533.1897374445812,0.37538738425380375,0.12504572059186553,6.112871282664199,3.5113325974163225
3514.0,-29.984366422412435,4.993806048809616,35.00398001200774,24.131622339505725,5.029747035622964,-26.482995981694646,-40.00516984434796,1.5283765949051487,0.017186238345459515,-4.981397955092766,40.00801974640714,42261.812330064575,25753.146102576033,25753.146102576033,68014.9584326406,77336.69490090958,77336.69490090958,25753.146102576033,103089.84100348562,103089.84100348562,103089.84100348562,127861.80707214287,127861.80707214287,0.0,0.0,91512.49771908385,56437.615148238736,38972.09174538346,24771.966068657246,63744.05781404071,21056.17115835866,1533.193981298247,0.0,0.8869842516985773,2.818698170262461,0.0014959128700940735,0.0,0.017186238345459515,354913.2096085031,1554879.0452479767,4.381012042248665,1554879.0452479767,4.381012042248665,0.85,0.09556891084061837,4.028046144702076,101325.0,128377.62621129175,1.2669886623369528,1.0,0.0,4.028046144701731,1.2846030511455808,1.2848939234384464,3.1356348882325578,22718.83052766079,2316.675982895361,19311.00983431559,1969.1749817027826,0.85,0.850000171038906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.4208629920695,4632.441516551485,5.5485479258983625,4.993806048809616,-2.3040368620371066,7.297842910846723,3.5113144131263554,3.5,1.003232689464673,0.6,0.00022641791974915457,0.9683739695281756,0.00023381248037829128,198.91166440183702,0.0,0.0,0.0,0.001396176879668034,7.880955573498632e-05,0.00014760836401416826,0.000594573301593051,0.09556891084056944,0.07168866057393976,0.02388025026662968,0.09556891084932856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.8795852376,579.5971260124492,0.0,0.09556891084056944,0.07168866057397646,0.023880250266641905,0.37538746099665954,0.37538746099665954,0.12504548175427121,0.0,4.998677148343745,5.034026109287481,4.892591873776155,4.998584193438205,5.033393186459762,4.894118919729181,24771.966068657246,21056.17115835866,0.85,1.0670007646996573,0.6629921874969763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663758137984866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.052286717335,1533.193981298247,0.37538746099665954,0.12504548175427121,6.112871282664199,3.5113144131263554
3515.0,-29.9843882828987,4.993779962769095,35.003982205391566,24.131567507889145,5.029687727990495,-26.483021586851716,-40.00519624734295,1.5283210319435496,0.01712904765008716,-4.98145962800456,40.00802391104964,42261.83348906054,25753.13032486254,25753.13032486254,68014.96381392308,77336.71308899745,77336.71308899745,25753.13032486254,103089.84341385998,103089.84341385998,103089.84341385998,127861.85902291295,127861.85902291295,0.0,0.0,91512.50074633198,56437.621146395184,38972.08844437422,24772.015609052967,63744.10405342719,21056.21326769502,1533.198214336345,0.0,0.886983923191787,2.818691717859231,0.0014959128700940735,0.0,0.01712904765008716,354912.35658552754,1554879.224845585,4.381023077935262,1554879.224845585,4.381023077935262,0.85,0.09556892053266092,4.028046144702076,101325.0,128377.62615561568,1.2669886617874728,1.0,0.0,4.028046144700278,1.2846033109999067,1.284894183351611,3.1356342539446938,22718.831279203347,2316.676059531374,19311.007269700713,1969.1747201848455,0.85,0.8500000300357822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.40643752058,4632.441516551485,5.548561771422835,4.993779962769095,-2.3040962798310236,7.297876242600118,3.511296224617931,3.5,1.0032274927479803,0.6,0.00022641791974915457,0.9683761725448771,0.00023381194846433686,198.91168228391197,0.0,0.0,0.0,0.001396176879668034,7.880932025098214e-05,0.00014760859949817243,0.0005945742501334862,0.0955689205326059,0.07168870558331739,0.023880214949288527,0.09556892054142138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.9001619188,579.5971192811762,0.0,0.0955689205326059,0.07168870558335864,0.02388021494930227,0.3753875373434058,0.3753875373434058,0.12504524374292586,0.0,4.99868293864256,5.033897380227245,4.893001022255589,4.998588675654673,5.033265203149369,4.894520605401283,24772.015609052967,21056.21326769502,0.85,1.0670000751272033,0.6629920385050629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375938073382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.052371882037,1533.198214336345,0.3753875373434058,0.12504524374292586,6.112871282664199,3.511296224617931
3516.0,-29.984410248677463,4.993754007715177,35.00398439072526,24.131512746121757,5.0296284999909835,-26.48304727880802,-40.00522268526254,1.5282655301215522,0.017071716269981607,-4.981521202507791,40.00802806333967,42261.85427447221,25753.114606470168,25753.114606470168,68014.96888094238,77336.73118409084,77336.73118409084,25753.114606470168,103089.845790561,103089.845790561,103089.845790561,127861.91083709597,127861.91083709597,0.0,0.0,91512.50375545872,56437.62684584022,38972.085455131666,24772.06504653497,63744.150501666634,21056.255289554727,1533.2024393039333,0.0,0.8869835952292345,2.818685278818589,0.0014959128700940735,0.0,0.017071716269981607,354911.50492597057,1554879.403910725,4.381034095344558,1554879.403910725,4.381034095344558,0.8500000000000001,0.09556893023175982,4.028046144702076,101325.0,128377.6348967623,1.2669887480558826,1.0,0.0,4.028046144701423,1.284603570568403,1.2848944429788813,3.135633620354778,22718.83202624711,2316.6761357086375,19311.004643633656,1969.17445240053,0.85,0.8499998864960846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.392008821019,4632.441516551485,5.548575633673276,4.993754007715177,-2.30415559217518,7.297909599890357,3.5112780320770565,3.5,1.003222294879159,0.6,0.00022641791974915457,0.9683783861780008,0.00023381141398950633,198.91170025212045,0.0,0.0,0.0,0.001396176879668034,7.880908445614254e-05,0.00014760883529301203,0.0005945751999259808,0.09556893023165958,0.07168875046189267,0.02388017976976691,0.0955689302409193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.9206775698,579.5971125698679,0.0,0.09556893023165958,0.07168875046196786,0.02388017976979195,0.37538761329531267,0.37538761329531267,0.1250450065501065,0.0,4.998688381819591,5.0337688011791215,4.893408335557581,4.998592918777774,5.0331374112579965,4.8949207637240875,24772.06504653497,21056.255289554727,0.85,1.066999377129735,0.6629918814804386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376061725054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05245506288,1533.2024393039333,0.37538761329531267,0.1250450065501065,6.112871282664199,3.5112780320770565
3517.0,-29.984432361227697,4.993728183337636,35.00398656799161,24.131458054203563,5.0295693584925445,-26.483073094221098,-40.005249123182125,1.5282100914859222,0.017014093141710873,-4.981582670194786,40.00803219902825,42261.874540628225,25753.098925305003,25753.098925305003,68014.97346593323,77336.7491599023,77336.7491599023,25753.098925305003,103089.84808520731,103089.84808520731,103089.84808520731,127861.96243648647,127861.96243648647,0.0,0.0,91512.50673969658,56437.63212042239,38972.08291030465,24772.114351279157,63744.1972615838,21056.297198587283,1533.206654295062,0.0,0.8869832678686227,2.8186788560979146,0.0014959128700940735,0.0,0.017014093141710873,354910.6547448448,1554879.5822593833,4.381045092538091,1554879.5822593833,4.381045092538091,0.85,0.09556893992649095,4.028046144702076,101325.0,128377.64358223291,1.2669888337748128,1.0,0.0,4.028046144699683,1.2846038298414966,1.284894702310682,3.1356329874861766,22718.832767111973,2316.676211255829,19311.010940473276,1969.175094499475,0.85,0.8500001359413193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.377576948888,4632.441516551485,5.548589507823314,4.993728183337636,-2.3042147929738093,7.297942976311445,3.51125983557374,3.5,1.0032170958782114,0.6,0.00022641791974915457,0.9683806146077371,0.0002338108759445478,198.91171834039264,0.0,0.0,0.0,0.001396176879668034,7.880884866195531e-05,0.00014760907108719927,0.0005945761497158477,0.09556893992638454,0.07168879520158754,0.023880144724797006,0.0955689399355155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.9411111976,579.597105885391,0.0,0.09556893992638454,0.07168879520166735,0.023880144724823592,0.37538768885462936,0.37538768885462936,0.12504477017353952,0.0,4.998693464354119,5.033640355675402,4.893813808972084,4.998596763336479,5.033009703219477,4.895319079471335,24772.114351279157,21056.297198587283,0.85,1.066998666354267,0.6629917130684121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663761847558455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.052535405684,1533.206654295062,0.37538768885462936,0.12504477017353952,6.112871282664199,3.51125983557374
3518.0,-29.98445453123673,4.993702489412185,35.00398873722142,24.13140343213456,5.029510305015889,-26.48309895253306,-40.005279367882736,1.5281547263122555,0.016956259453252187,-4.981644027009637,40.008036319479224,42261.91028593135,25753.083271054093,25753.083271054093,68014.99355698544,77336.76704490093,77336.76704490093,25753.083271054093,103089.85031595503,103089.85031595503,103089.85031595503,127862.01384596014,127862.01384596014,0.0,0.0,91512.50969206888,56437.652933099525,38972.063065521506,24772.163530005117,63744.22659552662,21056.339000504347,1533.2108596036783,0.0,0.8869829411259755,2.818672449113083,0.0014959128700940735,0.0,0.016956259453252187,354909.8060993725,1554879.7599512925,4.381056068977525,1554879.7599512925,4.381056068977525,0.85,0.09556894961634335,4.028046144702076,101325.0,128377.65215635124,1.2669889183947816,1.0,0.0,4.028046144701515,1.2846040887711307,1.2848949612989455,3.1356323554561922,22718.833500065917,2316.676285996331,19311.01267026715,1969.175270889361,0.85,0.8500001846578576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.363142003093,4632.441516551485,5.548603391532886,4.993702489412185,-2.3042738792698576,7.297976368682043,3.511241635232707,3.5,1.0032118957807734,0.6,0.00022641791974915457,0.9683828488335432,0.00023381033650263865,198.91173647566993,0.0,0.0,0.0,0.001396176879668034,7.880857891669692e-05,0.00014760934083245765,0.0005945772362621958,0.09556894961623597,0.07168883980251274,0.023880109813723217,0.09556894962546288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.9614695387,579.5970992255434,0.0,0.09556894961623597,0.0716888398025933,0.023880109813750047,0.3753877640222563,0.3753877640222563,0.12504453460989678,0.0,4.998698192582879,5.033512063257831,4.894217409189025,4.9986002864628745,5.032882233970781,4.89571539630947,24772.163530005117,21056.339000504347,0.85,1.0669984905230387,0.6629919687330109,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663763071672265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05261207597,1533.2108596036783,0.3753877640222563,0.12504453460989678,6.112871282664199,3.511241635232707
