time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3519.0,-29.984476922506932,4.99367692546755,35.00399089839716,24.13134881006556,5.029451338523685,-26.483125001280023,-40.00530206887049,1.5280994172967532,0.01689810326325869,-4.981705284560277,40.00804042334672,42261.91387961178,25753.067673356167,25753.067673356167,68014.98155296795,77336.78478794046,77336.78478794046,25753.067673356167,103089.85246129663,103089.85246129663,103089.85246129663,127862.06504083569,127862.06504083569,0.0,0.0,91512.51262728704,56437.64171895811,38972.078787032144,24772.21257953906,63744.291366571204,21056.3806926082,1533.2150553101712,0.0,0.8869826149469322,2.8186660579731337,0.0014959128700940735,0.0,0.01689810326325869,354908.9588282134,1554879.9369278292,4.381067026489004,1554879.9369278292,4.381067026489004,0.85,0.09556895930481364,4.028046144702076,101325.0,128377.65588664947,1.2669889552099627,1.0,0.0,4.028046144703635,1.284604347438231,1.2848952200246158,3.1356317240672897,22718.83422876118,2316.6763603025684,19311.00985040764,1969.174983343715,0.85,0.8500000332746227,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.348704102686,4632.441516551485,5.548617291045583,4.99367692546755,-2.3043328596220523,7.298009785089603,3.5112234312040917,3.5,1.0032066946297404,0.6,0.00022641791974915457,0.968385105363015,0.00023380979167815483,198.91175479194428,0.0,0.0,0.0,0.001396176879668034,7.880837645257142e-05,0.00014760954329658317,0.000594578051797036,0.09556895930473588,0.0716888842682518,0.023880075036484077,0.09556895931362082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.9817459441,579.5970925924987,0.0,0.09556895930473588,0.07168888426831013,0.023880075036503506,0.37538783880018833,0.37538783880018833,0.1250442998532684,0.0,4.9987025574054655,5.033383886157537,4.89461921308083,4.99860338782355,5.032754707013453,4.896110202416708,24772.21257953906,21056.3806926082,0.85,1.0669972180228264,0.6629913514384879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663764289602601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.052686858082,1533.2150553101712,0.37538783880018833,0.1250442998532684,6.112871282664199,3.5112234312040917
3520.0,-29.98449928811565,4.9936514913044965,35.00399305155821,24.131294327694945,5.029392494304053,-26.483151014710018,-40.0053323135711,1.5280442208984995,0.016839756905653758,-4.98176643022899,40.00804451225292,42261.94892719202,25753.052099566423,25753.052099566423,68015.00102675844,77336.80244662985,77336.80244662985,25753.052099566423,103089.85454619628,103089.85454619628,103089.85454619628,127862.11605062067,127862.11605062067,0.0,0.0,91512.51551724573,56437.661997808245,38972.05946604165,24772.261504424387,63744.32097046603,21056.42227876073,1533.2192413923772,0.0,0.8869822893895369,2.8186596824086365,0.0014959128700940735,0.0,0.016839756905653758,354908.11310546607,1554880.1132597735,4.38107796312258,1554880.1132597735,4.38107796312258,0.85,0.09556896898721091,4.028046144702076,101325.0,128377.6641267113,1.26698903653305,1.0,0.0,4.028046144705132,1.2846046055787508,1.2848954782235862,3.135631093963988,22718.834946220362,2316.6764334630443,19311.006917354975,1969.1746842555792,0.85,0.8499998773294344,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.334263307333,4632.441516551485,5.548631199256754,4.9936514913044965,-2.304391724822626,7.298043216127123,3.5112052235631475,3.5,1.0032014924466135,0.6,0.00022641791974915457,0.9683873593120517,0.00023380924747923524,198.91177308723064,0.0,0.0,0.0,0.001396176879668034,7.880810670880712e-05,0.00014760981304034744,0.0005945791383373657,0.09556896898719039,0.07168892859544321,0.023880040391747175,0.09556896899573525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.0019484296,579.5970859836382,0.0,0.09556896898719039,0.07168892859545861,0.0238800403917523,0.375387913187832,0.375387913187832,0.12504406590234127,0.0,4.9987065662862165,5.033255851055401,4.895019170430999,4.998606187134669,5.03262745283115,4.896502985122936,24772.261504424387,21056.42227876073,0.85,1.0669970279904792,0.6629915933495125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663765501371804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.052756468594,1533.2192413923772,0.375387913187832,0.12504406590234127,6.112871282664199,3.5112052235631475
3521.0,-29.984521871453538,4.9936261863465825,35.00399519680028,24.131239915173524,5.029333713290656,-26.483177217771985,-40.00535885626448,1.5279890596090966,0.016781213903755088,-4.981827481767043,40.00804858791762,42261.96752269266,25753.03659494968,25753.03659494968,68015.00411764234,77336.81998827323,77336.81998827323,25753.03659494968,103089.8565832229,103089.8565832229,103089.8565832229,127862.16690595105,127862.16690595105,0.0,0.0,91512.5184039151,56437.66593833429,38972.058295089795,24772.31032272813,63744.36861781793,21056.463774318912,1533.2234192889925,0.0,0.8869819643578924,2.8186533204417525,0.0014959128700940735,0.0,0.016781213903755088,354907.2686868669,1554880.2890204254,4.381088882099761,1554880.2890204254,4.381088882099761,0.85,0.09556897867530563,4.028046144702076,101325.0,128377.67236677313,1.2669891178561374,1.0,0.0,4.028046144700293,1.2846048635551788,1.284895736258428,3.1356304642614763,22718.83566286294,2316.67650654025,19311.012935430146,1969.1752979284615,0.85,0.8500001154106964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.319819741166,4632.441516551485,5.548645125770684,4.9936261863465825,-2.304450487950463,7.298076674297045,3.5111870124664057,3.5,1.003196289276116,0.6,0.00022641791974915457,0.9683896352090257,0.0002338086979837228,198.91179156062503,0.0,0.0,0.0,0.001396176879668034,7.880786998288103e-05,0.00014761004976627354,0.0005945800918803197,0.09556897867523809,0.07168897279363387,0.023880005881604216,0.09556897868409872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.0220854924,579.5970793961782,0.0,0.09556897867523809,0.07168897279368454,0.023880005881621088,0.3753879871864082,0.3753879871864082,0.12504383275182085,0.0,4.998710239046545,5.033127946324157,4.89541739538106,4.998608695670782,5.0325002485670325,4.896894458130589,24772.31032272813,21056.463774318912,0.85,1.0669962789251108,0.6629913894994566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376670698931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.052825846815,1533.2234192889925,0.3753879871864082,0.12504383275182085,6.112871282664199,3.5111870124664057
3522.0,-29.98454450412579,4.993601010467422,35.00399733408089,24.1311855026521,5.0292750246383235,-26.483203456000386,-40.00538536403326,1.527933976513003,0.016722400526305137,-4.981888418284515,40.008052646507146,42261.98593980731,25753.021105499196,25753.021105499196,68015.0070453065,77336.83742925797,77336.83742925797,25753.021105499196,103089.85853475716,103089.85853475716,103089.85853475716,127862.21753659353,127862.21753659353,0.0,0.0,91512.5212472856,56437.66975783526,38972.05721050037,24772.359001836365,63744.41621233673,21056.50515156091,1533.2275866514103,0.0,0.8869816399717371,2.818646975474712,0.0014959128700940735,0.0,0.016722400526305137,354906.42586048285,1554880.4640443218,4.381099779398078,1554880.4640443218,4.381099779398078,0.85,0.0955689883517661,4.028046144702076,101325.0,128377.68043980667,1.2669891975307839,1.0,0.0,4.028046144700618,1.284605121166018,1.284895993927598,3.1356298354515935,22718.83636875617,2316.676578521327,19311.00988849591,1969.1749872276378,0.85,0.849999954885593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.305373437801,4632.441516551485,5.548659058911267,4.993601010467422,-2.3045091337394257,7.298110144206849,3.5111687979562753,3.5,1.0031910851303645,0.6,0.00022641791974915457,0.9683919160835956,0.00023380814728900446,198.91181007437888,0.0,0.0,0.0,0.001396176879668034,7.880763356909283e-05,0.00014761028618006175,0.0005945810441659678,0.09556898835167837,0.07168901684972948,0.023879971501948906,0.09556898836058268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.0421381884,579.5970728363156,0.0,0.09556898835167837,0.07168901684979527,0.023879971501970822,0.37538806079628284,0.37538806079628284,0.12504360040316512,0.0,4.998713557866552,5.033000177772976,4.895813799195082,4.998610818810846,5.0323732435646775,4.897283794829264,24772.359001836365,21056.50515156091,0.85,1.066995528184683,0.6629911834007536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663767906482442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.052890117677,1533.2275866514103,0.37538806079628284,0.12504360040316512,6.112871282664199,3.5111687979562753
3523.0,-29.984567220587966,4.993575963386667,35.00399946344316,24.131131229829066,5.029216439623037,-26.48322975928363,-40.005415643658466,1.52787897831871,0.016663394166812395,-4.981949246812355,40.00805669042943,42262.01974291446,25753.00564969061,25753.00564969061,68015.02539260508,77336.85477716183,77336.85477716183,25753.00564969061,103089.86042685245,103089.86042685245,103089.86042685245,127862.26798647192,127862.26798647192,0.0,0.0,91512.52407342782,56437.689039180455,38972.03892694152,24772.407559619474,63744.44648656099,21056.54642567655,1533.2317446663476,0.0,0.8869813161868227,2.818640645674571,0.0014959128700940735,0.0,0.016663394166812395,354905.5845297629,1554880.6384361084,4.381110656503952,1554880.6384361084,4.381110656503952,0.85,0.09556899802339654,4.028046144702076,101325.0,128377.688401488,1.2669892761064694,1.0,0.0,4.028046144701489,1.2846053783798945,1.284896251199715,3.135629207610921,22718.83707037232,2316.6766500662634,19311.015742641936,1969.175584184399,0.85,0.8500001863134742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.290924537777,4632.441516551485,5.5486730024912925,4.993575963386667,-2.3045676673376034,7.298143630724271,3.511150580209973,3.5,1.0031858800599924,0.6,0.00022641791974915457,0.9683942054081656,0.00023380759455672535,198.91182865667722,0.0,0.0,0.0,0.001396176879668034,7.880736351619981e-05,0.00014761055623295477,0.0005945821319514825,0.09556899802331648,0.071689060769639,0.02387993725367747,0.09556899803225118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.0621184174,579.5970663001591,0.0,0.09556899802331648,0.07168906076969907,0.02387993725369747,0.375388134018188,0.375388134018188,0.12504336885100215,0.0,4.998716536036227,5.0328725636257445,4.896208380322946,4.998612640979161,5.032246452390268,4.897671289201924,24772.407559619474,21056.54642567655,0.85,1.0669953092610889,0.662991398816592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376909985719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05295264743,1533.2317446663476,0.375388134018188,0.12504336885100215,6.112871282664199,3.511150580209973
3524.0,-29.98459015613541,4.993551044527599,35.004001584908416,24.13107695700603,5.0291579333035585,-26.483256251859643,-40.005438414495416,1.5278240290277985,0.016604105740952946,-4.982009981404321,40.008060719136424,42262.02140252352,25752.990263088184,25752.990263088184,68015.0116656117,77336.87198333045,77336.87198333045,25752.990263088184,103089.86224641863,103089.86224641863,103089.86224641863,127862.31824518625,127862.31824518625,0.0,0.0,91512.52687845373,56437.67629764682,38972.056200896564,24772.45599876762,63744.51219966418,21056.587598952476,1533.2358938078746,0.0,0.8869809929332404,2.8186343305583867,0.0014959128700940735,0.0,0.016604105740952946,354904.74449885293,1554880.8121713058,4.381121515765849,1554880.8121713058,4.381121515765849,0.85,0.09556900769635929,4.028046144702076,101325.0,128377.68734364223,1.2669892656663433,1.0,0.0,4.028046144702427,1.2846056353651643,1.284896508243174,3.135628580328512,22718.837766746146,2316.6767210766316,19311.01256121833,1969.1752597694758,0.85,0.8500000202248068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.276473144627,4632.441516551485,5.548686964049707,4.993551044527599,-2.304626099129295,7.298177143656893,3.511132359358058,3.5,1.0031806741023022,0.6,0.00022641791974915457,0.9683965168176865,0.00023380703649492863,198.91184741819302,0.0,0.0,0.0,0.001396176879668034,7.88071604320047e-05,0.00014761075931714988,0.0005945829499839916,0.09556900769632004,0.07168910455887682,0.023879903137443214,0.09556900770475484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.0820234704,579.5970597885962,0.0,0.09556900769632004,0.07168910455890627,0.023879903137453015,0.37538820685390567,0.37538820685390567,0.12504313808972634,0.0,4.998719171784842,5.032745062730385,4.896601255117787,4.998614087145256,5.032119583359588,4.898057516220035,24772.45599876762,21056.587598952476,0.85,1.066993993970355,0.6629907413856744,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663770287126843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.053012744163,1533.2358938078746,0.37538820685390567,0.12504313808972634,6.112871282664199,3.511132359358058
3525.0,-29.9846130137931,4.9935262538538,35.00400369851737,24.13102282388138,5.029099539620652,-26.483282663080562,-40.00546872904522,1.527769188908151,0.016544679276705665,-4.982070596889358,40.008064733235116,42262.0546995185,25752.974880855814,25752.974880855814,68015.0295803743,77336.88913056697,77336.88913056697,25752.974880855814,103089.86401142279,103089.86401142279,103089.86401142279,127862.36832358807,127862.36832358807,0.0,0.0,91512.52963857706,56437.69520752894,38972.03825672014,24772.504312165278,63744.542568885416,21056.628665340486,1533.2400330958299,0.0,0.8869806703373874,2.8186280311894687,0.0014959128700940735,0.0,0.016544679276705665,354903.90611785674,1554880.98527687,4.381132352937597,1554880.98527687,4.381132352937597,0.85,0.09556901735789389,4.028046144702076,101325.0,128377.69502694313,1.2669893414946274,1.0,0.0,4.0280461447017215,1.284605891839967,1.2848967647760503,3.135627954292366,22718.83845197249,2316.676790950273,19311.013763273248,1969.1753823449649,0.85,0.8500000474978786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.262019290606,4632.441516551485,5.548700929578639,4.9935262538538,-2.3046844106927504,7.29821066454655,3.5111141354412165,3.5,1.003175467268919,0.6,0.00022641791974915457,0.9683988203835135,0.0002338064803295471,198.91186611599773,0.0,0.0,0.0,0.001396176879668034,7.880689006913303e-05,0.00014761102968002154,0.0005945840390181145,0.09556901735781487,0.07168914820754446,0.0238798691502704,0.09556901736667839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.1018563474,579.5970533006439,0.0,0.09556901735781487,0.07168914820760375,0.023879869150290146,0.37538827930246793,0.37538827930246793,0.1250429081206968,0.0,4.998721472661373,5.032617726896547,4.896992298308987,4.998615276166049,5.031993134188724,4.898441458014247,24772.504312165278,21056.628665340486,0.85,1.0669937666722449,0.6629909478736645,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663771468318732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05306769468,1533.2400330958299,0.37538827930246793,0.1250429081206968,6.112871282664199,3.5111141354412165
3526.0,-29.984636122997625,4.993501590772773,35.00400580432373,24.13096869075673,5.029041229874426,-26.48330929230459,-40.00549530666319,1.5277143991813167,0.01648501573589556,-4.9821311192437445,40.00806873318552,42262.071424752445,25752.959569723254,25752.959569723254,68015.0309944757,77336.9061460741,77336.9061460741,25752.959569723254,103089.86571579736,103089.86571579736,103089.86571579736,127862.41822942632,127862.41822942632,0.0,0.0,91512.53240277864,56437.69768145653,38972.03857924679,24772.552513628954,63744.59109287575,21056.66963658461,1533.2441639128738,0.0,0.8869803482649374,2.818621745820637,0.0014959128700940735,0.0,0.01648501573589556,354903.069025736,1554881.1577726402,4.381143172531672,1554881.1577726402,4.381143172531672,0.85,0.09556902702195083,4.028046144702076,101325.0,128377.7026545679,1.266989416773431,1.0,0.0,4.02804614470261,1.2846061480791966,1.2848970210733,3.1356273288314864,22718.839138211297,2316.676860927156,19311.014914677708,1969.1754997555443,0.85,0.8500000725036211,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.247563136479,4632.441516551485,5.548714913263501,4.993501590772773,-2.304742621110145,7.298244211882919,3.511095908662167,3.5,1.003170259617762,0.6,0.00022641791974915457,0.9684011493059195,0.0002338059180448461,198.911885019574,0.0,0.0,0.0,0.001396176879668034,7.880665303510926e-05,0.00014761126671404532,0.0005945849938021001,0.09556902702191276,0.07168919172743989,0.023879835294472875,0.09556902703049981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.121619319,579.597046835559,0.0,0.09556902702191276,0.07168919172746845,0.023879835294482392,0.375388351366319,0.375388351366319,0.1250426789362635,0.0,4.998723449421391,5.03249052656065,4.8973816415891065,4.998616134979613,5.031866653134841,4.898824177656422,24772.552513628954,21056.66963658461,0.85,1.0669929766335458,0.6629907055671074,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663772643434583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.053123441066,1533.2441639128738,0.375388351366319,0.1250426789362635,6.112871282664199,3.511095908662167
3527.0,-29.984659315371882,4.993477054979163,35.00400790232777,24.130914627481275,5.028982989387982,-26.48333598944086,-40.005521884281166,1.5276596634569966,0.016425110272109578,-4.982191535345975,40.00807271753872,42262.08785449926,25752.944295233276,25752.944295233276,68015.03214973253,77336.92305212944,77336.92305212944,25752.944295233276,103089.86734736271,103089.86734736271,103089.86734736271,127862.46793606543,127862.46793606543,0.0,0.0,91512.53511929953,56437.69992166934,38972.03910847799,24772.600588702717,63744.63969718071,21056.71050039731,1533.2482851296631,0.0,0.8869800267885709,2.818615476061916,0.0014959128700940735,0.0,0.016425110272109578,354902.2334055834,1554881.3295943234,4.381153972106453,1554881.3295943234,4.381153972106453,0.85,0.09556903667928272,4.028046144702076,101325.0,128377.71017084051,1.2669894909532742,1.0,0.0,4.0280461447037075,1.2846064040659708,1.2848972771180371,3.1356267039870804,22718.839812612925,2316.6769296969837,19311.016011803516,1969.1756116312417,0.85,0.8500000955630899,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.233104709915,4632.441516551485,5.548728907647243,4.993477054979163,-2.3048007208497387,7.298277775828902,3.511077679055813,3.5,1.0031650511588037,0.6,0.00022641791974915457,0.9684034866161706,0.00023380535373774004,198.91190399118756,0.0,0.0,0.0,0.001396176879668034,7.880641600174476e-05,0.0001476115037474098,0.00059458594858343,0.09556903667913172,0.07168923511137021,0.023879801567761517,0.09556903668825457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.141305229,579.5970403956844,0.0,0.09556903667913172,0.07168923511148348,0.023879801567799248,0.3753884230457307,0.3753884230457307,0.12504245053707475,0.0,4.998725092317272,5.032363454010579,4.897769269072342,4.998616645618085,5.0317402937249085,4.899205142615983,24772.600588702717,21056.71050039731,0.85,1.0669921811910514,0.6629904577901069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377381250248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.053173386208,1533.2482851296631,0.3753884230457307,0.12504245053707475,6.112871282664199,3.511077679055813
3528.0,-29.984682546513792,4.993452646335142,35.00400999251094,24.130860668979608,5.028924879678043,-26.483362708410667,-40.00555226868016,1.5276050415749878,0.016364978578621958,-4.9822518372705575,40.00807668574698,42262.11982626526,25752.92903728244,25752.92903728244,68015.04886354771,77336.9398657265,77336.9398657265,25752.92903728244,103089.86890300893,103089.86890300893,103089.86890300893,127862.51743356965,127862.51743356965,0.0,0.0,91512.53781192229,56437.71777246151,38972.02226606753,24772.64853056072,63744.67079662825,21056.751250976613,1533.252396174514,0.0,0.8869797059497797,2.81860922262055,0.0014959128700940735,0.0,0.016364978578621958,354901.39936557,1554881.500721234,4.381164750268036,1554881.500721234,4.381164750268036,0.85,0.09556904632413603,4.028046144702076,101325.0,128377.71752008483,1.2669895634846764,1.0,0.0,4.028046144702719,1.284606659520431,1.28489753263034,3.1356260804422615,22718.840481081625,2316.676997861821,19311.01699450482,1969.1757118388869,0.85,0.8500001138079841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.218644106504,4632.441516551485,5.548742908284215,4.993452646335142,-2.304858704101877,7.29831135043702,3.511059446742695,3.5,1.0031598419264844,0.6,0.00022641791974915457,0.9684058278394931,0.00023380478848861476,198.91192299451717,0.0,0.0,0.0,0.001396176879668034,7.880614501828462e-05,0.00014761177473086997,0.0005945870401173121,0.09556904632408171,0.07168927835551042,0.023879767968571285,0.09556904633276828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.1609113711,579.5970339819037,0.0,0.09556904632408171,0.07168927835555117,0.023879767968584858,0.3753884943405431,0.3753884943405431,0.1250422229215521,0.0,4.998726396984637,5.032236527302132,4.8981551091073925,4.998616815849175,5.031614167661871,4.899584048783595,24772.64853056072,21056.751250976613,0.85,1.0669919228313802,0.6629906358932942,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377497553689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.053220894875,1533.252396174514,0.3753884943405431,0.1250422229215521,6.112871282664199,3.511059446742695
3529.0,-29.984705979664756,4.993428364219333,35.00401207499379,24.13080671047794,5.028866813029614,-26.48338960487246,-40.00557888122273,1.5275504382372318,0.01630469374384802,-4.9823120477253555,40.008080641824996,42262.13540223145,25752.91385389717,25752.91385389717,68015.04925612862,77336.9565671448,77336.9565671448,25752.91385389717,103089.87042104198,103089.87042104198,103089.87042104198,127862.56679460913,127862.56679460913,0.0,0.0,91512.54049162818,56437.719326714694,38972.023516570545,24772.69637356715,63744.7198901377,21056.791917532075,1533.256499537156,0.0,0.8869793856190932,2.8186029818925573,0.0014959128700940735,0.0,0.01630469374384802,354900.5665927424,1554881.671325969,4.381175511365797,1554881.671325969,4.381175511365797,0.85,0.09556905597448949,4.028046144702076,101325.0,128377.72481365305,1.2669896354665982,1.0,0.0,4.028046144703033,1.2846069148882657,1.2848977880559975,3.1356254571091364,22718.841146343588,2316.677065699662,19311.017958567034,1969.175810145874,0.85,0.8500001313524297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.204181461516,4632.441516551485,5.548756927515216,4.993428364219333,-2.3049165875782407,7.298344951797573,3.511041211893381,3.5,1.0031546319695375,0.6,0.00022641791974915457,0.9684081894273715,0.0002338042183255777,198.91194216309606,0.0,0.0,0.0,0.001396176879668034,7.880590767485848e-05,0.00014761201207429608,0.0005945879961475846,0.09556905597447454,0.07168932147416414,0.023879734500310404,0.09556905598308799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.1804575814,579.5970275877296,0.0,0.09556905597447454,0.07168932147417535,0.023879734500314137,0.3753885652518087,0.3753885652518087,0.12504199608294214,0.0,4.998727390815986,5.032109737811254,4.898539297108641,4.99861674146922,5.031488100977924,4.899961801323684,24772.69637356715,21056.791917532075,0.85,1.066991107237599,0.6629903696348356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663776132544355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05326685382,1533.256499537156,0.3753885652518087,0.12504199608294214,6.112871282664199,3.511041211893381
3530.0,-29.984729447443613,4.993404208592017,35.00401414967235,24.13075289167466,5.028808871748601,-26.483416519959565,-40.00560926562173,1.5274959442644667,0.01624410145325328,-4.982372139656554,40.0080845794738,42262.16653502702,25752.898675277796,25752.898675277796,68015.06521030482,77336.9731614092,77336.9731614092,25752.898675277796,103089.871836687,103089.871836687,103089.871836687,127862.61590421927,127862.61590421927,0.0,0.0,91512.54312896855,56437.73650258592,38972.00736264737,24772.74406753228,63744.75143017965,21056.832457402437,1533.2605917185588,0.0,0.8869790659570006,2.818596759066534,0.0014959128700940735,0.0,0.01624410145325328,354899.7354612456,1554881.841134382,4.381186250008271,1554881.841134382,4.381186250008271,0.85,0.09556906560579444,4.028046144702076,101325.0,128377.731940193,1.266989705800079,1.0,0.0,4.028046144700618,1.2846071697447259,1.2848980429701646,3.135624835024484,22718.841801087918,2316.6771324650026,19311.01881270508,1969.1758972437153,0.85,0.8500001444519213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.189716794343,4632.441516551485,5.548770950278078,4.993404208592017,-2.3049743514869343,7.298378560078952,3.511022974532337,3.5,1.0031494212949534,0.6,0.00022641791974915457,0.9684105545112698,0.00023380364732127635,198.9119613600046,0.0,0.0,0.0,0.001396176879668034,7.880563669301434e-05,0.00014761228305614025,0.0005945890876749573,0.09556906560572312,0.07168936444867523,0.023879701157047892,0.09556906561434367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.1999127336,579.5970212233422,0.0,0.09556906560572312,0.07168936444872873,0.02387970115706571,0.3753886357799436,0.3753886357799436,0.12504177002286568,0.0,4.998728040499657,5.0319830820312745,4.898921710317836,4.998616241109801,5.031362205418418,4.900337339383384,24772.74406753228,21056.832457402437,0.85,1.0669908295870052,0.6629905299939439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663777283554316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05330799148,1533.2605917185588,0.3753886357799436,0.12504177002286568,6.112871282664199,3.511022974532337
3531.0,-29.984753112843084,4.993380178811461,35.00401621664216,24.13069907287138,5.028751004994659,-26.48344360545069,-40.0056358781643,1.5274414976023027,0.016183323562415808,-4.982432141234346,40.008088504296865,42262.18128548726,25752.883573666753,25752.883573666753,68015.06485915402,77336.98963192877,77336.98963192877,25752.883573666753,103089.87320559552,103089.87320559552,103089.87320559552,127862.66486461746,127862.66486461746,0.0,0.0,91512.54575275368,56437.73740631227,38972.00927382379,24772.791659021943,63744.80093284573,21056.87291016865,1533.264676038818,0.0,0.8869787467990372,2.8185905492296506,0.0014959128700940735,0.0,0.016183323562415808,354898.9055790637,1554882.0103898854,4.381196971720421,1554882.0103898854,4.381196971720421,0.85,0.09556907524105278,4.028046144702076,101325.0,128377.73895538077,1.2669897750345993,1.0,0.0,4.02804614470308,1.2846074243800254,1.2848982976631211,3.1356242134799146,22718.84245246703,2316.677198887187,19311.01512608243,1969.1755213128267,0.85,0.8499999578097104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.175250262726,4632.441516551485,5.548784991949818,4.993380178811461,-2.3050320165300495,7.298412195341511,3.5110047348584623,3.5,1.0031442099595607,0.6,0.00022641791974915457,0.9684129395176972,0.00023380307150988548,198.91198071857286,0.0,0.0,0.0,0.001396176879668034,7.880539935100397e-05,0.0001476125203981506,0.000594590043699527,0.09556907524103991,0.07168940729750485,0.02387966794353507,0.09556907524918974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.2193045189,579.5970148796845,0.0,0.09556907524103991,0.0716894072975145,0.023879667943538286,0.3753887059251594,0.3753887059251594,0.1250415447340706,0.0,4.99872837031171,5.031856543341348,4.89930249568414,4.998615464796785,5.031236307268216,4.900711784312193,24772.791659021943,21056.87291016865,0.85,1.066989995479113,0.6629902465302212,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663778428568657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.053347654324,1533.264676038818,0.3753887059251594,0.1250415447340706,6.112871282664199,3.5110047348584623
3532.0,-29.98477685146028,4.9933562746203375,35.00401827587695,24.13064535884189,5.028693239005717,-26.483470746770326,-40.005662525631465,1.5273871343158094,0.01612229106126506,-4.982492034808095,40.00809241293741,42262.19577341444,25752.868502934856,25752.868502934856,68015.0642763493,77337.00599140459,77337.00599140459,25752.868502934856,103089.87449433944,103089.87449433944,103089.87449433944,127862.71361433495,127862.71361433495,0.0,0.0,91512.54833589814,56437.7381179082,38972.01135332216,24772.839119995508,63744.85047331767,21056.913251996182,1533.2687504808814,0.0,0.8869784282481904,2.8185843553766916,0.0014959128700940735,0.0,0.01612229106126506,354898.07719337364,1554882.1789476299,4.381207673042477,1554882.1789476299,4.381207673042477,0.85,0.0955690848656027,4.028046144702076,101325.0,128377.74591489244,1.2669898437196392,1.0,0.0,4.02804614470145,1.2846076786254956,1.2848985519661602,3.135623592887133,22718.84309375672,2316.6772642805363,19311.020342073974,1969.176053195941,0.85,0.8500001634053612,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.160781880316,4632.441516551485,5.548799042575156,4.9933562746203375,-2.305089569856434,7.298445844476772,3.510986492888981,3.5,1.0031389979682803,0.6,0.00022641791974915457,0.9684153319093926,0.000233802493918321,198.91200013703784,0.0,0.0,0.0,0.001396176879668034,7.880516169818318e-05,0.0001476127580509714,0.0005945910009760556,0.09556908486548704,0.07168945000913508,0.023879634856351962,0.09556908487454965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.238616349,579.5970085621823,0.0,0.09556908486548704,0.07168945000922185,0.023879634856380855,0.3753887756867062,0.3753887756867062,0.12504132021848696,0.0,4.99872836508888,5.0317301153527865,4.899681611696508,4.998614325869369,5.031110527355736,4.90108442687864,24772.839119995508,21056.913251996182,0.85,1.0669891571056247,0.6629899585552336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637795676178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.053382575905,1533.2687504808814,0.3753887756867062,0.12504132021848696,6.112871282664199,3.510986492888981
3533.0,-29.98480061958678,4.993332495798566,35.0040203274679,24.13059171466159,5.028635553189462,-26.483497906623345,-40.00569294495506,1.527332840226026,0.016061165470546257,-4.9825518185638815,40.00809630876344,42262.2258388356,25752.85345861257,25752.85345861257,68015.07929744817,77337.0222858546,77337.0222858546,25752.85345861257,103089.87574446718,103089.87574446718,103089.87574446718,127862.76221424289,127862.76221424289,0.0,0.0,91512.55089845478,56437.75445143587,38971.99605224323,24772.886469775705,63744.88252201893,21056.953499309348,1533.2728161166583,0.0,0.8869781103009227,2.8185781755838235,0.0014959128700940735,0.0,0.016061165470546257,354897.2503278109,1554882.3469534337,4.381218354093256,1554882.3469534337,4.381218354093256,0.8499999999999999,0.09556909448296907,4.028046144702076,101325.0,128377.75270737582,1.2669899107562381,1.0,0.0,4.02804614470124,1.2846079325474478,1.284898805945608,3.135622973084278,22718.84372993529,2316.6773291526965,19311.020995306826,1969.176119807154,0.85,0.8500001683563597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.146311751887,4632.441516551485,5.548813101065904,4.993332495798566,-2.3051470101451206,7.298479505943687,3.5109682487560114,3.5,1.0031337853588604,0.6,0.00022641791974915457,0.9684177272814407,0.0002338019156100735,198.91201957964552,0.0,0.0,0.0,0.001396176879668034,7.880489040724049e-05,0.0001476130293419141,0.0005945920937484915,0.09556909448291445,0.0716894925867053,0.023879601896209145,0.09556909449163192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.2578648648,579.597002265393,0.0,0.09556909448291445,0.07168949258674627,0.023879601896222805,0.37538884506367454,0.37538884506367454,0.12504109647405526,0.0,4.998728050524676,5.031603846658868,4.900059015310717,4.998612984034423,5.030985104783781,4.901455188536488,24772.886469775705,21056.953499309348,0.85,1.0669888563047272,0.6629900968793419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663780700713936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.053415241844,1533.2728161166583,0.37538884506367454,0.12504109647405526,6.112871282664199,3.5109682487560114
3534.0,-29.984824579818756,4.993308841979567,35.00402237138797,24.130538070481293,5.028577952763179,-26.48352523083011,-40.00571962734682,1.5272786037745008,0.015999769263999042,-4.982611499350867,40.008100188514426,42262.23954057885,25752.83845827999,25752.83845827999,68015.07799885885,77337.03845468366,77337.03845468366,25752.83845827999,103089.87691296365,103089.87691296365,103089.87691296365,127862.81060462918,127862.81060462918,0.0,0.0,91512.55344774718,56437.75453364236,38971.998793449806,24772.93369166553,63744.932485115336,21056.9936379157,1533.2768721402724,0.0,0.8869777929345792,2.818572011389199,0.0014959128700940735,0.0,0.015999769263999042,354896.42488816375,1554882.5142647182,4.3812290156337825,1554882.5142647182,4.3812290156337825,0.85,0.09556910409134002,4.028046144702076,101325.0,128377.75938850704,1.2669899766938766,1.0,0.0,4.0280461447005,1.2846081861999386,1.284899059655533,3.135622353939401,22718.84436282089,2316.6773936890672,19311.01709739864,1969.1757223311365,0.85,0.8499999731060652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.13183999079,4632.441516551485,5.548827171074523,4.993308841979567,-2.305204342448143,7.29851318442771,3.510950002602478,3.5,1.0031285721721366,0.6,0.00022641791974915457,0.9684201420205104,0.0002338013326289936,198.9120391794017,0.0,0.0,0.0,0.001396176879668034,7.880465244436843e-05,0.00014761326730478616,0.0005945930522739209,0.09556910409124295,0.07168953502953461,0.023879569061708333,0.09556910409992692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.2770339568,579.5969959945836,0.0,0.09556910409124295,0.07168953502960744,0.023879569061732584,0.3753889140583587,0.3753889140583587,0.12504087349540363,0.0,4.998727416392796,5.031477713472896,4.90043473695755,4.998611268614866,5.03085970946654,4.9018243768769025,24772.93369166553,21056.9936379157,0.85,1.0669879996302547,0.6629897921759855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663781827867495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05344652533,1533.2768721402724,0.3753889140583587,0.12504087349540363,6.112871282664199,3.510950002602478
3535.0,-29.98484856561561,4.99328531286741,35.004024407648416,24.13048456599938,5.028520479652419,-26.4835525653306,-40.00575008159501,1.527224479367341,0.01593816765853262,-4.982671073955486,40.00810405325153,42262.26883078005,25752.823493458745,25752.823493458745,68015.0923242388,77337.0545206101,77337.0545206101,25752.823493458745,103089.87801406885,103089.87801406885,103089.87801406885,127862.85880495238,127862.85880495238,0.0,0.0,91512.55595596445,56437.77026613429,38971.984099811285,24772.980790883543,63744.96489069483,21057.03367225101,1533.2809187793907,0.0,0.8869774761613106,2.8185658623075027,0.0014959128700940735,0.0,0.01593816765853262,354895.60091848654,1554882.6809297195,4.381239657255851,1554882.6809297195,4.381239657255851,0.85,0.09556911368995476,4.028046144702076,101325.0,128377.76590260994,1.2669900409830737,1.0,0.0,4.028046144699068,1.284608439328521,1.2848993128414314,3.135621736073585,22718.844985509208,2316.6774571856045,19311.017580081192,1969.1757715510591,0.85,0.8499999710547946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.117366675029,4632.441516551485,5.54884125068108,4.99328531286741,-2.3052615644544394,7.29854687732185,3.510931754526744,3.5,1.0031233584362125,0.6,0.00022641791974915457,0.9684225593425421,0.00023380074902723118,198.912058800074,0.0,0.0,0.0,0.001396176879668034,7.880438084357849e-05,0.00014761353890557609,0.0005945941462944356,0.09556911368990721,0.0716895773377372,0.023879536352170008,0.09556911369848697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.296128869,579.5969897480425,0.0,0.09556911368990721,0.07168957733777287,0.023879536352181888,0.3753889826712572,0.3753889826712572,0.12504065127893912,0.0,4.9987264630588015,5.031351717785981,4.900808772098003,4.9986092416140195,5.030734465781563,4.902191866720273,24772.980790883543,21057.03367225101,0.85,1.0669876819426611,0.6629899146269557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378294909585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.053473168027,1533.2809187793907,0.3753889826712572,0.12504065127893912,6.112871282664199,3.510931754526744
3536.0,-29.984872739621082,4.993261907864833,35.004026436360924,24.130431131366663,5.028463061401628,-26.483580063715806,-40.00577676398677,1.5271703854962795,0.01587642468530248,-4.982730556709964,40.008107905922316,42262.28177279721,25752.80860030936,25752.80860030936,68015.09037310656,77337.07047650298,77337.07047650298,25752.80860030936,103089.87907681234,103089.87907681234,103089.87907681234,127862.90686825576,127862.90686825576,0.0,0.0,91512.55845262708,56437.76974892108,38971.98744856223,24773.02779144341,63745.01524000564,21057.073622726897,1533.2849577393274,0.0,0.8869771598979621,2.8185597258278903,0.0014959128700940735,0.0,0.01587642468530248,354894.7782211576,1554882.8470740856,4.381250281752917,1554882.8470740856,4.381250281752917,0.85,0.09556912329077516,4.028046144702076,101325.0,128377.77241671283,1.2669901052722707,1.0,0.0,4.028046144702131,1.2846086923143927,1.2848995658845865,3.1356211185563576,22718.845605328977,2316.6775203896314,19311.022525279634,1969.1762758209618,0.85,0.8500001655343792,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.102891899033,4632.441516551485,5.548855347564143,4.993261907864833,-2.305318686762258,7.29858059462709,3.510913504647876,3.5,1.0031181441851074,0.6,0.00022641791974915457,0.9684249956390889,0.00023380016084749598,198.9120785747072,0.0,0.0,0.0,0.001396176879668034,7.880414288212994e-05,0.00014761377686702465,0.0005945951048141311,0.09556912329068828,0.07168961952079114,0.023879503769897146,0.0955691232995167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.3151641648,579.5969835210036,0.0,0.09556912329068828,0.07168961952085631,0.023879503769918847,0.37538905090297997,0.37538905090297997,0.12504042982039065,0.0,4.998725213187754,5.031225851339798,4.901181236151558,4.998606981395255,5.030609290962786,4.902558219871423,24773.02779144341,21057.073622726897,0.85,1.0669868085688539,0.662989593989051,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663784064413033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.053498499907,1533.2849577393274,0.37538905090297997,0.12504042982039065,6.112871282664199,3.510913504647876
3537.0,-29.984896935556066,4.993238626908641,35.0040284574636,24.13037773165854,5.028405754685809,-26.483607570686356,-40.00580725315956,1.5271163898160443,0.01581444028062151,-4.982789922787991,40.00811174169449,42262.31031695133,25752.793714742977,25752.793714742977,68015.1040316943,77337.08633844127,77337.08633844127,25752.793714742977,103089.88005318424,103089.88005318424,103089.88005318424,127862.9547060941,127862.9547060941,0.0,0.0,91512.56090936063,56437.78488787045,38971.97335721131,24773.07465290985,63745.04801012116,21057.113454973372,1533.2889861340518,0.0,0.886976844287406,2.8185536061473613,0.0014959128700940735,0.0,0.01581444028062151,354893.95713736233,1554883.0124893524,4.38126088432532,1554883.0124893524,4.38126088432532,0.85,0.09556913287283597,4.028046144702076,101325.0,128377.77870811138,1.2669901673635469,1.0,0.0,4.028046144701593,1.284608944841145,1.2848998184685185,3.135620502160044,22718.84621523598,2316.677582582837,19311.022878576994,1969.1763118472663,0.85,0.850000158266242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.088415684738,4632.441516551485,5.548869447888649,4.993238626908641,-2.30537569121424,7.2986143181228815,3.510895252993544,3.5,1.003112929426727,0.6,0.00022641791974915457,0.9684274341523416,0.00023379957213555888,198.91209836728294,0.0,0.0,0.0,0.001396176879668034,7.880387097149699e-05,0.0001476140487776576,0.0005945962000827079,0.09556913287282784,0.07168966156277588,0.02387947131005196,0.09556913288084029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.3341159668,579.596977321277,0.0,0.09556913287282784,0.07168966156278199,0.023879471310053985,0.37538911875360564,0.37538911875360564,0.1250402091222192,0.0,4.998723644964741,5.031100124703414,4.901552010115381,4.998604363068637,5.030484345758168,4.902922454367058,24773.07465290985,21057.113454973372,0.85,1.0669864743202508,0.662989700944944,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663785173847346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.053519261808,1533.2889861340518,0.37538911875360564,0.1250402091222192,6.112871282664199,3.510895252993544
3538.0,-29.984921315858827,4.993215469498923,35.004030471025935,24.130324366875016,5.028348509009939,-26.48363523750569,-40.00583397047592,1.5270624306568084,0.01575228572346532,-4.982849192560238,40.00811556427123,42262.32252602253,25752.778889166275,25752.778889166275,68015.10141518881,77337.10208982298,77337.10208982298,25752.778889166275,103089.88097898925,103089.88097898925,103089.88097898925,127863.0023861668,127863.0023861668,0.0,0.0,91512.56335480613,56437.783791005706,38971.97729311158,24773.121407177547,63745.09870028913,21057.153196100913,1533.2930062553492,0.0,0.8869765292142254,2.8185474999842106,0.0014959128700940735,0.0,0.01575228572346532,354893.13738948794,1554883.1773353433,4.381271468850329,1554883.1773353433,4.381271468850329,0.85,0.09556914245237619,4.028046144702076,101325.0,128377.78494383383,1.2669902289053425,1.0,0.0,4.028046144698835,1.2846091971971954,1.2849000708817098,3.1356198861806424,22718.846822340616,2316.677644490281,19311.01870195852,1969.1758859507092,0.85,0.8499999517127339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.073938181078,4632.441516551485,5.548883562768504,4.993215469498923,-2.3054325927727497,7.298648062271672,3.5108769997515346,3.5,1.0031077142147242,0.6,0.00022641791974915457,0.968429891253248,0.0002337989789391429,198.9121183106778,0.0,0.0,0.0,0.001396176879668034,7.880363270000572e-05,0.00014761428704914884,0.0005945971598512696,0.09556914245219986,0.07168970347653873,0.023879438975661124,0.09556914246160281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.3530025729,579.5969711428775,0.0,0.09556914245219986,0.07168970347667102,0.02387943897570518,0.3753891862239245,0.3753891862239245,0.12503998917812661,0.0,4.99872177663849,5.03097453361579,4.901921179749081,4.998601478283717,5.030359479701644,4.903285388293,24773.121407177547,21057.153196100913,0.85,1.0669855848051313,0.6629893652644205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663786277401787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05353877859,1533.2930062553492,0.3753891862239245,0.12503998917812661,6.112871282664199,3.5108769997515346
3539.0,-29.984945756667678,4.993192435456653,35.00403247698853,24.13027110686528,5.0282913755725405,-26.483662947535056,-40.00586068779228,1.5270085664399176,0.015689873086728312,-4.982908351161101,40.00811937003687,42262.33451636222,25752.764085072442,25752.764085072442,68015.09860143467,77337.11773192372,77337.11773192372,25752.764085072442,103089.88181699616,103089.88181699616,103089.88181699616,127863.0498421804,127863.0498421804,0.0,0.0,91512.56576099663,56437.78254543501,38971.981350624024,24773.168025184226,63745.14937580825,21057.192821406592,1533.2970160969833,0.0,0.8869762147653786,2.8185414101957345,0.0014959128700940735,0.0,0.015689873086728312,354892.31917898566,1554883.3414580196,4.38128203240666,1554883.3414580196,4.38128203240666,0.85,0.09556915201499636,4.028046144702076,101325.0,128377.79106820411,1.2669902893481777,1.0,0.0,4.028046144701561,1.2846094491093187,1.2849003228508735,3.135619271285069,22718.847419699836,2316.6777054039694,19311.02341632842,1969.176366682651,0.85,0.850000136872417,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.05945943241,4632.441516551485,5.548897683853836,4.993192435456653,-2.305489380587544,7.298681816044196,3.5108587449777837,3.5,1.0031024985650812,0.6,0.00022641791974915457,0.9684323544588322,0.0002337983842719492,198.91213830357142,0.0,0.0,0.0,0.001396176879668034,7.880339442918068e-05,0.0001476145253199739,0.0005945981196171478,0.0955691520150361,0.0716897452519116,0.0238794067631245,0.095569152023017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.3718061199,579.596964991651,0.0,0.0955691520150361,0.07168974525188178,0.02387940676311457,0.37538925331440337,0.37538925331440337,0.1250397699871504,0.0,4.998719588605297,5.030849072067724,4.902288684632822,4.998598224247814,5.030234748040755,4.9036464446319314,24773.168025184226,21057.192821406592,0.85,1.066984692442291,0.6629890263054444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378737510005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05355379534,1533.2970160969833,0.37538925331440337,0.1250397699871504,6.112871282664199,3.5108587449777837
