time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3540.0,-29.984970214849294,4.993169524458691,35.004034475464096,24.130217916704737,5.02823435027957,-26.48369066238478,-40.005891176965065,1.5269547978150804,0.015627388431482814,-4.98296740526494,40.008123163886175,42262.36212499829,25752.74931975541,25752.74931975541,68015.1114447537,77337.13330329776,77337.13330329776,25752.74931975541,103089.88262305317,103089.88262305317,103089.88262305317,127863.09716336394,127863.09716336394,0.0,0.0,91512.56814728008,56437.796968980845,38971.96797588804,24773.214540310764,63745.1825161988,21057.232359264148,1533.3010177318367,0.0,0.8869759008907389,2.8185353335840153,0.0014959128700940735,0.0,0.015627388431482814,354891.5024168309,1554883.505065043,4.381292576678224,1554883.505065043,4.381292576678224,0.85,0.09556916157160363,4.028046144702076,101325.0,128377.79696986999,1.2669903475930915,1.0,0.0,4.0280461447031595,1.2846097005744754,1.2849005743729693,3.135618657480743,22718.848012116945,2316.6777658137025,19311.019048201193,1969.1759212576358,0.85,0.8499999224389279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.044979559211,4632.441516551485,5.548911814726972,4.993169524458691,-2.3055460595675155,7.298715584026207,3.510840488824197,3.5,1.0030972825211992,0.6,0.00022641791974915457,0.968434819422055,0.00023379778918345464,198.9121583106802,0.0,0.0,0.0,0.001396176879668034,7.88031225209354e-05,0.00014761479722821916,0.0005945992148761068,0.09556916157146624,0.07168978689728622,0.02387937467418001,0.0955691615804583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.3905507894,579.5969588596835,0.0,0.09556916157146624,0.07168978689738928,0.023879374674214346,0.37538932002514164,0.37538932002514164,0.12503955154378554,0.0,4.998717112142856,5.030723777653236,4.902654537063427,4.998594793696441,5.030110320695712,4.904005884548781,24773.214540310764,21057.232359264148,0.85,1.066984339208219,0.662989114734414,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663788466950618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.053566787272,1533.3010177318367,0.37538932002514164,0.12503955154378554,6.112871282664199,3.510840488824197
3541.0,-29.984994852572463,4.99314673603965,35.00403646651633,24.13016476146879,5.028177381055432,-26.483718533227538,-40.00591792920602,1.526901061710441,0.015564748074552881,-4.983026361701971,40.008126944616706,42262.37341575213,25752.73461028485,25752.73461028485,68015.10802603698,77337.14876887001,77337.14876887001,25752.73461028485,103089.88337915487,103089.88337915487,103089.88337915487,127863.14432659723,127863.14432659723,0.0,0.0,91512.57052310253,56437.79516998418,38971.97261457595,24773.260947442363,63745.233562018315,21057.271805326007,1533.30501102018,0.0,0.8869755875583477,2.8185292704193134,0.0014959128700940735,0.0,0.015564748074552881,354890.6870047626,1554883.668107002,4.381303102738607,1554883.668107002,4.381303102738607,0.85,0.09556917112313235,4.028046144702076,101325.0,128377.80287153588,1.2669904058380053,1.0,0.0,4.028046144699143,1.2846099518876404,1.284900825743039,3.1356180440476558,22718.848601937014,2316.6778259586113,19311.019140595654,1969.1759306792487,0.85,0.8499999044383434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.030498647238,4632.441516551485,5.548925958963474,4.99314673603965,-2.3056026347913456,7.298749370830995,3.5108222313989064,3.5,1.0030920661139733,0.6,0.00022641791974915457,0.9684373024868118,0.00023379718972797202,198.9121784646604,0.0,0.0,0.0,0.001396176879668034,7.880288394007353e-05,0.00014761503580908104,0.0005946001758908278,0.0955691711231528,0.07168982841470926,0.023879342708443538,0.09556917113094489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.4092306428,579.5969527489198,0.0,0.0955691711231528,0.07168982841469392,0.02387934270843843,0.3753893863585858,0.3753893863585858,0.1250393338432642,0.0,4.998714356745722,5.030598640493395,4.903018804638577,4.998591109776498,5.029985998682207,4.904363997617281,24773.260947442363,21057.271805326007,0.85,1.0669834311590445,0.6629887609500197,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378955296881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05357861648,1533.30501102018,0.3753893863585858,0.1250393338432642,6.112871282664199,3.5108222313989064
3542.0,-29.98501950425367,4.993124070131729,35.00403845008526,24.130111711006634,5.028120530023392,-26.483746404799945,-40.005948453303404,1.5268474305697528,0.01550188122905638,-4.983085201909821,40.00813070875362,42262.40033614127,25752.71990895056,25752.71990895056,68015.12024509182,77337.16414189296,77337.16414189296,25752.71990895056,103089.88405084352,103089.88405084352,103089.88405084352,127863.19126877227,127863.19126877227,0.0,0.0,91512.57285993101,56437.80905417977,38971.959784168044,24773.307217928737,63745.26700209678,21057.311135239426,1533.308993891449,0.0,0.8869752748763747,2.818523223827889,0.0014959128700940735,0.0,0.01550188122905638,354889.87320276233,1554883.8304334234,4.381313606953946,1554883.8304334234,4.381313606953946,0.85,0.09556918065442822,4.028046144702076,101325.0,128377.8086061735,1.266990462434478,1.0,0.0,4.028046144701293,1.2846102027100073,1.2849010766221995,3.135617431812802,22718.849182076465,2316.6778851163717,19311.02362069742,1969.1763875224892,0.85,0.8500000799306519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.01601674779,4632.441516551485,5.548940106222016,4.993124070131729,-2.3056590926707647,7.2987831628024935,3.510803972766593,3.5,1.0030868493618839,0.6,0.00022641791974915457,0.9684397869651814,0.00023379658993429505,198.9121986300625,0.0,0.0,0.0,0.001396176879668034,7.880261172199459e-05,0.00014761530802716,0.0005946012723978112,0.0955691806543395,0.071689869792548,0.023879310861791507,0.09556918066308699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.4278285104,579.5969466649773,0.0,0.0955691806543395,0.07168986979261455,0.023879310861813673,0.37538945231620524,0.37538945231620524,0.1250391168847714,0.0,4.998711302703271,5.0304736677280175,4.903381387056982,4.9985870831388866,5.029861904415839,4.904720059062015,24773.307217928737,21057.311135239426,0.85,1.0669830631167423,0.6629888354652452,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663790633176675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.053586033595,1533.308993891449,0.37538945231620524,0.1250391168847714,6.112871282664199,3.510803972766593
3543.0,-29.98504433181528,4.993101526136958,35.004040426247464,24.13005873039367,5.028063771482063,-26.483774425420446,-40.00597527539355,1.5267938650871724,0.015438849348299755,-4.983143950710477,40.00813446015468,42262.4109492552,25752.705279372432,25752.705279372432,68015.11622862764,77337.17939487788,77337.17939487788,25752.705279372432,103089.88467425031,103089.88467425031,103089.88467425031,127863.23805991508,127863.23805991508,0.0,0.0,91512.57518535732,56437.80673973465,38971.964939580736,24773.353385664763,63745.3183252455,21057.350377815048,1533.3129688568392,0.0,0.886974962704444,2.8185171900960424,0.0014959128700940735,0.0,0.015438849348299755,354889.0606667677,1554883.9922105272,4.381324094039985,1554883.9922105272,4.381324094039985,0.85,0.09556919018375903,4.028046144702076,101325.0,128377.81422945893,1.2669905179319905,1.0,0.0,4.0280461447008244,1.284610453225402,1.2849013271943184,3.1356168203274786,22718.84975938522,2316.6779439854813,19311.02354159726,1969.176379456518,0.85,0.8500000548496001,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.001534006674,4632.441516551485,5.548954270036532,4.993101526136958,-2.3057154514527634,7.298816977589722,3.5107857131111033,3.5,1.003081632317458,0.6,0.00022641791974915457,0.9684422891763104,0.0002337959858627507,198.91221893934122,0.0,0.0,0.0,0.001396176879668034,7.880237251964017e-05,0.0001476155472295144,0.0005946022359159327,0.09556919018367113,0.07168991104598654,0.023879279137684586,0.09556919019236469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.4463634524,579.5969406016192,0.0,0.09556919018367113,0.07168991104605249,0.023879279137706547,0.3753895178997133,0.3753895178997133,0.12503890066051362,0.0,4.998707967870246,5.030348837850511,4.903742420246431,4.998582800058784,5.029737819933416,4.905075068002532,24773.353385664763,21057.350377815048,0.85,1.0669821410506808,0.6629884681667316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663791707577434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.053592349832,1533.3129688568392,0.3753895178997133,0.12503890066051362,6.112871282664199,3.5107857131111033
3544.0,-29.9850691702106,4.9930791038509605,35.00404239506057,24.130005784705304,5.028007085253434,-26.483802448565434,-40.006005799490936,1.5267403636081778,0.015375716544440365,-4.983202589957555,40.008138198420724,42262.43720574173,25752.69067431976,25752.69067431976,68015.12788006148,77337.19457749552,77337.19457749552,25752.69067431976,103089.88525181529,103089.88525181529,103089.88525181529,127863.284692061,127863.284692061,0.0,0.0,91512.57747405735,56437.82010230323,38971.95263528236,24773.399440245717,63745.35207552808,21057.38952420886,1533.3169349088487,0.0,0.886974651135864,2.8185111704923935,0.0014959128700940735,0.0,0.015375716544440365,354888.24964678776,1554884.1534213277,4.381334560862099,1554884.1534213277,4.381334560862099,0.85,0.09556919970081049,4.028046144702076,101325.0,128377.81968571605,1.2669905717810614,1.0,0.0,4.028046144703014,1.2846107034415621,1.2849015774671348,3.1356162095727975,22718.850327576336,2316.678001924851,19311.01890495819,1969.1759066509144,0.85,0.8499998295036219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.987050442764,4632.441516551485,5.548968440207753,4.9930791038509605,-2.3057716979064606,7.298850801757421,3.510767452456234,3.5,1.0030764149874953,0.6,0.00022641791974915457,0.9684447924862752,0.00023379538152905433,198.91223925748628,0.0,0.0,0.0,0.001396176879668034,7.880210030319482e-05,0.00014761581944595974,0.0005946033324163359,0.09556919970077223,0.07168995216712283,0.023879247533649395,0.09556919970905849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.4648334971,579.5969345594897,0.0,0.09556919970077223,0.07168995216715153,0.023879247533658957,0.3753895831092857,0.3753895831092857,0.12503868517137895,0.0,4.998704359384078,5.030224178736205,4.904101849099675,4.998578306501997,5.029614052359079,4.905428286769336,24773.399440245717,21057.38952420886,0.85,1.0669817589127817,0.6629885290407915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379277619943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05359432087,1533.3169349088487,0.3753895831092857,0.12503868517137895,6.112871282664199,3.510767452456234
3545.0,-29.9850941392401,4.993056803021263,35.004044356490084,24.129952943790727,5.027950507194039,-26.483830578459315,-40.00603639343751,1.526686946413238,0.015312358682649574,-4.983261121814859,40.008141920983675,42262.46299815826,25752.676099563756,25752.676099563756,68015.13909772201,77337.20965166301,77337.20965166301,25752.676099563756,103089.88575122677,103089.88575122677,103089.88575122677,127863.33111834538,127863.33111834538,0.0,0.0,91512.57975100949,56437.83309750473,38971.940726116394,24773.44536711861,63745.38609323501,21057.428562050816,1533.3208912564266,0.0,0.8869743401695639,2.8185051664100094,0.0014959128700940735,0.0,0.015312358682649574,354887.4401145437,1554884.3139547808,4.381345007456238,1554884.3139547808,4.381345007456238,0.85,0.09556920920244306,4.028046144702076,101325.0,128377.83399447205,1.2669907129975035,1.0,0.0,4.028046144704291,1.2846109532636387,1.2849018273457786,3.1356155997802753,22718.850892850925,2316.678059566817,19311.023170020188,1969.1763415662015,0.85,0.8499999960868135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.972566168311,4632.441516551485,5.548982617845064,4.993056803021263,-2.3058278336259423,7.298884636647205,3.5107491909435193,3.5,1.003071197412434,0.6,0.00022641791974915457,0.9684473089691028,0.00023379477401839544,198.912259682496,0.0,0.0,0.0,0.001396176879668034,7.880182746470069e-05,0.0001476160922844539,0.0005946044314223803,0.09556920920235762,0.07168999315410934,0.023879216048248268,0.09556920921099135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.4832259549,579.5969285427416,0.0,0.09556920920235762,0.07168999315417345,0.02387921604826962,0.37538964794684926,0.37538964794684926,0.1250384704137018,0.0,4.9987004663605035,5.030099680289709,4.90445966033667,4.998573480497498,5.0294904007091645,4.905779830443748,24773.44536711861,21057.428562050816,0.85,1.066981365494312,0.6629885798533641,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663793839052342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.053595247293,1533.3208912564266,0.37538964794684926,0.1250384704137018,6.112871282664199,3.5107491909435193
3546.0,-29.985119236684,4.993034623154704,35.0040463105941,24.129900137800746,5.027894001621034,-26.48385881668761,-40.00606695245949,1.5266335816245964,0.015248842082087322,-4.983319557674129,40.0081456304719,42262.48833645454,25752.661583987086,25752.661583987086,68015.14992044162,77337.22461535769,77337.22461535769,25752.661583987086,103089.88619934476,103089.88619934476,103089.88619934476,127863.37738643885,127863.37738643885,0.0,0.0,91512.581998786,56437.84571988274,38971.9291987814,24773.49118709408,63745.42038587548,21057.467509029968,1533.3248393578717,0.0,0.8869740297372166,2.8184991756254663,0.0014959128700940735,0.0,0.015248842082087322,354886.63191000454,1554884.4739244157,4.381355436117746,1554884.4739244157,4.381355436117746,0.85,0.09556921869827245,4.028046144702076,101325.0,128377.83928370093,1.266990765198134,1.0,0.0,4.028046144701,1.2846112028407184,1.28490207697937,3.135614990586005,22718.851450882397,2316.678116470191,19311.022889199823,1969.1763129304936,0.85,0.8499999628480244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.958081283796,4632.441516551485,5.548996809051831,4.993034623154704,-2.305883867027217,7.29891849018192,3.5107309286996458,3.5,1.0030659796284702,0.6,0.00022641791974915457,0.9684498384011707,0.00023379416338480837,198.9122802125547,0.0,0.0,0.0,0.001396176879668034,7.880155493853721e-05,0.00014761636481061736,0.0005946055291703424,0.09556921869825172,0.07169003401505403,0.023879184683197684,0.09556921870631083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.5015538145,579.5969225471268,0.0,0.09556921869825172,0.07169003401506958,0.02387918468320286,0.3753897124134468,0.3753897124134468,0.12503825638267452,0.0,4.998696299016558,5.0299753283554764,4.904815937280148,4.998568399756209,5.029366817662378,4.906130151880859,24773.49118709408,21057.467509029968,0.85,1.0669809612787842,0.6629886206824505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663794896148142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.053592728727,1533.3248393578717,0.3753897124134468,0.12503825638267452,6.112871282664199,3.5107309286996458
3547.0,-29.985144501943488,4.993012563895854,35.0040482573161,24.129847366735362,5.027837578603833,-26.483887197677937,-40.00609377454964,1.5265802743382335,0.01518505115438984,-4.983377891365334,40.00814932366266,42262.497396313636,25752.64711106194,25752.64711106194,68015.14450737557,77337.23944852805,77337.23944852805,25752.64711106194,103089.88655959,103089.88655959,103089.88655959,127863.42343771015,127863.42343771015,0.0,0.0,91512.58421747119,56437.842165256545,38971.935613571826,24773.53687812016,63745.47249169199,21057.506346402137,1533.3287778019785,0.0,0.8869737198827484,2.81849320039862,0.0014959128700940735,0.0,0.01518505115438984,354885.8251208277,1554884.633190678,4.381365845370937,1554884.633190678,4.381365845370937,0.85,0.09556922817997471,4.028046144702076,101325.0,128377.8444615776,1.2669908162998036,1.0,0.0,4.0280461447022375,1.284611452148967,1.2849023263440695,3.1356143820481623,22718.852001691674,2316.678172637106,19311.022550583122,1969.1762784011996,0.85,0.8499999273354657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.94359583177,4632.441516551485,5.549011010216004,4.993012563895854,-2.30593979367007,7.298952357565923,3.510712665778269,3.5,1.003060761650934,0.6,0.00022641791974915457,0.9684523847536426,0.00023379354866966573,198.91230087989317,0.0,0.0,0.0,0.001396176879668034,7.880131573914913e-05,0.00014761660401000544,0.0005946064926765154,0.09556922817987679,0.07169007474350741,0.023879153436369364,0.09556922818842624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.5198011526,579.5969165778496,0.0,0.09556922817987679,0.07169007474358087,0.023879153436393834,0.37538977650916105,0.37538977650916105,0.1250380430784275,0.0,4.998691834644433,5.029851088783346,4.905170691532646,4.998562942519698,5.029243221754541,4.906479008396332,24773.53687812016,21057.506346402137,0.85,1.0669800042072017,0.6629882208783023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663795947510201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.053586805294,1533.3287778019785,0.37538977650916105,0.1250380430784275,6.112871282664199,3.510712665778269
3548.0,-29.98516977034261,4.992990625000687,35.00405019666885,24.129794735368364,5.027781285420719,-26.483915568522473,-40.00612059663979,1.5265270836005844,0.015121098350277862,-4.983436117737516,40.008153002461405,42262.50643729482,25752.632667420054,25752.632667420054,68015.13910471488,77337.25419011788,77337.25419011788,25752.632667420054,103089.88685753793,103089.88685753793,103089.88685753793,127863.46930706997,127863.46930706997,0.0,0.0,91512.5863983634,56437.83864554046,38971.94194758105,24773.58244953204,63745.52439711309,21057.545082102235,1533.3327070098692,0.0,0.8869734106250621,2.8184872398474528,0.0014959128700940735,0.0,0.015121098350277862,354885.01981761726,1554884.7918376331,4.381376234580768,1554884.7918376331,4.381376234580768,0.85,0.09556923764717178,4.028046144702076,101325.0,128377.849472426,1.2669908657530322,1.0,0.0,4.028046144700259,1.284611700912236,1.2849025751636658,3.1356137748407993,22718.852543118493,2316.6782278472765,19311.022094821757,1969.1762319264742,0.85,0.849999887017667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.929109887095,4632.441516551485,5.549025218367657,4.992990625000687,-2.305995609813609,7.298986234814295,3.510694402273774,3.5,1.0030555435067925,0.6,0.00022641791974915457,0.9684549314297576,0.00023379293387962551,198.91232154980426,0.0,0.0,0.0,0.001396176879668034,7.880107654043178e-05,0.00014761684320872278,0.0005946074561799866,0.0955692376471106,0.07169011533931732,0.023879122307793283,0.09556923765572255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.53797738,579.5969106318396,0.0,0.0955692376471106,0.07169011533936322,0.023879122307808556,0.375389840232084,0.375389840232084,0.12503783050074604,0.0,4.998687076834926,5.029726977598784,4.9055238893531055,4.998557216087818,5.02911982822269,4.9068261833922975,24773.58244953204,21057.545082102235,0.85,1.066979050654655,0.6629878228628833,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663796993155367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05357668337,1533.3327070098692,0.375389840232084,0.12503783050074604,6.112871282664199,3.510694402273774
3549.0,-29.985195075282064,4.992968806124072,35.00405212883153,24.129742104001366,5.027725050275169,-26.483943966453264,-40.00615122551096,1.5264739414463364,0.015057177485857665,-4.983494241543867,40.0081566717405,42262.531032483224,25752.618265193803,25752.618265193803,68015.14929767702,77337.26888426683,77337.26888426683,25752.618265193803,103089.88714946063,103089.88714946063,103089.88714946063,127863.51508225166,127863.51508225166,0.0,0.0,91512.58857009144,56437.85071830758,38971.93094642651,24773.627932791023,63745.55887921753,21057.583742872368,1533.3366289015269,0.0,0.8869731019224129,2.818481290864797,0.0014959128700940735,0.0,0.015057177485857665,354884.21593415685,1554884.9500729262,4.381386605149581,1554884.9500729262,4.381386605149581,0.85,0.09556924710959053,4.028046144702076,101325.0,128377.8543719222,1.2669909141073004,1.0,0.0,4.028046144704061,1.2846119494483852,1.2849028237560909,3.135613168188048,22718.85308227022,2316.6782828254522,19311.021590228513,1969.176180472283,0.85,0.8499998446355914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.914623550813,4632.441516551485,5.549039436000268,4.992968806124072,-2.3060513189769196,7.299020125100991,3.510676138313558,3.5,1.0030503252324452,0.6,0.00022641791974915457,0.9684574817958307,0.00023379231820203728,198.91234224961008,0.0,0.0,0.0,0.001396176879668034,7.880080339375958e-05,0.000147617116355395,0.0005946085564273865,0.09556924710949974,0.07169015581008516,0.023879091299414585,0.09556924711801947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.5561065732,579.5969047012138,0.0,0.09556924710949974,0.07169015581015326,0.02387909129943727,0.3753899035817363,0.3753899035817363,0.12503761864639634,0.0,4.9986820719440175,5.029603052692437,4.905875542460137,4.998551419029752,5.02899684356953,4.907171851606165,24773.627932791023,21057.583742872368,0.85,1.0669786333907487,0.6629878500643556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663798033095206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.053565656377,1533.3366289015269,0.3753899035817363,0.12503761864639634,6.112871282664199,3.510676138313558
3550.0,-29.985220552434832,4.992947106987263,35.00405405370528,24.129689577408158,5.027668930561766,-26.48397250781748,-40.00618181945754,1.5264208859444481,0.01499295664427791,-4.98355225975605,40.00816032375991,42262.555017540704,25752.60389641713,25752.60389641713,68015.15891395783,77337.28344590958,77337.28344590958,25752.60389641713,103089.8873423267,103089.8873423267,103089.8873423267,127863.56062177902,127863.56062177902,0.0,0.0,91512.59072583227,56437.86229746352,38971.92047596527,24773.673279452316,63745.59375541759,21057.62228753447,1533.3405406179884,0.0,0.88697279381793,2.8184753581652227,0.0014959128700940735,0.0,0.01499295664427791,354883.4135120271,1554885.1075646337,4.381396955628466,1554885.1075646337,4.381396955628466,0.85,0.09556925655331269,4.028046144702076,101325.0,128377.86389253415,1.2669910080684348,1.0,0.0,4.02804614470216,1.2846121975793732,1.284903071943263,3.135612562524491,22718.853617452976,2316.6783373989056,19311.025491747914,1969.176578316542,0.85,0.8499999963428121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.900136899459,4632.441516551485,5.549053661305928,4.992947106987263,-2.30610691898053,7.299054025967793,3.5106578739941137,3.5,1.003045106855461,0.6,0.00022641791974915457,0.9684600495258028,0.00023379169833594887,198.91236309029327,0.0,0.0,0.0,0.001396176879668034,7.880053055941615e-05,0.00014761738918973844,0.0005946096554167119,0.09556925655326004,0.07169019614604145,0.023879060407218586,0.09556925656164042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.574150493,579.5968987984824,0.0,0.09556925655326004,0.07169019614608095,0.023879060407231742,0.3753899665613322,0.3753899665613322,0.12503740751246464,0.0,4.998676787115471,5.029479273120842,4.9062256422412815,4.998545216400316,5.028873846276667,4.907515937842959,24773.673279452316,21057.62228753447,0.85,1.0669782004842865,0.662987863595653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663799067346078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05355305508,1533.3405406179884,0.3753899665613322,0.12503740751246464,6.112871282664199,3.5106578739941137
3551.0,-29.985246148977343,4.992925527049465,35.004055971366796,24.129637085739546,5.027612874715198,-26.484001150262927,-40.00620871139688,1.5263678760007886,0.014928598782830704,-4.983610184831183,40.00816396343546,42262.56289491119,25752.58959253568,25752.58959253568,68015.15248744687,77337.29789789385,77337.29789789385,25752.58959253568,103089.88749042954,103089.88749042954,103089.88749042954,127863.60601538495,127863.60601538495,0.0,0.0,91512.5928460396,56437.85784305693,38971.92778109185,24773.71852495542,63745.646306047274,21057.660746212106,1533.344444480688,0.0,0.8869724862311708,2.8184694381624764,0.0014959128700940735,0.0,0.014928598782830704,354882.6123802534,1554885.264522764,4.381407288719795,1554885.264522764,4.381407288719795,0.85,0.09556926599235245,4.028046144702076,101325.0,128377.86856932599,1.2669910542247815,1.0,0.0,4.028046144702066,1.2846124454973897,1.2849033199174158,3.1356119573810095,22718.854143814206,2316.6783910728136,19311.02485426802,1969.1765133116835,0.85,0.8499999485900984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.885650024989,4632.441516551485,5.549067900950547,4.992925527049465,-2.30616241903703,7.299087946086495,3.5106396094313834,3.5,1.0030398884089666,0.6,0.00022641791974915457,0.9684626292959331,0.000233791075566601,198.91238402864337,0.0,0.0,0.0,0.001396176879668034,7.88002907399959e-05,0.00014761762900915868,0.000594610621420403,0.0955692659922068,0.0716902363581158,0.02387902963409099,0.09556926600101166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.5921334217,579.5968929157035,0.0,0.0955692659922068,0.07169023635822507,0.023879029634127386,0.37539002917108344,0.37539002917108344,0.12503719709506764,0.0,4.998671237082988,5.029355627020266,4.9065742832124215,4.998538783614038,5.028750911111956,4.907858919494743,24773.71852495542,21057.660746212106,0.85,1.0669772200740018,0.6629874406168179,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663800095921185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.053536160274,1533.344444480688,0.37539002917108344,0.12503719709506764,6.112871282664199,3.5106396094313834
3552.0,-29.985271743066125,4.9929040662782125,35.004057881798396,24.129584698844724,5.027556921822333,-26.484029780186876,-40.00623934026805,1.5263149589430978,0.014864099256215013,-4.98366799308739,40.00816758817162,42262.58646030538,25752.575292550282,25752.575292550282,68015.16175285567,77337.31227981977,77337.31227981977,25752.575292550282,103089.88757237006,103089.88757237006,103089.88757237006,127863.65121540005,127863.65121540005,0.0,0.0,91512.59493694935,56437.86911743496,38971.91757723821,24773.76364302999,63745.6812202682,21057.699096575492,1533.3483384412064,0.0,0.8869721792912815,2.8184635336761983,0.0014959128700940735,0.0,0.014864099256215013,354881.8128654632,1554885.420838808,4.381417600084989,1554885.420838808,4.381417600084989,0.85,0.09556927540960507,4.028046144702076,101325.0,128377.87313476566,1.2669910992821678,1.0,0.0,4.0280461447021185,1.2846126929810902,1.2849035674571538,3.1356113532978847,22718.854662902042,2316.678444005042,19311.02412342718,1969.1764387866583,0.85,0.849999897000109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.871162956297,4632.441516551485,5.549082141755805,4.9929040662782125,-2.306217801814295,7.299121868092508,3.510621344661793,3.5,1.0030346699033694,0.6,0.00022641791974915457,0.9684652088261778,0.00023379045285848007,198.91240496499077,0.0,0.0,0.0,0.001396176879668034,7.880001759584206e-05,0.0001476179021533125,0.0005946117216576588,0.09556927540957602,0.07169027643348297,0.02387899897609305,0.09556927541799189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.6100425394,579.5968870570714,0.0,0.09556927540957602,0.07169027643350476,0.023878998976100307,0.37539009141053636,0.37539009141053636,0.12503698739579713,0.0,4.998665414161962,5.029232146312211,4.906921338825896,4.998532092343623,5.028628314193384,4.908199854684028,24773.76364302999,21057.699096575492,0.85,1.0669767810282647,0.6629874471694848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663801118846172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.053516024458,1533.3483384412064,0.37539009141053636,0.12503698739579713,6.112871282664199,3.510621344661793
3553.0,-29.985297495773214,4.992882724219372,35.004059785046444,24.129532346874498,5.027501053581587,-26.484058544422027,-40.0062661972828,1.5262621022304423,0.0147994493419219,-4.983725704148211,40.00817119979836,42262.59377937236,25752.561047060804,25752.561047060804,68015.15482643316,77337.32655446634,77337.32655446634,25752.561047060804,103089.88760152715,103089.88760152715,103089.88760152715,127863.6962550082,127863.6962550082,0.0,0.0,91512.59701899055,56437.864243896576,38971.92530565997,24773.808653481043,63745.73395914101,21057.737355458885,1533.3522240858968,0.0,0.8869718728920045,2.818457642524751,0.0014959128700940735,0.0,0.0147994493419219,354881.0146957655,1554885.5765883776,4.381427893293641,1554885.5765883776,4.381427893293641,0.85,0.09556928481791174,4.028046144702076,101325.0,128377.8775888531,1.2669911432405931,1.0,0.0,4.028046144703278,1.2846129401826631,1.2849038147147005,3.1356107499036368,22718.855179788177,2316.678496712759,19311.02333193273,1969.176358076686,0.85,0.8499998428227482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.856675843188,4632.441516551485,5.5490963944457254,4.992882724219372,-2.30627308171553,7.299155805934902,3.5106030798742145,3.5,1.0030294513926328,0.6,0.00022641791974915457,0.9684678043504235,0.00023378982629269638,198.91242603109472,0.0,0.0,0.0,0.001396176879668034,7.879977808931581e-05,0.00014761814165983878,0.0005946126864009984,0.09556928481787073,0.0716903163826578,0.023878968435212936,0.09556928482603706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.6278868847,579.5968812196286,0.0,0.09556928481787073,0.07169031638268857,0.023878968435223184,0.3753901532813538,0.3753901532813538,0.12503677840727676,0.0,4.998659330861017,5.029108822406613,4.907266884869841,4.998525153490107,5.028505802475877,4.908539546292957,24773.808653481043,21057.737355458885,0.85,1.0669757896274081,0.6629870134754638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663802136122566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05349508458,1533.3522240858968,0.3753901532813538,0.12503677840727676,6.112871282664199,3.5106030798742145
3554.0,-29.9853232433574,4.99286150067874,35.004061681140456,24.129480099678062,5.027445290309245,-26.484087293536156,-40.006300632934995,1.526209340488079,0.01473468851850157,-4.983783305983141,40.00817479791764,42262.632481385765,25752.54682487586,25752.54682487586,68015.17930626162,77337.34075307053,77337.34075307053,25752.54682487586,103089.88757794639,103089.88757794639,103089.88757794639,127863.74112661195,127863.74112661195,0.0,0.0,91512.5990654678,56437.89079378351,38971.89807964921,24773.853548665553,63745.75162831476,21057.77551636572,1533.3561007015073,0.0,0.8869715670960776,2.8184517656001153,0.0014959128700940735,0.0,0.01473468851850157,354880.21803822555,1554885.731755586,4.381438166238117,1554885.731755586,4.381438166238117,0.85,0.09556929420961728,4.028046144702076,101325.0,128377.89083976332,1.2669912740169091,1.0,0.0,4.028046144702496,1.2846131869401711,1.2849040615280818,3.1356101475935385,22718.85568784523,2316.6785485201603,19311.031431398485,1969.1771839923406,0.85,0.8500001803229044,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.842188734533,4632.441516551485,5.549110652240919,4.99286150067874,-2.306328249966328,7.299189750645068,3.510584815130261,3.5,1.0030242328943604,0.6,0.00022641791974915457,0.9684703993658609,0.00023378919985309767,198.91244709301253,0.0,0.0,0.0,0.001396176879668034,7.879947099870793e-05,0.00014761844875044666,0.0005946139233761376,0.09556929420958368,0.07169035620039058,0.023878938009193103,0.09556929421770483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.645664494,579.5968754040164,0.0,0.09556929420958368,0.07169035620041578,0.0238789380092015,0.375390214784455,0.375390214784455,0.12503657012714633,0.0,4.9986529906784085,5.028985675445881,4.907610874878287,4.99851799450164,5.028383571041218,4.908877518734755,24773.853548665553,21057.77551636572,0.85,1.0669758779038452,0.662987436838276,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638031477719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.053470113915,1533.3561007015073,0.375390214784455,0.12503657012714633,6.112871282664199,3.510584815130261
3555.0,-29.98534922496604,4.9928403950797735,35.004063570105984,24.129427887406223,5.0273895972781455,-26.484116246262854,-40.00632755979893,1.5261566185748843,0.014669730750995313,-4.983840816623833,40.00817838247321,42262.638988170074,25752.53267187599,25752.53267187599,68015.17166004606,77337.35482094264,77337.35482094264,25752.53267187599,103089.88749281863,103089.88749281863,103089.88749281863,127863.78582886106,127863.78582886106,0.0,0.0,91512.6011043411,56437.88527156809,38971.906480858896,24773.898336042424,63745.80481690132,21057.81358563606,1533.3599691240156,0.0,0.8869712618119592,2.818445901925512,0.0014959128700940735,0.0,0.014669730750995313,354879.4226432743,1554885.8863383883,4.38144842199364,1554885.8863383883,4.38144842199364,0.85,0.09556930359391272,4.028046144702076,101325.0,128377.89507114643,1.2669913157774135,1.0,0.0,4.028046144701078,1.2846134335115,1.2849043081552418,3.1356095457381157,22718.85619401453,2316.6786001350647,19311.030504415266,1969.177089466359,0.85,0.8500001205827834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.8277017407945,4632.441516551485,5.54912492489564,4.9928403950797735,-2.306383319858017,7.29922371493779,3.5105665505692025,3.5,1.0030190144483435,0.6,0.00022641791974915457,0.9684730179754604,0.00023378856772124514,198.91246834637042,0.0,0.0,0.0,0.001396176879668034,7.879923087081963e-05,0.00014761868887833493,0.0005946148906223523,0.09556930359388191,0.07169039589447453,0.023878907699407387,0.09556930360212172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.6633750872,579.5968696103288,0.0,0.09556930359388191,0.07169039589449763,0.023878907699415083,0.37539027592190194,0.37539027592190194,0.12503636254969241,0.0,4.99864639421321,5.02886266591662,4.9079534297869145,4.998510547374849,5.028261284730263,4.9092145056324625,24773.898336042424,21057.81358563606,0.85,1.0669748676859248,0.6629869857249762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663804153803373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.053444387453,1533.3599691240156,0.37539027592190194,0.12503636254969241,6.112871282664199,3.5105665505692025
3556.0,-29.98537519748386,4.992819407253218,35.00406545192008,24.129375744983577,5.027334018048248,-26.48414517941816,-40.0063582585193,1.526103999982618,0.01460460333885294,-4.983898217251393,40.008181952103314,42262.66120556404,25752.518539186727,25752.518539186727,68015.17974475077,77337.36879858818,77337.36879858818,25752.518539186727,103089.88733777491,103089.88733777491,103089.88733777491,127863.83033689832,127863.83033689832,0.0,0.0,91512.60309541832,56437.89550239451,38971.89732558202,24773.94299912341,63745.84032470542,21057.851549254898,1533.3638279799447,0.0,0.8869709571405981,2.8184400533445215,0.0014959128700940735,0.0,0.01460460333885294,354878.6287716923,1554886.0402759588,4.381458657168898,1554886.0402759588,4.381458657168898,0.85,0.09556931295849266,4.028046144702076,101325.0,128377.89913550121,1.2669913558894765,1.0,0.0,4.028046144703048,1.2846136795997087,1.2849045542991722,3.1356089450621707,22718.856688318006,2316.6786505399914,19311.029473582723,1969.1769843506931,0.85,0.8500000567155485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.813214880701,4632.441516551485,5.5491392018561845,4.992819407253218,-2.306438277658155,7.299257684911373,3.5105482862146458,3.5,1.0030137960613275,0.6,0.00022641791974915457,0.9684756356764559,0.000233787935812146,198.91248959229648,0.0,0.0,0.0,0.001396176879668034,7.879895710716463e-05,0.00014761896264198996,0.0005946159933549874,0.09556931295835024,0.07169043545531861,0.02387887750303162,0.09556931296708061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.681011935,579.5968638407618,0.0,0.09556931295835024,0.07169043545542546,0.0238788775030672,0.375390336693065,0.375390336693065,0.12503615567664367,0.0,4.998639529653985,5.028739801179142,4.908294480238283,4.998502820590261,5.028139208351092,4.9095497462855064,24773.94299912341,21057.851549254898,0.85,1.0669744001851478,0.6629869649578479,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380515424431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05341311445,1533.3638279799447,0.375390336693065,0.12503615567664367,6.112871282664199,3.5105482862146458
3557.0,-29.985401321747997,4.9927985367377286,35.00406732667146,24.129323672410123,5.027278498322839,-26.48417424318698,-40.006388957239665,1.526051419761784,0.014539387191689457,-4.983955521572449,40.00818551001472,42262.68288790519,25752.50446185865,25752.50446185865,68015.18734976384,77337.3826836913,77337.3826836913,25752.50446185865,103089.88714554996,103089.88714554996,103089.88714554996,127863.87470881475,127863.87470881475,0.0,0.0,91512.60507951386,56437.9052837274,38971.88866198495,24773.98756326479,63745.87622524974,21057.88942877507,1533.3676790369818,0.0,0.8869706530003463,2.8184342171888144,0.0014959128700940735,0.0,0.014539387191689457,354877.83623347717,1554886.1937092892,4.381468874506765,1554886.1937092892,4.381468874506765,0.85,0.09556932231510157,4.028046144702076,101325.0,128377.90782097177,1.2669914416084063,1.0,0.0,4.028046144703413,1.2846139255085554,1.2849048002636998,3.1356083448242593,22718.85718088822,2316.6787007681746,19311.0284041826,1969.1768753022288,0.85,0.8499999912155624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.798728269668,4632.441516551485,5.549153490537291,4.9927985367377286,-2.306493133460355,7.299291670198084,3.510530022212101,3.5,1.003008577774886,0.6,0.00022641791974915457,0.9684782686792682,0.0002337873002126572,198.9125109623579,0.0,0.0,0.0,0.001396176879668034,7.87986833443886e-05,0.00014761923640476597,0.0005946170960840819,0.09556932231502671,0.07169047489249625,0.02387884742253046,0.09556932232348593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.6985908845,579.5968580901379,0.0,0.09556932231502671,0.07169047489255241,0.023878847422549164,0.37539039709797867,0.37539039709797867,0.12503594950421856,0.0,4.998632418809734,5.028617088489398,4.908634091686906,4.998494908764144,5.02801728704776,4.909883783808823,24773.98756326479,21057.88942877507,0.85,1.0669739185861724,0.6629869317125324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663806149102743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.053381157508,1533.3676790369818,0.37539039709797867,0.12503594950421856,6.112871282664199,3.510530022212101
3558.0,-29.98542755377645,4.9927777832887505,35.00406919427706,24.129271634761267,5.027223085250273,-26.48420339329205,-40.0064158841036,1.5259989247659478,0.01447391262314568,-4.9840127196225525,40.00818905138094,42262.688500678654,25752.490413877338,25752.490413877338,68015.17891455599,77337.39644786707,77337.39644786707,25752.490413877338,103089.88686174441,103089.88686174441,103089.88686174441,127863.9188565968,127863.9188565968,0.0,0.0,91512.6070294354,56437.899082247226,38971.89771909797,24774.0319948524,63745.929713950376,21057.92719562454,1533.3715201364816,0.0,0.8869703494592294,2.8184283968487676,0.0014959128700940735,0.0,0.01447391262314568,354877.0451659444,1554886.3464291082,4.381479071721944,1554886.3464291082,4.381479071721944,0.85,0.09556933165090323,4.028046144702076,101325.0,128377.91171829832,1.2669914800720288,1.0,0.0,4.028046144701045,1.284614171018913,1.2849050458296483,3.135607745559248,22718.857664974414,2316.6787501312288,19311.031742329717,1969.1772156985023,0.85,0.8500001200369096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.784241952999,4632.441516551485,5.549167785279286,4.9927777832887505,-2.3065478800170744,7.299325663305825,3.510511758618684,3.5,1.0030033596053383,0.6,0.00022641791974915457,0.9684809125511532,0.0002337866619928822,198.9125324205769,0.0,0.0,0.0,0.001396176879668034,7.879844321871915e-05,0.00014761947653043543,0.000594618063321359,0.09556933165085015,0.07169051419624459,0.023878817454605555,0.09556933165909674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.7160880879,579.5968523662557,0.0,0.09556933165085015,0.07169051419628442,0.02387881745461882,0.3753904571372072,0.3753904571372072,0.12503574403235987,0.0,4.998625034198255,5.028494502198839,4.908972231123698,4.998486632245715,5.0278954085716805,4.910216236277904,24774.0319948524,21057.92719562454,0.85,1.0669728909714422,0.6629864634546188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663807138400527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.053345294833,1533.3715201364816,0.3753904571372072,0.12503574403235987,6.112871282664199,3.510511758618684
3559.0,-29.98545377245786,4.992757146616942,35.00407105483641,24.129219736810796,5.027167776817247,-26.484232520905138,-40.006446617748566,1.5259465252645739,0.01440840228548268,-4.984069813493992,40.00819258135494,42262.709839517316,25752.476400617015,25752.476400617015,68015.18624013432,77337.41014725107,77337.41014725107,25752.476400617015,103089.88654786808,103089.88654786808,103089.88654786808,127863.96287410104,127863.96287410104,0.0,0.0,91512.60895159013,56437.9086438566,38971.889230815024,24774.07632623295,63745.96555704797,21057.964877298007,1533.3753531880789,0.0,0.8869700464883518,2.818422589159734,0.0014959128700940735,0.0,0.01440840228548268,354876.25554095063,1554886.4986566762,4.3814892497851305,1554886.4986566762,4.3814892497851305,0.85,0.09556934097438397,4.028046144702076,101325.0,128377.91539292048,1.2669915163377299,1.0,0.0,4.028046144702341,1.284614416082752,1.284905290948977,3.13560714738437,22718.858142167242,2316.6787987913553,19311.025998077814,1969.1766299478227,0.85,0.8499998493425893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.769756027262,4632.441516551485,5.549182087124802,4.992757146616942,-2.3066025188879125,7.299359665504854,3.510493495556138,3.5,1.002998141587468,0.6,0.00022641791974915457,0.9684835550856001,0.00023378602409944118,198.9125538678824,0.0,0.0,0.0,0.001396176879668034,7.879816914614815e-05,0.00014761975060300644,0.000594619167298322,0.09556934097429932,0.07169055337330672,0.0238787876009926,0.0955693409825184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.7335290044,579.5968466607849,0.0,0.09556934097429932,0.07169055337337021,0.023878787601013748,0.3753905168097474,0.3753905168097474,0.12503553925805985,0.0,4.998617403404182,5.028372081800228,4.909308890381965,4.998478215779471,5.027773849855862,4.9105471718111176,24774.07632623295,21057.964877298007,0.85,1.0669724059519612,0.6629864254184884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663808122149258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05330640247,1533.3753531880789,0.3753905168097474,0.12503553925805985,6.112871282664199,3.510493495556138
3560.0,-29.985480138331564,4.9927366263267325,35.00407290841426,24.129167838860326,5.027112528518608,-26.48426177499496,-40.00647735139353,1.52589416518197,0.014342795170591671,-4.984126808273712,40.00819609912241,42262.73065922851,25752.462434825135,25752.462434825135,68015.19309405364,77337.42375633522,77337.42375633522,25752.462434825135,103089.88619116036,103089.88619116036,103089.88619116036,127864.00674559621,127864.00674559621,0.0,0.0,91512.6108673156,56437.91777020867,38971.8812190077,24774.12055443585,63746.00177344355,21058.002471270473,1533.379178134495,0.0,0.8869697440641353,2.8184167943192344,0.0014959128700940735,0.0,0.014342795170591671,354875.4672869233,1554886.6503595724,4.381499409488394,1554886.6503595724,4.381499409488394,0.8500000000000001,0.09556935028659194,4.028046144702076,101325.0,128377.92797571754,1.2669916405202817,1.0,0.0,4.028046144703468,1.2846146609623297,1.2849055358840027,3.135606549659482,22718.858617763948,2316.6788472887224,19311.033693829933,1969.1774146961434,0.85,0.8500001702871892,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.755270577984,4632.441516551485,5.549196398718475,4.9927366263267325,-2.30665705385755,7.2993936801842825,3.5104752331322904,3.5,1.002992923752083,0.6,0.00022641791974915457,0.968486212463137,0.00023378538262646935,198.91257543559828,0.0,0.0,0.0,0.001396176879668034,7.879789507445888e-05,0.0001476200246746957,0.0005946202712717333,0.09556935028662114,0.0716905924252541,0.02387875786136704,0.09556935029434463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.7509096117,579.5968409750445,0.0,0.09556935028662114,0.0716905924252322,0.02387875786135975,0.37539057611727683,0.37539057611727683,0.1250353351774356,0.0,4.9986095383891325,5.028249830680693,4.909644107126894,4.998469603444278,5.027652464479502,4.910876806029137,24774.12055443585,21058.002471270473,0.85,1.0669719072857777,0.6629863753562513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380910036265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.053266903094,1533.379178134495,0.37539057611727683,0.1250353351774356,6.112871282664199,3.5104752331322904
