time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3561.0,-29.985506566768724,4.992716222240962,35.004074754944114,24.129116045683645,5.027057392317797,-26.484291074177793,-40.00650808503849,1.5258418997268957,0.014276973532901138,-4.98418369381251,40.008199600990054,42262.75125302034,25752.448490292474,25752.448490292474,68015.19974331281,77337.43726076532,77337.43726076532,25752.448490292474,103089.8857510578,103089.8857510578,103089.8857510578,127864.05040385238,127864.05040385238,0.0,0.0,91512.61274911766,56437.92674137292,38971.873341938604,24774.16465279458,63746.03799473318,21058.039954875392,1533.382993208887,0.0,0.8869694422529768,2.8184110150884414,0.0014959128700940735,0.0,0.014276973532901138,354874.6805475258,1554886.8013757698,4.381509548601158,1554886.8013757698,4.381509548601158,0.8499999999999999,0.09556935957627577,4.028046144702076,101325.0,128377.93148331143,1.2669916751375419,1.0,0.0,4.0280461447030085,1.2846149053994427,1.2849057803764636,3.1356059530148306,22718.859084938853,2316.678894927305,19311.03230805439,1969.1772733863645,0.85,0.8500000918116687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.740785664897,4632.441516551485,5.549210714341336,4.992716222240962,-2.3067114775178585,7.299427699758821,3.510456971422439,3.5,1.0029877061206969,0.6,0.00022641791974915457,0.9684888761542516,0.0002337847396329753,198.91259705449679,0.0,0.0,0.0,0.001396176879668034,7.879762100365075e-05,0.0001476202987455038,0.0005946213752415953,0.0955693595761065,0.07169063134364116,0.02387872823246534,0.09556935958524457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.7682116588,579.5968353150029,0.0,0.0955693595761065,0.07169063134376814,0.023878728232507633,0.37539063506145365,0.37539063506145365,0.12503513178867898,0.0,4.998601417488544,5.028127737416128,4.909977828944363,4.998460667345398,5.027531210056679,4.911204754424091,24774.16465279458,21058.039954875392,0.85,1.0669714053276904,0.6629863216991174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663810073059452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05322358101,1533.382993208887,0.37539063506145365,0.12503513178867898,6.112871282664199,3.510456971422439
3562.0,-29.985533138481,4.992695933803158,35.00407659448889,24.129064322356157,5.027002345235001,-26.484320493389507,-40.006535046827025,1.525789700143444,0.01421102152119147,-4.984240487978895,40.00820309059427,42262.75565393918,25752.434612536556,25752.434612536556,68015.19026647574,77337.45065159985,77337.45065159985,25752.434612536556,103089.8852641364,103089.8852641364,103089.8852641364,127864.09391490204,127864.09391490204,0.0,0.0,91512.61461144104,56437.91961378001,38971.883330734476,24774.208650765642,63746.09198150012,21058.077353150795,1533.3868005147028,0.0,0.8869691409489688,2.8184052482332738,0.0014959128700940735,0.0,0.01421102152119147,354873.89507080824,1554886.951864026,4.381519670681266,1554886.951864026,4.381519670681266,0.85,0.09556936885765997,4.028046144702076,101325.0,128377.93482387703,1.266991708106361,1.0,0.0,4.028046144701911,1.284615149528578,1.284906024560877,3.135605357122146,22718.859547277985,2316.678942072776,19311.02636286233,1969.1766671454911,0.85,0.8499998128284587,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.726301399464,4632.441516551485,5.549225043668405,4.992695933803158,-2.3067658030349896,7.299461736838147,3.5104387105671093,3.5,1.0029824887334597,0.6,0.00022641791974915457,0.9684915542938627,0.0002337840931552968,198.91261879060144,0.0,0.0,0.0,0.001396176879668034,7.879738056953072e-05,0.00014762053917962385,0.0005946223437213257,0.09556936885770112,0.07169067014051526,0.02387869871718585,0.09556936886524914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.785453117,579.5968296747839,0.0,0.09556936885770112,0.0716906701404844,0.023878698717175573,0.3753906936430242,0.3753906936430242,0.125034929086202,0.0,4.9985930541778885,5.0280057830884175,4.910310166488443,4.998451509500114,5.027409985656504,4.9115317279899955,24774.208650765642,21058.077353150795,0.85,1.066970353040851,0.6629858292521578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663811040248056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05317812671,1533.3868005147028,0.3753906936430242,0.125034929086202,6.112871282664199,3.5104387105671093
3563.0,-29.985559691069884,4.992675760846484,35.00407842710046,24.129012633953266,5.0269473895655254,-26.48434988625044,-40.00656578047199,1.5257375847461345,0.014145009333674352,-4.984297172766438,40.00820656773912,42262.77580196222,25752.42075480088,25752.42075480088,68015.1965567631,77337.46398024212,77337.46398024212,25752.42075480088,103089.884735043,103089.884735043,103089.884735043,127864.13727483473,127864.13727483473,0.0,0.0,91512.61644083197,56437.9282625523,38971.87575364408,24774.25253979173,63746.12829343582,21058.11465882297,1533.3905991525544,0.0,0.8869688402454036,2.81839949495439,0.0014959128700940735,0.0,0.014145009333674352,354873.11110819835,1554887.101813851,4.381529772594623,1554887.101813851,4.381529772594623,0.85,0.09556937812119565,4.028046144702076,101325.0,128377.94278555842,1.266991786682047,1.0,0.0,4.028046144702506,1.2846153932640805,1.2849062683515684,3.1356047621905025,22718.860001441335,2316.678988384549,19311.029319469784,1969.176968635547,0.85,0.8499999259753637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.711817802159,4632.441516551485,5.549239376600037,4.992675760846484,-2.3068200172692848,7.2994957781157686,3.510420450592107,3.5,1.002977271597745,0.6,0.00022641791974915457,0.9684942305140163,0.00023378344714452875,198.91264051106756,0.0,0.0,0.0,0.001396176879668034,7.87971065003774e-05,0.00014762081324877719,0.0005946234476845221,0.09556937812115421,0.07169070880798689,0.023878669313167324,0.095569378129075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.8026330157,579.5968240547003,0.0,0.09556937812115421,0.07169070880801796,0.02387866931317768,0.375390751861543,0.375390751861543,0.12503472707125074,0.0,4.998584456257731,5.02788400198898,4.9106410480503655,4.998442182100121,5.027289105518037,4.911856992554306,24774.25253979173,21058.11465882297,0.85,1.066969843935869,0.6629857676597777,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663812001954844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05312892118,1533.3905991525544,0.375390751861543,0.12503472707125074,6.112871282664199,3.510420450592107
3564.0,-29.98558634390693,4.992655703100986,35.00408025281842,24.128961015399568,5.026892514844759,-26.484379361251133,-40.00659658396614,1.5256855321889295,0.014078905879614467,-4.984353752912549,40.008210032170865,42262.79559399226,25752.406929459732,25752.406929459732,68015.202523452,77337.47722896008,77337.47722896008,25752.406929459732,103089.88415841981,103089.88415841981,103089.88415841981,127864.18047845247,127864.18047845247,0.0,0.0,91512.61826361415,56437.936628646086,38971.86848329784,24774.296320032663,63746.1648033305,21058.151872027764,1533.3943892345678,0.0,0.88696854011955,2.818393755118218,0.0014959128700940735,0.0,0.014078905879614467,354872.3285954883,1554887.2512149895,4.381539855104831,1554887.2512149895,4.381539855104831,0.85,0.09556938736831022,4.028046144702076,101325.0,128377.94590341963,1.2669918174529449,1.0,0.0,4.028046144701061,1.2846156367057822,1.2849065118483924,3.13560416797622,22718.860453964004,2316.679034529019,19311.027719707738,1969.1768055052173,0.85,0.849999838629157,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.697334985949,4632.441516551485,5.549253715667649,4.992655703100986,-2.306874123702095,7.299529826803081,3.510402191639849,3.5,1.0029720547542424,0.6,0.00022641791974915457,0.9684969168461552,0.00023378279869642666,198.91266231354317,0.0,0.0,0.0,0.001396176879668034,7.879683180922348e-05,0.0001476210879399311,0.0005946245541531656,0.0955693873681787,0.07169074734804007,0.02387864002013863,0.09556938737673881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.8197501014,579.5968184551645,0.0,0.0955693873681787,0.07169074734813873,0.0238786400201715,0.37539080971882677,0.37539080971882677,0.12503452573954882,0.0,4.998575633310963,5.027762409142099,4.910970466859567,4.998432658792183,5.0271684645236405,4.912180758093712,24774.296320032663,21058.151872027764,0.85,1.0669693264417133,0.662985698424075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663812958187717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.053079213034,1533.3943892345678,0.37539080971882677,0.12503452573954882,6.112871282664199,3.510402191639849
3565.0,-29.985613135864156,4.992635760192511,35.00408207161759,24.128909466695063,5.026837726329877,-26.48440895282821,-40.0066273525357,1.5256335432939647,0.014012608890936917,-4.9844102333811104,40.00821348208207,42262.81489356362,25752.393149017058,25752.393149017058,68015.20804258068,77337.49036106678,77337.49036106678,25752.393149017058,103089.88351008383,103089.88351008383,103089.88351008383,127864.22349262211,127864.22349262211,0.0,0.0,91512.62006105603,56437.94459355308,38971.86163055884,24774.339982538284,63746.20161309712,21058.18898515754,1533.398170360147,0.0,0.8869682405514836,2.818388029464156,0.0014959128700940735,0.0,0.014012608890936917,354871.54746104684,1554887.3999911977,4.3815499188812055,1554887.3999911977,4.3815499188812055,0.85,0.09556939659839438,4.028046144702076,101325.0,128377.9578737797,1.2669919355912134,1.0,0.0,4.028046144703188,1.284615879849837,1.2849067550475024,3.1356035744886848,22718.8609001957,2316.6790800319886,19311.03054916595,1969.1770940296585,0.85,0.8499999464761723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.682853038912,4632.441516551485,5.549268063460385,4.992635760192511,-2.3069281260210426,7.299563886213553,3.510383933821368,3.5,1.0029668382346766,0.6,0.00022641791974915457,0.9684996172082775,0.00023378214686528163,198.91268422982628,0.0,0.0,0.0,0.001396176879668034,7.879655743039454e-05,0.00014762136231876002,0.0005946256593637496,0.09556939659838859,0.0716907857611914,0.023878610837197202,0.09556939660620577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.8367954436,579.5968128790992,0.0,0.09556939659838859,0.07169078576119574,0.023878610837198642,0.37539086721735576,0.37539086721735576,0.12503432508629372,0.0,4.998566573499033,5.027640975920065,4.911298461434285,4.998422842272021,5.027047859655681,4.912503244507718,24774.339982538284,21058.18898515754,0.85,1.0669687969079944,0.662985618344363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663813908959478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.053026611495,1533.398170360147,0.37539086721735576,0.12503432508629372,6.112871282664199,3.510383933821368
3566.0,-29.985639983133822,4.992615931818838,35.00408388351014,24.128858022764348,5.026783035420341,-26.48443858443387,-40.00665812110526,1.5255816367203379,0.01394618004798076,-4.984466610948682,40.00821691851034,42262.83399349685,25752.37940484076,25752.37940484076,68015.21339833761,77337.50339903843,77337.50339903843,25752.37940484076,103089.88280387918,103089.88280387918,103089.88280387918,127864.26633648324,127864.26633648324,0.0,0.0,91512.62182624255,56437.95242070076,38971.85489504643,24774.38353260406,63746.23842765049,21058.22600271345,1533.4019427587361,0.0,0.8869679415551794,2.8183823175865212,0.0014959128700940735,0.0,0.01394618004798076,354870.7677528456,1554887.5481861378,4.381559963454245,1554887.5481861378,4.381559963454245,0.85,0.09556940581114662,4.028046144702076,101325.0,128377.96076893658,1.2669919641641902,1.0,0.0,4.028046144702666,1.2846161226089798,1.284906997861613,3.1356029819409015,22718.86133841971,2316.6791247184015,19311.028802673776,1969.17691593702,0.85,0.8499998532064206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.668372023831,4632.441516551485,5.549282418043147,4.992615931818838,-2.3069820219170984,7.299597953735937,3.510365677215813,3.5,1.0029616220616608,0.6,0.00022641791974915457,0.9685023231534853,0.0002337814936901009,198.91270619136068,0.0,0.0,0.0,0.001396176879668034,7.879628305244862e-05,0.00014762163669670595,0.0005946267645707769,0.09556940581107184,0.07169082404727965,0.023878581763792185,0.09556940581953242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.8537741688,579.5968073248275,0.0,0.09556940581107184,0.07169082404733575,0.02387858176381087,0.3753909243575029,0.3753909243575029,0.1250341251090051,0.0,4.998557276123165,5.027519700919925,4.91162503316707,4.998412790996667,5.026927413011549,4.912824319257936,24774.38353260406,21058.22600271345,0.85,1.066968264731922,0.662985535083196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663814854287854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.052970334487,1533.4019427587361,0.3753909243575029,0.1250341251090051,6.112871282664199,3.510365677215813
3567.0,-29.98566696596263,4.992596217539597,35.00408568852454,24.12880661375823,5.026728429388019,-26.484468329539176,-40.006688924599416,1.5255297929645697,0.01387961270870619,-4.984522892248627,40.00822034195428,42262.852613520176,25752.36571350893,25752.36571350893,68015.21832702911,77337.51632937153,77337.51632937153,25752.36571350893,103089.88204288046,103089.88204288046,103089.88204288046,127864.30901875134,127864.30901875134,0.0,0.0,91512.623573101,56437.95985724962,38971.848573168194,24774.42697587088,63746.27554903907,21058.262929490247,1533.4057069080036,0.0,0.8869676430945317,2.8183766187802375,0.0014959128700940735,0.0,0.01387961270870619,354869.9893770636,1554887.6958192473,4.381569990036877,1554887.6958192473,4.381569990036877,0.85,0.09556941501033524,4.028046144702076,101325.0,128377.96834088524,1.2669920388935134,1.0,0.0,4.028046144704372,1.2846163650744247,1.2849072403819592,3.1356023901102255,22718.861772093598,2316.679168940831,19311.035979458746,1969.1776477654191,0.85,0.850000152876461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.65389202021,4632.441516551485,5.54929678289328,4.992596217539597,-2.3070358163214517,7.299632033861048,3.510347421923409,3.5,1.0029564062638312,0.6,0.00022641791974915457,0.9685050427699717,0.0002337808372185531,198.91272826378983,0.0,0.0,0.0,0.001396176879668034,7.87960083639484e-05,0.00014762191138520617,0.0005946278710287312,0.09556941501018866,0.07169086220969884,0.023878552800489825,0.09556941501869733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.8706887424,579.5968017915388,0.0,0.09556941501018866,0.07169086220980879,0.023878552800526448,0.37539098113958785,0.37539098113958785,0.1250339258048336,0.0,4.998547744203449,5.027398568888884,4.911950239890359,4.998402504957312,5.026807036025389,4.913144248059382,24774.42697587088,21058.262929490247,0.85,1.0669677207212838,0.6629854411024843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381579418717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.052912056322,1533.4057069080036,0.37539098113958785,0.1250339258048336,6.112871282664199,3.510347421923409
3568.0,-29.98569404138137,4.992576617032143,35.00408748666358,24.128755239676707,5.026673901229734,-26.48449815020806,-40.006715956237144,1.5254780100564354,0.013812900790981075,-4.984579071997411,40.008223751723435,42262.855218879035,25752.352060894467,25752.352060894467,68015.2072797735,77337.52915993768,77337.52915993768,25752.352060894467,103089.88122083215,103089.88122083215,103089.88122083215,127864.35152676032,127864.35152676032,0.0,0.0,91512.62528912636,56437.95134806772,38971.85993450959,24774.47030592817,63746.33024043776,21058.299760038946,1533.4094623176861,0.0,0.8869673451985032,2.818370933740896,0.0014959128700940735,0.0,0.013812900790981075,354869.2124065958,1554887.8428647076,4.381579997656082,1554887.8428647076,4.381579997656082,0.8500000000000001,0.09556942419186748,4.028046144702076,101325.0,128377.97101333774,1.266992065268569,1.0,0.0,4.028046144702148,1.2846166072553857,1.2849074826177573,3.135601798974165,22718.86219811289,2316.6792123827086,19311.03410866872,1969.1774569979268,0.85,0.8500000545922042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.639413074098,4632.441516551485,5.5493111549115905,4.992576617032143,-2.307089505431782,7.299666122463925,3.5103291680022024,3.5,1.0029511908577722,0.6,0.00022641791974915457,0.9685077717269195,0.00023378017849607445,198.91275041196403,0.0,0.0,0.0,0.001396176879668034,7.87957673115042e-05,0.00014762215243765037,0.0005946288419990997,0.09556942419184686,0.07169090024546192,0.02387852394638495,0.09556942419985928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.8875357514,579.5967962803554,0.0,0.09556942419184686,0.07169090024547738,0.023878523946390097,0.37539103756304654,0.37539103756304654,0.12503372717405975,0.0,4.998537973409952,5.027277574635832,4.912274079840529,4.998391972788397,5.0266867861259925,4.913462813091485,24774.47030592817,21058.299760038946,0.85,1.0669666320121398,0.6629849131624115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638167286783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.052850167547,1533.4094623176861,0.37539103756304654,0.12503372717405975,6.112871282664199,3.5103291680022024
3569.0,-29.98572108893096,4.9925571301502885,35.004089277942064,24.12870400529357,5.026619509567145,-26.484527932142406,-40.00675056651232,1.5254263527786327,0.01374609863518117,-4.984635141924699,40.00822714817311,42262.889284906196,25752.338425822607,25752.338425822607,68015.2277107288,77337.54191962641,77337.54191962641,25752.338425822607,103089.88034544903,103089.88034544903,103089.88034544903,127864.39386687223,127864.39386687223,0.0,0.0,91512.62697826396,56437.974343544105,38971.836260799835,24774.513521423203,63746.34978222304,21058.33649320972,1533.4132087249614,0.0,0.8869670479082643,2.8183652627237237,0.0014959128700940735,0.0,0.01374609863518117,354868.43695624295,1554887.9893347912,4.381589984928743,1554887.9893347912,4.381589984928743,0.85,0.09556943335170337,4.028046144702076,101325.0,128377.98242693685,1.2669921779120341,1.0,0.0,4.028046144701246,1.2846168488488832,1.2849077242659588,3.1356012092722585,22718.862617457045,2316.679255143912,19311.032111605888,1969.177253354192,0.85,0.8499999509996332,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.624935259132,4632.441516551485,5.549325529447167,4.9925571301502885,-2.3071430831991853,7.299700213349474,3.5103109155450203,3.5,1.002945975870006,0.6,0.00022641791974915457,0.9685104978832028,0.00023377952045333368,198.91277253734572,0.0,0.0,0.0,0.001396176879668034,7.879545867816864e-05,0.00014762246107098595,0.0005946300851884173,0.09556943335163685,0.0716909381513424,0.02387849520029445,0.09556943335973554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.9043169522,579.596790790699,0.0,0.09556943335163685,0.0716909381513923,0.02387849520031107,0.3753910936272081,0.3753910936272081,0.1250335292158909,0.0,4.998527968376493,5.027156747164497,4.91259648450108,4.9983812405598655,5.0265668346795,4.913779684404915,24774.513521423203,21058.33649320972,0.85,1.0669666254317234,0.6629852443204843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663817657776535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05278552446,1533.4132087249614,0.3753910936272081,0.1250335292158909,6.112871282664199,3.5103109155450203
3570.0,-29.98574834668376,4.992537756253102,35.00409106249905,24.128652770910435,5.026565139945205,-26.484557901050668,-40.00677763307465,1.5253746943120379,0.013679260424453332,-4.984691125338975,40.008230534951814,42262.891242072736,25752.324867662323,25752.324867662323,68015.21610973506,77337.5545826215,77337.5545826215,25752.324867662323,103089.87945028381,103089.87945028381,103089.87945028381,127864.43610479859,127864.43610479859,0.0,0.0,91512.62866475599,56437.96532420698,38971.848156165564,24774.55665451477,63746.40481068034,21058.373156337555,1533.4169485050281,0.0,0.8869667510921514,2.8183596022971145,0.0014959128700940735,0.0,0.013679260424453332,354867.6627040229,1554888.13538842,4.381599956277992,1554888.13538842,4.381599956277992,0.85,0.09556944250746895,4.028046144702076,101325.0,128377.98493236107,1.2669922026386486,1.0,0.0,4.028046144702298,1.2846170904480314,1.2849079659198122,3.1356006195567803,22718.86303614441,2316.6792978381413,19311.034608946058,1969.1775080120183,0.85,0.8500000452585725,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.610458690746,4632.441516551485,5.549339919155338,4.992537756253102,-2.307196566790661,7.299734323043763,3.510292664697381,3.5,1.0029407613421089,0.6,0.00022641791974915457,0.9685132452345006,0.0002337788572982637,198.91279483468233,0.0,0.0,0.0,0.001396176879668034,7.879521731584355e-05,0.00014762270243331104,0.0005946310574070002,0.09556944250738446,0.07169097594159164,0.02387846656579282,0.09556944251581523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.921050369,579.5967853166734,0.0,0.09556944250738446,0.07169097594165502,0.023878466565813928,0.37539114933338713,0.37539114933338713,0.1250333319246251,0.0,4.998517760310506,5.0270360806366625,4.912917596223792,4.998370385763451,5.02644697645178,4.91409578789262,24774.55665451477,21058.373156337555,0.85,1.0669655223966372,0.6629847027073726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663818581488806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.052720537173,1533.4169485050281,0.37539114933338713,0.1250333319246251,6.112871282664199,3.510292664697381
3571.0,-29.9857755734065,4.9925184954465776,35.0040928401793,24.12860164130109,5.026510916792842,-26.484587827382466,-40.006808436568804,1.5253231707688037,0.013612178829987442,-4.984746987417872,40.00823390376576,42262.90898468743,25752.31129678298,25752.31129678298,68015.2202814704,77337.56715313504,77337.56715313504,25752.31129678298,103089.87844991802,103089.87844991802,103089.87844991802,127864.47808933104,127864.47808933104,0.0,0.0,91512.63030551316,56437.97213706542,38971.84240938637,24774.599639413016,63746.44204879939,21058.409693501064,1533.4206770845828,0.0,0.8869664549572677,2.818353959252276,0.0014959128700940735,0.0,0.013612178829987442,354866.8901313428,1554888.2806660098,4.381609904746303,1554888.2806660098,4.381609904746303,0.85,0.09556945162756507,4.028046144702076,101325.0,128377.99189187273,1.2669922713236885,1.0,0.0,4.028046144701586,1.2846173314162534,1.2849082069425966,3.135600031381541,22718.86344347767,2316.6793393745743,19311.03247746487,1969.1772906614256,0.85,0.8499999361987824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.595983365794,4632.441516551485,5.549354304725532,4.9925184954465776,-2.3072499307019543,7.299768426148532,3.5102744154553136,3.5,1.0029355472729466,0.6,0.00022641791974915457,0.9685159894666263,0.0002337781948998547,198.91281710664086,0.0,0.0,0.0,0.001396176879668034,7.879494263077876e-05,0.00014762297711837583,0.0005946321638511165,0.09556945162745675,0.0716910135920721,0.02387843803538466,0.09556945163567813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.9376950252,579.5967798716844,0.0,0.09556945162745675,0.07169101359215334,0.023878438035411727,0.37539120468239245,0.37539120468239245,0.12503313530337998,0.0,4.998507303633801,5.026915574658119,4.9132372338246455,4.9983591662478375,5.026327343428704,4.914409758649242,24774.599639413016,21058.409693501064,0.85,1.0669649645607384,0.6629845937493136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663819499845492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.052650437225,1533.4206770845828,0.37539120468239245,0.12503313530337998,6.112871282664199,3.5102744154553136
3572.0,-29.985802888393298,4.99249934713664,35.004094611175354,24.128550581540935,5.026456770804428,-26.48461782543314,-40.00683930991215,1.525271707844319,0.013545142611519623,-4.984802760797521,40.008237264434804,42262.926413499925,25752.297797192536,25752.297797192536,68015.22421069245,77337.5796518479,77337.5796518479,25752.297797192536,103089.87744904045,103089.87744904045,103089.87744904045,127864.51999933655,127864.51999933655,0.0,0.0,91512.63194145501,56437.97870310714,38971.83693149763,24774.642550296103,63746.479481793736,21058.44616775169,1533.424399473331,0.0,0.8869661593010235,2.8183483259617192,0.0014959128700940735,0.0,0.013545142611519623,354866.11878452287,1554888.4255949736,4.381619837139517,1554888.4255949736,4.381619837139517,0.8500000000000001,0.09556946074387547,4.028046144702076,101325.0,128377.99406324036,1.2669922927534207,1.0,0.0,4.028046144701029,1.2846175721010602,1.2849084476819015,3.1355994438983057,22718.86384961548,2316.679380789106,19311.03028505491,1969.1770670978274,0.85,0.8499998245018643,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.581509459016,4632.441516551485,5.5493687040516315,4.99249934713664,-2.307303198881981,7.299802546018621,3.5102561680391,3.5,1.0029303337254571,0.6,0.00022641791974915457,0.9685187426034771,0.00023377753035580925,198.912839450806,0.0,0.0,0.0,0.001396176879668034,7.879466732373286e-05,0.0001476232524254217,0.0005946332728006012,0.09556946074398254,0.07169105112826057,0.02387840961572197,0.09556946075108393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.954299442,579.596774439861,0.0,0.09556946074398254,0.07169105112818025,0.02387840961569522,0.37539125967495446,0.37539125967495446,0.12503293934279583,0.0,4.998496651741277,5.026795254181025,4.913555536023068,4.998347903409012,5.026207934017123,4.914722887294374,24774.642550296103,21058.44616775169,0.85,1.0669643996594023,0.6629844778419551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663820412841567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.052580050324,1533.424399473331,0.37539125967495446,0.12503293934279583,6.112871282664199,3.5102561680391
3573.0,-29.98583029006675,4.9924803110807625,35.00409637547254,24.128499591629975,5.026402706870758,-26.484647893301133,-40.006870148330904,1.5252203101051927,0.013477969971859238,-4.984858429355184,40.00824061130797,42262.943533741854,25752.284326705267,25752.284326705267,68015.22786044712,77337.59205854019,77337.59205854019,25752.284326705267,103089.87638524546,103089.87638524546,103089.87638524546,127864.5617309761,127864.5617309761,0.0,0.0,91512.63355367455,56437.9850288762,38971.83169422038,24774.685345730635,63746.51703995102,21058.48254387104,1533.4281129161957,0.0,0.8869658642281578,2.818342706743344,0.0014959128700940735,0.0,0.013477969971859238,354865.3488918587,1554888.5699270424,4.381629749938976,1554888.5699270424,4.381629749938976,0.85,0.09556946983931384,4.028046144702076,101325.0,128378.00508710681,1.2669924015505236,1.0,0.0,4.028046144704638,1.2846178124810943,1.2849086881163647,3.135598857159204,22718.86424986401,2316.679421603097,19311.032520334353,1969.1772950328964,0.85,0.8499999079157288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.567036977775,4632.441516551485,5.549383108034304,4.9924803110807625,-2.307356359596072,7.299836670676834,3.510237922458013,3.5,1.0029251207022896,0.6,0.00022641791974915457,0.9685215044861485,0.00023377686370451957,198.91286186588744,0.0,0.0,0.0,0.001396176879668034,7.879439232900798e-05,0.0001476235274201466,0.0005946343804920427,0.09556946983914863,0.07169108853690746,0.02387838130224117,0.09556946984803451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.970835695,579.5967690303332,0.0,0.09556946983914863,0.07169108853703139,0.023878381302282453,0.3753913143132782,0.3753913143132782,0.12503274404281775,0.0,4.998485789461654,5.026675110092924,4.913872469450837,4.998336399327059,5.026088694387681,4.915034543491402,24774.685345730635,21058.48254387104,0.85,1.0669638282797604,0.6629843557924107,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663821320505184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.052506987642,1533.4281129161957,0.3753913143132782,0.12503274404281775,6.112871282664199,3.510237922458013
3574.0,-29.98585777688834,4.9924613870003824,35.00409813307307,24.128448671568208,5.026348724942387,-26.484678029603888,-40.006900986749656,1.5251689776580226,0.013410678653031027,-4.9849139947826435,40.00824394484772,42262.9603508024,25752.2708896456,25752.2708896456,68015.231240448,77337.60437409594,77337.60437409594,25752.2708896456,103089.87526374155,103089.87526374155,103089.87526374155,127864.60329245857,127864.60329245857,0.0,0.0,91512.63514242365,56437.99111913044,38971.826692548006,24774.72802871703,63746.554721265034,21058.518824409475,1533.4318176270424,0.0,0.8869655697265986,2.8183371011290927,0.0014959128700940735,0.0,0.013410678653031027,354864.5804255454,1554888.7136843796,4.381639643550204,1554888.7136843796,4.381639643550204,0.85,0.0955694789146438,4.028046144702076,101325.0,128378.01176823802,1.266992467488162,1.0,0.0,4.028046144702381,1.2846180525558568,1.2849089282454873,3.135598271165453,22718.864644285783,2316.6794618229246,19311.034689987915,1969.177516275988,0.85,0.8499999886589843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.552566012769,4632.441516551485,5.549397517497003,4.9924613870003824,-2.30740941411087,7.299870801111252,3.5102196788263846,3.5,1.00291990823611,0.6,0.00022641791974915457,0.9685242749596448,0.0002337761949834336,198.91288435062674,0.0,0.0,0.0,0.001396176879668034,7.879411733517045e-05,0.00014762380241398413,0.0005946354881799097,0.09556947891457365,0.07169112581971432,0.023878353094859337,0.09556947892269323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.9873060698,579.5967636423578,0.0,0.09556947891457365,0.07169112581976694,0.02387835309487686,0.37539136859869865,0.37539136859869865,0.12503254940048728,0.0,4.99847471502153,5.026555141604945,4.914188029356467,4.998324673435661,5.0259696246557155,4.9153448046247945,24774.72802871703,21058.518824409475,0.85,1.0669632506077853,0.6629842277060978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663822222847847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.052431277836,1533.4318176270424,0.37539136859869865,0.12503254940048728,6.112871282664199,3.5102196788263846
3575.0,-29.985885347292225,4.99244257458335,35.00409988396985,24.128397786431037,5.026294845624192,-26.48470823087606,-40.006931860093005,1.525117729208035,0.013343248055662116,-4.98496945871721,40.0082472647875,42262.9768689167,25752.257490043896,25752.257490043896,68015.2343589606,77337.61659022544,77337.61659022544,25752.257490043896,103089.87408026934,103089.87408026934,103089.87408026934,127864.64467914891,127864.64467914891,0.0,0.0,91512.63670710406,56437.99698579533,38971.82191256525,24774.77059887957,63746.59251144482,21058.555009047635,1533.4355136221168,0.0,0.8869652757894992,2.818331509208506,0.0014959128700940735,0.0,0.013343248055662116,354863.8133641241,1554888.8568546567,4.381649518203178,1554888.8568546567,4.381649518203178,0.85,0.09556948797029166,4.028046144702076,101325.0,128378.01360554913,1.2669924856210129,1.0,0.0,4.02804614470196,1.284618292237866,1.2849091679817677,3.135597686130585,22718.86503273228,2316.679501433444,19311.036775214827,1969.1777289099568,0.85,0.8500000659096476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.538096645751,4632.441516551485,5.549411933210504,4.99244257458335,-2.3074623636667115,7.299904938250062,3.5102014372472716,3.5,1.0029146963563633,0.6,0.00022641791974915457,0.9685270538662254,0.00023377552423066108,198.91290690374305,0.0,0.0,0.0,0.001396176879668034,7.87938420307901e-05,0.00014762407771836447,0.0005946365971186576,0.09556948797019257,0.07169116297719752,0.023878324992995054,0.09556948797837801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.0037092484,579.5967582763626,0.0,0.09556948797019257,0.07169116297727185,0.02387832499301981,0.37539142253235347,0.37539142253235347,0.12503235541223678,0.0,4.998463423359226,5.026435338231579,4.914502226932541,4.998312706772879,5.025850674801802,4.915653744911879,24774.77059887957,21058.555009047635,0.85,1.066962667012349,0.6629840937980955,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663823119882756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.052352948842,1533.4355136221168,0.37539142253235347,0.12503235541223678,6.112871282664199,3.5102014372472716
3576.0,-29.9859130398566,4.992423873344005,35.00410162820108,24.12834697114306,5.026241054047941,-26.484738533310058,-40.00696273343635,1.5250665475014074,0.01327569932101369,-4.985024829499536,40.00825057243252,42262.99295387483,25752.244148721486,25752.244148721486,68015.23710259632,77337.62869822896,77337.62869822896,25752.244148721486,103089.87284695044,103089.87284695044,103089.87284695044,127864.68591463113,127864.68591463113,0.0,0.0,91512.6382486743,56438.00250432017,38971.817493726805,24774.81306768069,63746.630561407495,21058.591107528588,1533.4392017484167,0.0,0.8869649823696586,2.8183259297295424,0.0014959128700940735,0.0,0.01327569932101369,354863.04759225436,1554888.9994952742,4.381659375483571,1554888.9994952742,4.381659375483571,0.85,0.09556949701227269,4.028046144702076,101325.0,128378.02423968296,1.2669925905717538,1.0,0.0,4.028046144704035,1.2846185316078145,1.2849094074059166,3.1355971018576367,22718.865415441458,2316.6795404589193,19311.034300148953,1969.1774765234768,0.85,0.8499999426478275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.523628950072,4632.441516551485,5.549426359573992,4.992423873344005,-2.307515214459203,7.2999390878032075,3.510183197813134,3.5,1.0029094850894669,0.6,0.00022641791974915457,0.9685298450943989,0.00023377485050766453,198.9129295567941,0.0,0.0,0.0,0.001396176879668034,7.87935667272998e-05,0.00014762435302185476,0.0005946377060538203,0.09556949701219479,0.07169120001446129,0.023878296997733504,0.09556949702034089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.0200516827,579.5967529302392,0.0,0.09556949701219479,0.07169120001451972,0.023878296997752967,0.37539147611463375,0.37539147611463375,0.12503216207497558,0.0,4.998451918833268,5.026315680080188,4.914815139294774,4.99830052882055,5.025731774737324,4.915961692621806,24774.81306768069,21058.591107528588,0.85,1.0669620731887446,0.6629839503934667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663824011624698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05227202919,1533.4392017484167,0.37539147611463375,0.12503216207497558,6.112871282664199,3.510183197813134
3577.0,-29.98594077241162,4.992405283052298,35.00410336580166,24.128296225704275,5.026187331327743,-26.484768864850686,-40.0069936417043,1.5250154237668219,0.01320808541356655,-4.9850800953847685,40.008253867763024,42263.00889459435,25752.230835004815,25752.230835004815,68015.23972959917,77337.6407333768,77337.6407333768,25752.230835004815,103089.87156838161,103089.87156838161,103089.87156838161,127864.72699812248,127864.72699812248,0.0,0.0,91512.63976145421,56438.00792267197,38971.813154202486,24774.85542974087,63746.668583943356,21058.627115279738,1533.4428814307107,0.0,0.8869646895267542,2.818320363365917,0.0014959128700940735,0.0,0.01320808541356655,354862.2832721429,1554889.141605599,4.381669213386532,1554889.141605599,4.381669213386532,0.85,0.09556950603421287,4.028046144702076,101325.0,128378.02585428963,1.2669926065066828,1.0,0.0,4.028046144701851,1.2846187707067247,1.284909646558966,3.1355965182464773,22718.865791003172,2316.679578755556,19311.03176681459,1969.1772181952647,0.85,0.8499998170886635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.509162957153,4632.441516551485,5.5494407899400136,4.992405283052298,-2.3075679579411497,7.299973240993447,3.51016496056357,3.5,1.0029042744467342,0.6,0.00022641791974915457,0.9685326403620537,0.00023377417581354386,198.9129522425635,0.0,0.0,0.0,0.001396176879668034,7.87932911132705e-05,0.00014762462863588408,0.0005946388162398486,0.09556950603419709,0.07169123692649378,0.02387826910770331,0.0955695060420135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.0363332739,579.5967476040205,0.0,0.09556950603419709,0.07169123692650561,0.023878269107707253,0.3753915293447556,0.3753915293447556,0.12503196939000122,0.0,4.998440205531779,5.026196186746347,4.915126723978403,4.99828818079834,5.025613140237795,4.916268165124222,24774.85542974087,21058.627115279738,0.85,1.066961477995275,0.6629838050115712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663824898096705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.052187743237,1533.4428814307107,0.3753915293447556,0.12503196939000122,6.112871282664199,3.51016496056357
3578.0,-29.9859685841294,4.992386803477199,35.00410509673058,24.12824558503928,5.026133730151007,-26.484799255483004,-40.00702454997224,1.5249644015045387,0.013140311637300783,-4.985135256383758,40.00825714863756,42263.02455069116,25752.217549011784,25752.217549011784,68015.24209970294,77337.6526694471,77337.6526694471,25752.217549011784,103089.87021845888,103089.87021845888,103089.87021845888,127864.76789062712,127864.76789062712,0.0,0.0,91512.64125641788,56438.01313766158,38971.80902084032,24774.897672168237,63746.70669300856,21058.663021343,1533.4465519288642,0.0,0.8869643972684814,2.8183148113581535,0.0014959128700940735,0.0,0.013140311637300783,354861.52040328534,1554889.2830917563,4.3816790316535,1554889.2830917563,4.3816790316535,0.8499999999999999,0.09556951503246956,4.028046144702076,101325.0,128378.032034336,1.2669926674989984,1.0,0.0,4.028046144703733,1.2846190093311514,1.2849098852374243,3.135595935793691,22718.866162141836,2316.6796166011673,19311.038117905264,1969.1778658262776,0.85,0.8500000827543368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.494698758939,4632.441516551485,5.549455224224046,4.992386803477199,-2.3076205941359635,7.300007397613163,3.510146725614479,3.5,1.0028990644612796,0.6,0.00022641791974915457,0.9685354436175705,0.00023377349919530301,198.91297499309474,0.0,0.0,0.0,0.001396176879668034,7.87930155001326e-05,0.00014762490424902197,0.000594639926422286,0.09556951503243535,0.07169127371084567,0.023878241321589676,0.09556951504017018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.0525434421,579.5967423011674,0.0,0.09556951503243535,0.07169127371087133,0.023878241321598225,0.37539158222337754,0.37539158222337754,0.12503177735491874,0.0,4.998428272255012,5.026076851765424,4.915436955551343,4.998275568021086,5.025494638261705,4.916573182823811,24774.897672168237,21058.663021343,0.85,1.0669608773242325,0.662983654265019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663825779309674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.052101733057,1533.4465519288642,0.37539158222337754,0.12503177735491874,6.112871282664199,3.510146725614479
3579.0,-29.985996513648598,4.99236843409127,35.00410682109332,24.128194979298883,5.026080181918583,-26.48482974685161,-40.00705545824019,1.5249134151216117,0.013072500535997733,-4.985190326540685,40.008260419241466,42263.039791021845,25752.204326311436,25752.204326311436,68015.24411733328,77337.66451527315,77337.66451527315,25752.204326311436,103089.86884158458,103089.86884158458,103089.86884158458,127864.80866817269,127864.80866817269,0.0,0.0,91512.64273022705,56438.01800597573,38971.80524916812,24774.939826588103,63746.745075756226,21058.698852599886,1533.450215377384,0.0,0.8869641055090447,2.818309270473032,0.0014959128700940735,0.0,0.013072500535997733,354860.7587935882,1554889.4241349346,4.38168883316672,1554889.4241349346,4.38168883316672,0.85,0.09556952402056146,4.028046144702076,101325.0,128378.04239008935,1.2669927697023375,1.0,0.0,4.02804614470273,1.2846192477878633,1.28491012374813,3.135595353750492,22718.8665280287,2316.679653911244,19311.03993972497,1969.1780516001868,0.85,0.8500001492548307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.4802364468305,4632.441516551485,5.549469669981752,4.99236843409127,-2.3076731334142973,7.300041567505568,3.5101284930810777,3.5,1.0028938551660223,0.6,0.00022641791974915457,0.9685382587555613,0.0002337728197129461,198.91299783999503,0.0,0.0,0.0,0.001396176879668034,7.879273988788584e-05,0.00014762517986126875,0.0005946410366011342,0.09556952402043303,0.07169131037829536,0.023878213642137668,0.09556952402896367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.0687028625,579.5967370149132,0.0,0.09556952402043303,0.0716913103783917,0.023878213642169764,0.3753916347507441,0.3753916347507441,0.12503158596538416,0.0,4.998416142768747,5.025957675303346,4.915745928581657,4.998262827076701,5.025376268443949,4.916877293273728,24774.939826588103,21058.698852599886,0.85,1.0669602665438744,0.6629834941501204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663826655274557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.052013212564,1533.450215377384,0.3753916347507441,0.12503158596538416,6.112871282664199,3.5101284930810777
3580.0,-29.986024478965863,4.992350174789124,35.00410853881285,24.12814440848308,5.026026753321181,-26.48486025846007,-40.00708636650813,1.5248625328154417,0.013004515817442552,-4.985245286280101,40.008263674468914,42263.054898703274,25752.19111625758,25752.19111625758,68015.24601496085,77337.67626796235,77337.67626796235,25752.19111625758,103089.86738421994,103089.86738421994,103089.86738421994,127864.84923741501,127864.84923741501,0.0,0.0,91512.64417388903,56438.022804630404,38971.80152139847,24774.981853195073,63746.78337459354,21058.73457521581,1533.4538690440688,0.0,0.8869638143656662,2.8183037447721095,0.0014959128700940735,0.0,0.013004515817442552,354859.9987118253,1554889.5645154377,4.3816986139881395,1554889.5645154377,4.3816986139881395,0.85,0.0955695329798793,4.028046144702076,101325.0,128378.04355928734,1.2669927812414246,1.0,0.0,4.028046144701917,1.2846194857579099,1.2849103617720599,3.1355947728953977,22718.866886431246,2316.679690458133,19311.032670519493,1969.1773103475186,0.85,0.8499998158822318,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.465776041002,4632.441516551485,5.549484116275066,4.992350174789124,-2.3077255614719365,7.300075736261061,3.5101102629887846,3.5,1.002888646568224,0.6,0.00022641791974915457,0.968541077510654,0.00023377213936149647,198.91302071618418,0.0,0.0,0.0,0.001396176879668034,7.879246427653047e-05,0.0001476254554726241,0.0005946421467763915,0.09556953297973929,0.07169134691482182,0.023878186064917466,0.09556953298847941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.0847863132,579.5967317535121,0.0,0.09556953297973929,0.07169134691492686,0.02387818606495245,0.3753916869271665,0.3753916869271665,0.12503139522275736,0.0,4.998403792008958,5.025838654200015,4.916053552258461,4.998249802097519,5.0252580788543355,4.917179728584415,24774.981853195073,21058.73457521581,0.85,1.0669596552862073,0.6629833328272268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663827526016351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.051921405062,1533.4538690440688,0.3753916869271665,0.12503139522275736,6.112871282664199,3.5101102629887846
3581.0,-29.986052519450624,4.992332025142243,35.0041102500112,24.12809394244107,5.025973386165738,-26.48489083159061,-40.007117309700675,1.5248116983056361,0.012936541010560632,-4.985300150705527,40.00826691996449,42263.06973941351,25752.177957625605,25752.177957625605,68015.24769703911,77337.68795048725,77337.68795048725,25752.177957625605,103089.86590811286,103089.86590811286,103089.86590811286,127864.88970096603,127864.88970096603,0.0,0.0,91512.64560263314,56438.027391559146,38971.79801230444,24775.023792853175,63746.82180515761,21058.7702239252,1533.457515623133,0.0,0.8869635237411487,2.8182982300775503,0.0014959128700940735,0.0,0.012936541010560632,354859.23994897644,1554889.7044762038,4.381708377383027,1554889.7044762038,4.381708377383027,0.85,0.09556954192666911,4.028046144702076,101325.0,128378.04946095319,1.266992839486338,1.0,0.0,4.028046144699881,1.2846197235045071,1.28491059957249,3.13559419258593,22718.867241130287,2316.679726627369,19311.03883289756,1969.1779387352012,0.85,0.8500000738565351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.45131766192,4632.441516551485,5.549498571315856,4.992332025142243,-2.3077778894133534,7.3001099145555965,3.5100920354894556,3.5,1.002883438711273,0.6,0.00022641791974915457,0.9685439038511089,0.0002337714571831749,198.9130436538671,0.0,0.0,0.0,0.001396176879668034,7.879218835464286e-05,0.0001476257313945117,0.0005946432582024871,0.09556954192662553,0.07169138333339221,0.023878158593233327,0.09556954193449128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.1008216792,579.5967265078414,0.0,0.09556954192662553,0.0716913833334249,0.023878158593244218,0.3753917387528077,0.3753917387528077,0.12503120512177804,0.0,4.998391252889007,5.025719812583873,4.916359885833913,4.998236691716102,5.025140136570542,4.917481082158815,24775.023792853175,21058.7702239252,0.85,1.0669590384431706,0.6629831659465429,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663828391540048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.051827949414,1533.457515623133,0.3753917387528077,0.12503120512177804,6.112871282664199,3.5100920354894556
