time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3582.0,-29.98608067333759,4.99231398490081,35.00411195461205,24.12804354624825,5.02592012774645,-26.484921495902192,-40.00714825289322,1.5247609503109947,0.012868365885992716,-4.985354911634249,40.008270150194605,42263.08417636539,25752.164828972007,25752.164828972007,68015.24900533739,77337.69952028643,77337.69952028643,25752.164828972007,103089.86434925844,103089.86434925844,103089.86434925844,127864.92995785954,127864.92995785954,0.0,0.0,91512.64700861646,56438.03166469517,38971.794826579215,24775.0656086011,63746.860435180315,21058.805767310936,1533.4611528005078,0.0,0.8869632336973698,2.8182927301165153,0.0014959128700940735,0.0,0.012868365885992716,354858.48261914344,1554889.8437796026,4.381718121272611,1554889.8437796026,4.381718121272611,0.85,0.09556955084788515,4.028046144702076,101325.0,128378.05937129784,1.266992937293835,1.0,0.0,4.028046144701312,1.2846199608465718,1.284910836968296,3.13559361326409,22718.86759017875,2316.6797622204067,19311.035921901857,1969.17764189625,0.85,0.8499999326660946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.436861352596,4632.441516551485,5.549513030431743,4.99231398490081,-2.3078301112969695,7.30014409619778,3.5100738106372953,3.5,1.0028782316106557,0.6,0.00022641791974915457,0.9685467416308878,0.00023377077224781187,198.91306668432065,0.0,0.0,0.0,0.001396176879668034,7.879191243364799e-05,0.00014762600731550658,0.0005946443696249867,0.09556955084785873,0.07169141962437738,0.023878131223481352,0.09556955085584244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.1167816235,579.5967212868442,0.0,0.09556955084785873,0.07169141962439719,0.02387813122348796,0.37539179022936536,0.37539179022936536,0.125031015660933,0.0,4.998378499237219,5.025601122834871,4.916664907466327,4.998223277520253,5.025022251087648,4.917781051815723,24775.0656086011,21058.805767310936,0.85,1.0669584123989495,0.6629829906578653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663829251865968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.051732055737,1533.4611528005078,0.37539179022936536,0.125031015660933,6.112871282664199,3.5100738106372953
3583.0,-29.98610889891454,4.992296053597258,35.004113652684524,24.127993219904624,5.025866959306526,-26.484952215734943,-40.00717919608576,1.5247102761269349,0.012800127218099533,-4.985409579411336,40.00827336924334,42263.09835678086,25752.151756426218,25752.151756426218,68015.25011320708,77337.71099639537,77337.71099639537,25752.151756426218,103089.86275282159,103089.86275282159,103089.86275282159,127864.97008243976,127864.97008243976,0.0,0.0,91512.64838637113,56438.035746756614,38971.79182179391,24775.107329618168,63746.89915141207,21058.841230175443,1533.4647824921244,0.0,0.8869629441670936,2.8182872418785965,0.0014959128700940735,0.0,0.012800127218099533,354857.726578764,1554889.9825981993,4.381727847915626,1554889.9825981993,4.381727847915626,0.8500000000000001,0.09556955975489578,4.028046144702076,101325.0,128378.06499458324,1.266992992791347,1.0,0.0,4.028046144703828,1.2846201978435208,1.2849110740189083,3.135593034784847,22718.86793221919,2316.679797098825,19311.037429926255,1969.1777956719427,0.85,0.8499999862466714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.422407198228,4632.441516551485,5.549527499151684,4.992296053597258,-2.3078822347740937,7.3001782883713515,3.5100555885397005,3.5,1.0028730252970572,0.6,0.00022641791974915457,0.9685495866456856,0.00023377008557021116,198.91308977342342,0.0,0.0,0.0,0.001396176879668034,7.87916365135467e-05,0.00014762628323560786,0.0005946454810438869,0.09556955975479636,0.07169145579677397,0.02387810395802239,0.09556955976261683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.1326863209,579.5967160839159,0.0,0.09556955975479636,0.07169145579684856,0.023878103958047226,0.3753918413566418,0.3753918413566418,0.12503082683682656,0.0,4.998365546539333,5.0254825825621765,4.9169686862704225,4.998209706629439,5.024904485923628,4.9180800355456995,24775.107329618168,21058.841230175443,0.85,1.06695778176844,0.6629828104485092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663830107005942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.051632955558,1533.4647824921244,0.3753918413566418,0.12503082683682656,6.112871282664199,3.5100555885397005
3584.0,-29.986137155410233,4.992278231053588,35.00411534428408,24.127942928485595,5.0258138491895545,-26.484982957553388,-40.00720636742187,1.5246596513327089,0.012731874263010923,-4.985464140657013,40.00827657685055,42263.096739694956,25752.138705240417,25752.138705240417,68015.23544493537,77337.72241566883,77337.72241566883,25752.138705240417,103089.86112090925,103089.86112090925,103089.86112090925,127865.01006941436,127865.01006941436,0.0,0.0,91512.64974345731,56438.02406748332,38971.806306637765,24775.148948505106,63746.95525514287,21058.87660622934,1533.4684039677068,0.0,0.886962655218759,2.818281766275961,0.0014959128700940735,0.0,0.012731874263010923,354856.97201250546,1554890.1209253476,4.381737555012874,1554890.1209253476,4.381737555012874,0.85,0.09556956863994923,4.028046144702076,101325.0,128378.06577404856,1.2669930004840717,1.0,0.0,4.028046144701908,1.2846204346095673,1.2849113108385657,3.1355924568694205,22718.868269128485,2316.679831454012,19311.034395100167,1969.177486205806,0.85,0.8499998400598567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.407955231587,4632.441516551485,5.5495419699484625,4.992278231053588,-2.3079342500866207,7.300212481140209,3.510037369237963,3.5,1.0028678197822751,0.6,0.00022641791974915457,0.9685524347859827,0.00023376939814227535,198.91311288782373,0.0,0.0,0.0,0.001396176879668034,7.8791394227784e-05,0.00014762652552137057,0.0005946464569821194,0.09556956863993216,0.07169149184485514,0.023878076795077013,0.09556956864761385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.1485344885,579.5967108994834,0.0,0.09556956863993216,0.07169149184486794,0.023878076795081284,0.37539189213443497,0.37539189213443497,0.1250306386500605,0.0,4.998352405345997,5.025364226531281,4.91727116010793,4.99819601492004,5.024787069555202,4.918377491212766,24775.148948505106,21058.87660622934,0.85,1.0669566126367762,0.6629822015897038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663830956982145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.051531480716,1533.4684039677068,0.37539189213443497,0.1250306386500605,6.112871282664199,3.510037369237963
3585.0,-29.986165394384436,4.9922605172262084,35.00411702937011,24.127892776764952,5.025760886939178,-26.485013668837038,-40.00724108247084,1.5246091613918091,0.012663518750684943,-4.9855185888721865,40.00827977032908,42263.12654633103,25752.125659285528,25752.125659285528,68015.25220561656,77337.73376431385,77337.73376431385,25752.125659285528,103089.85942359938,103089.85942359938,103089.85942359938,127865.04986966155,127865.04986966155,0.0,0.0,91512.65108260095,56438.04386461837,38971.78579775842,24775.190446062177,63746.976243820594,21058.91187915285,1533.4720159739586,0.0,0.8869623668959091,2.818276305241447,0.0014959128700940735,0.0,0.012663518750684943,354856.21901183866,1554890.2586428404,4.381747241101519,1554890.2586428404,4.381747241101519,0.85,0.09556957749495798,4.028046144702076,101325.0,128378.0752946605,1.2669930944452061,1.0,0.0,4.028046144702899,1.2846206707450076,1.2849115470274741,3.135591880493435,22718.868601583374,2316.679865354976,19311.03571793919,1969.177621097846,0.85,0.8499998858478949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.3935055541115,4632.441516551485,5.5495564392249666,4.9922605172262084,-2.3079861524398333,7.300246669666041,3.510019152859951,3.5,1.0028626151028432,0.6,0.00022641791974915457,0.9685552811692133,0.00023376871114246477,198.91313598789642,0.0,0.0,0.0,0.001396176879668034,7.879108467602402e-05,0.00014762683507313056,0.0005946477038708928,0.0955695774948796,0.07169152776301702,0.02387804973186259,0.09556957750296682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.1643128482,579.5967057378872,0.0,0.0955695774948796,0.0716915277630758,0.023878049731882175,0.375391942564792,0.375391942564792,0.12503045109651797,0.0,4.998339067818222,5.025246074888685,4.917572237137222,4.998182107622881,5.0246699502742445,4.9186731948011015,24775.190446062177,21058.91187915285,0.85,1.066956524266666,0.6629824508802151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663831801802996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.051428445622,1533.4720159739586,0.375391942564792,0.12503045109651797,6.112871282664199,3.510019152859951
3586.0,-29.98619383039984,4.9922429113452145,35.00411870810064,24.12784262504431,5.025707970400751,-26.485044552877987,-40.00727202566338,1.524558692878835,0.012595157633143117,-4.985572958210722,40.008282955383756,42263.13997445814,25752.112705719253,25752.112705719253,68015.2526801774,77337.74500910623,77337.74500910623,25752.112705719253,103089.85771482548,103089.85771482548,103089.85771482548,127865.08958642579,127865.08958642579,0.0,0.0,91512.65241620954,56438.04738156122,38971.78337183147,24775.231871600303,63747.01524343177,21058.947090860256,1533.4756221254859,0.0,0.8869620790031588,2.818270853483055,0.0014959128700940735,0.0,0.012595157633143117,354855.4671010679,1554890.3959956062,4.381756912745412,1554890.3959956062,4.381756912745412,0.85,0.0955695863463085,4.028046144702076,101325.0,128378.0805838894,1.2669931466458366,1.0,0.0,4.0280461447021905,1.2846209067803191,1.2849117831162309,3.135591304362062,22718.868932664136,2316.679899115818,19311.037019240775,1969.1777537936784,0.85,0.8499999307393451,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.379058299173,4632.441516551485,5.549570925604106,4.9922429113452145,-2.308037966961536,7.300280878306751,3.5100009395737817,3.5,1.0028574113067947,0.6,0.00022641791974915457,0.9685581474225782,0.00023376801935090153,198.91315924915838,0.0,0.0,0.0,0.001396176879668034,7.879080875860233e-05,0.00014762711099055225,0.0005946488152789995,0.09556958634628393,0.07169156357278433,0.023878022773499593,0.09556958635344501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.1800495881,579.5967005899042,0.0,0.09556958634628393,0.07169156357280276,0.023878022773505734,0.37539199265069567,0.37539199265069567,0.12503026416646382,0.0,4.998325569208703,5.02512810325203,4.917872131552201,4.998168115843839,5.0245528490445395,4.918968508236787,24775.231871600303,21058.947090860256,0.85,1.0669558789607079,0.662982255923155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663832641470572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.051324819662,1533.4756221254859,0.37539199265069567,0.12503026416646382,6.112871282664199,3.5100009395737817
3587.0,-29.986222333047806,4.992225413276613,35.004120380359076,24.127792578097456,5.025655151890795,-26.48507548708334,-40.00730303870512,1.5245083059263214,0.012526580931989884,-4.9856272193573234,40.008286124330894,42263.15316327122,25752.099768232143,25752.099768232143,68015.25293150336,77337.75614551983,77337.75614551983,25752.099768232143,103089.85591375198,103089.85591375198,103089.85591375198,127865.12907973019,127865.12907973019,0.0,0.0,91512.65370811264,56438.0507258638,38971.7810913876,24775.27316597822,63747.05425736582,21058.982191081486,1533.4792183462598,0.0,0.886961791718859,2.8182654172285355,0.0014959128700940735,0.0,0.012526580931989884,354854.71669076727,1554890.5326565842,4.381766563952903,1554890.5326565842,4.381766563952903,0.85,0.09556959516690816,4.028046144702076,101325.0,128378.08993747302,1.2669932389585297,1.0,0.0,4.028046144700788,1.2846211424342684,1.2849120188235392,3.1355907291617564,22718.869253391123,2316.679931820869,19311.042731772915,1969.1783363098425,0.85,0.8500001701841063,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.364613426282,4632.441516551485,5.549585412689737,4.992225413276613,-2.308089672259621,7.300315085536234,3.509982729328392,3.5,1.0028522083795406,0.6,0.00022641791974915457,0.9685610204014664,0.00023376732594019203,198.9131825649327,0.0,0.0,0.0,0.001396176879668034,7.879053221923893e-05,0.00014762738752991566,0.0005946499291923161,0.09556959516681288,0.07169159925309093,0.02387799591372194,0.09556959517543144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.1957067439,579.5966954679574,0.0,0.09556959516681288,0.0716915992531624,0.023877995913745752,0.37539204239318924,0.37539204239318924,0.12503007786417308,0.0,4.998311865993287,5.025010282133053,4.918170757692167,4.998153800289288,5.024435835331133,4.919262265621171,24775.27316597822,21058.982191081486,0.85,1.0669552299139275,0.6629820570632535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663833476021367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.051216305004,1533.4792183462598,0.37539204239318924,0.12503007786417308,6.112871282664199,3.509982729328392
3588.0,-29.9862508618416,4.992208022749713,35.004122046217454,24.1277425660752,5.025602411950822,-26.48510643695412,-40.00733398189766,1.524457987063424,0.012457998777790635,-4.985681378618382,40.008289282432166,42263.16625573575,25752.08686322802,25752.08686322802,68015.25311896377,77337.76721873449,77337.76721873449,25752.08686322802,103089.8540819625,103089.8540819625,103089.8540819625,127865.16844528238,127865.16844528238,0.0,0.0,91512.65497924769,56438.054016249305,38971.77884777598,24775.31436331987,63747.09321109585,21059.01720882189,1533.4828067507262,0.0,0.886961504990341,2.818259992936182,0.0014959128700940735,0.0,0.012457998777790635,354853.96768863866,1554890.6688493004,4.381776196493359,1554890.6688493004,4.381776196493359,0.85,0.09556960396765007,4.028046144702076,101325.0,128378.09021585352,1.2669932417059315,1.0,0.0,4.028046144702145,1.2846213777698563,1.284912254212414,3.1355901547387393,22718.869568962247,2316.679964000168,19311.034896242913,1969.1775373081443,0.85,0.8499998134865389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.3501710461005,4632.441516551485,5.549599903884535,4.992208022749713,-2.308141272964794,7.300349295714507,3.5099645222632723,3.5,1.002847006360935,0.6,0.00022641791974915457,0.9685638960249702,0.000233766631895308,198.91320590210032,0.0,0.0,0.0,0.001396176879668034,7.879025630360598e-05,0.0001476276634455486,0.0005946510405932177,0.09556960396769225,0.07169163481268535,0.0238779691550069,0.09556960397493251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.2113103148,579.5966903635408,0.0,0.09556960396769225,0.07169163481265371,0.02387796915499636,0.3753920917914384,0.3753920917914384,0.1250298921870807,0.0,4.99829797986979,5.024892642975431,4.918468107989327,4.998139377396171,5.024319118131245,4.9195547056971805,24775.31436331987,21059.01720882189,0.85,1.0669545808737362,0.6629818573183098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663834305461723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.051105507613,1533.4828067507262,0.3753920917914384,0.1250298921870807,6.112871282664199,3.5099645222632723
3589.0,-29.986279455619727,4.992190739512827,35.00412370566865,24.127692623902135,5.025549784707799,-26.48513743405237,-40.007364994939394,1.5244077631404307,0.012389316635790237,-4.985735435137022,40.00829242752591,42263.17911377587,25752.073988426335,25752.073988426335,68015.2531022022,77337.77820448806,77337.77820448806,25752.073988426335,103089.85219291439,103089.85219291439,103089.85219291439,127865.20764366753,127865.20764366753,0.0,0.0,91512.6562348138,56438.05714410149,38971.77676745812,24775.35545075314,63747.13221821126,21059.05213314017,1533.4863865780053,0.0,0.8869612188307767,2.8182545819693723,0.0014959128700940735,0.0,0.012389316635790237,354853.2201089756,1554890.8044794318,4.381785809924239,1554890.8044794318,4.381785809924239,0.85,0.09556961274456653,4.028046144702076,101325.0,128378.09511534973,1.2669932900601997,1.0,0.0,4.02804614470318,1.2846216126615078,1.284912489157252,3.135589581399522,22718.869880668237,2316.679995785333,19311.040444911898,1969.178103114917,0.85,0.8500000460561595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.335731236403,4632.441516551485,5.549614398604034,4.992190739512827,-2.3081927684782926,7.3003835079911195,3.509946318476452,3.5,1.0028418052789863,0.6,0.00022641791974915457,0.9685667782079627,0.00023376593627139666,198.91322929243196,0.0,0.0,0.0,0.001396176879668034,7.878997976603513e-05,0.00014762793998311945,0.0005946521544993137,0.09556961274449999,0.07169167024879504,0.023877942495704952,0.09556961275218737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.2268496163,579.596685280147,0.0,0.09556961274449999,0.07169167024884496,0.02387794249572157,0.3753921408467836,0.3753921408467836,0.12502970713182993,0.0,4.998283906623726,5.024775183980239,4.918764170961651,4.998124751772821,5.024202575157233,4.919845813774145,24775.35545075314,21059.05213314017,0.85,1.0669539277371858,0.6629816533409818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383512980448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.050993236342,1533.4863865780053,0.3753921408467836,0.12502970713182993,6.112871282664199,3.509946318476452
3590.0,-29.986308152517644,4.992173563051487,35.00412535878611,24.12764278650286,5.025497241723294,-26.485168515541773,-40.00739600798113,1.5243576047474359,0.012320582699260285,-4.985789401408759,40.0082955619448,42263.19160556409,25752.06117536071,25752.06117536071,68015.2527809248,77337.78909402048,77337.78909402048,25752.06117536071,103089.85026938119,103089.85026938119,103089.85026938119,127865.24671695229,127865.24671695229,0.0,0.0,91512.65746998397,56438.05998152747,38971.774987173885,24775.396447571093,63747.171434744974,21059.08698043543,1533.4899592182196,0.0,0.8869609331680128,2.8182491822346565,0.0014959128700940735,0.0,0.012320582699260285,354852.4737789136,1554890.9396497505,4.381795406669493,1554890.9396497505,4.381795406669493,0.8500000000000001,0.09556962150736038,4.028046144702076,101325.0,128378.10407920074,1.2669933785265308,1.0,0.0,4.028046144702011,1.2846218472467679,1.2849127237956293,3.1355890088083744,22718.870187310742,2316.6800270541667,19311.036941299528,1969.177745845883,0.85,0.8499998803675279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.321294079157,4632.441516551485,5.549628903545794,4.992173563051487,-2.3082441680390735,7.300417731090561,3.5099281180712407,3.5,1.0028366051632116,0.6,0.00022641791974915457,0.968569670794478,0.00023376523814072481,198.91325276712342,0.0,0.0,0.0,0.001396176879668034,7.878970322936135e-05,0.00014762821651979321,0.0005946532684017963,0.09556962150730015,0.07169170556962748,0.02387791593767268,0.0955696215150717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.2423361748,579.5966802140077,0.0,0.09556962150730015,0.07169170556967265,0.02387791593768773,0.3753921895603093,0.3753921895603093,0.1250295226941883,0.0,4.99826966002081,5.024657891937238,4.919059041310163,4.998109984107998,5.024086122545327,4.920136084329101,24775.396447571093,21059.08698043543,0.85,1.0669532663194141,0.6629814414405345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663835949061557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05087871226,1533.4899592182196,0.3753921895603093,0.1250295226941883,6.112871282664199,3.5099281180712407
3591.0,-29.986336872246234,4.992156493149677,35.004127005593325,24.12759301895278,5.025444784216291,-26.48519960900814,-40.00742698609827,1.524307520978265,0.01225179970759882,-4.985843263718898,40.00829868438003,42263.20401218557,25752.048388217256,25752.048388217256,68015.25240040282,77337.79991280726,77337.79991280726,25752.048388217256,103089.84830102451,103089.84830102451,103089.84830102451,127865.28564073046,127865.28564073046,0.0,0.0,91512.65867835094,56438.06277772947,38971.77322291274,24775.437339705957,63747.2105626187,21059.121738750062,1533.4935235525556,0.0,0.886960648076207,2.818243795290763,0.0014959128700940735,0.0,0.01225179970759882,354851.7288872758,1554891.074303662,4.38180498423779,1554891.074303662,4.38180498423779,0.85,0.09556963024687944,4.028046144702076,101325.0,128378.1087003165,1.2669934241333975,1.0,0.0,4.028046144701834,1.2846220814831064,1.2849129580850058,3.1355884370691065,22718.870487299107,2316.6800576444666,19311.037855889845,1969.1778391081405,0.85,0.849999909400672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.306859593113,4632.441516551485,5.549643410969449,4.992156493149677,-2.3082954616612064,7.3004519548108835,3.5099099210712583,3.5,1.0028314060203596,0.6,0.00022641791974915457,0.9685725656916101,0.0002337645394565565,198.9132762604964,0.0,0.0,0.0,0.001396176879668034,7.878942700499848e-05,0.0001476284927441561,0.0005946543810462764,0.09556963024681711,0.07169174076801824,0.023877889478798875,0.09556963025471331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.2577635241,579.5966751672368,0.0,0.09556963024681711,0.07169174076806499,0.023877889478814446,0.37539223793220194,0.37539223793220194,0.12502933887565676,0.0,4.998255238891602,5.0245407805171,4.919352673315075,4.99809506342649,5.023969931439353,4.9204249598245156,24775.437339705957,21059.121738750062,0.85,1.0669526054570129,0.6629812291264188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663836763257343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.050761169216,1533.4935235525556,0.37539223793220194,0.12502933887565676,6.112871282664199,3.5099099210712583
3592.0,-29.986365653631605,4.992139529582715,35.00412864611783,24.127543286327295,5.025392404424916,-26.485230750213603,-40.00746177099643,1.5242575010069523,0.01218297398077084,-4.985897022436004,40.0083017949968,42263.23188382451,25752.035628035374,25752.035628035374,68015.26751185989,77337.81066147877,77337.81066147877,25752.035628035374,103089.84628951414,103089.84628951414,103089.84628951414,127865.32441776479,127865.32441776479,0.0,0.0,91512.65987295074,56438.08109529671,38971.75419739337,24775.478128250637,63747.23232564401,21059.15640901304,1533.497079648768,0.0,0.8869603635537703,2.8182384210308213,0.0014959128700940735,0.0,0.01218297398077084,354850.9854312461,1554891.2084478466,4.38181454268249,1554891.2084478466,4.38181454268249,0.85,0.09556963896328519,4.028046144702076,101325.0,128378.11749713928,1.2669935109512882,1.0,0.0,4.028046144701635,1.2846223154211545,1.2849131920760244,3.1355878660581333,22718.870783869643,2316.680087886245,19311.04319956415,1969.178384011273,0.85,0.8500001335134558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.292427867759,4632.441516551485,5.549657920991971,4.992139529582715,-2.30834664962934,7.300486179212055,3.509891727589298,3.5,1.0028262078826564,0.6,0.00022641791974915457,0.9685754668129941,0.00023376383927435342,198.91329980431152,0.0,0.0,0.0,0.001396176879668034,7.87891168375593e-05,0.00014762880291159527,0.0005946556304150339,0.09556963896316306,0.07169177584444252,0.02387786311872054,0.09556963897154562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.2731324825,579.5966701395678,0.0,0.09556963896316306,0.07169177584453414,0.023877863118751046,0.3753922859635512,0.3753922859635512,0.12502915567386738,0.0,4.998240649086142,5.02442386630679,4.919645040587227,4.998079996416777,5.023854002842768,4.920712463987286,24775.478128250637,21059.15640901304,0.85,1.0669524782568316,0.6629814400086984,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663837572402081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.050642212234,1533.497079648768,0.3753922859635512,0.12502915567386738,6.112871282664199,3.509891727589298
3593.0,-29.986394612823464,4.992122671905276,35.00413028030799,24.127493623551004,5.025340114779894,-26.485262042422157,-40.00749281896276,1.5242075443785408,0.012113958563759297,-4.985950688012601,40.008304891544604,42263.2434416248,25752.022921292748,25752.022921292748,68015.26636291755,77337.82128178755,77337.82128178755,25752.022921292748,103089.8442030803,103089.8442030803,103089.8442030803,127865.36300698537,127865.36300698537,0.0,0.0,91512.66104770561,56438.083207542644,38971.753155736624,24775.518803905074,63747.2719596417,21059.190983319313,1533.500627213652,0.0,0.8869600795536882,2.818233060121104,0.0014959128700940735,0.0,0.012113958563759297,354850.24326098984,1554891.3419862923,4.381824083583003,1554891.3419862923,4.381824083583003,0.85,0.09556964765821249,4.028046144702076,101325.0,128378.12189555066,1.2669935543602335,1.0,0.0,4.028046144699031,1.2846225490630396,1.284913425770813,3.135587295770261,22718.87107551349,2316.680117625641,19311.03949315545,1969.1780060627689,0.85,0.8499999594596487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.2779989902265,4632.441516551485,5.549672439215207,4.992122671905276,-2.308397739666518,7.300520411571794,3.5098735377351806,3.5,1.0028210107814801,0.6,0.00022641791974915457,0.9685783858664675,0.0002337631347684952,198.913323493582,0.0,0.0,0.0,0.001396176879668034,7.878883999227384e-05,0.00014762907975688074,0.0005946567455606187,0.0955696476583379,0.07169181080111477,0.02387783685722314,0.09556964766483009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.2884319293,579.5966651346396,0.0,0.0955696476583379,0.07169181080102069,0.0238778368571918,0.3753923336563555,0.3753923336563555,0.12502897308449926,0.0,4.998225871588545,5.024307100567285,4.919936213290271,4.998064646576381,5.023738008688781,4.920999035202442,24775.518803905074,21059.190983319313,0.85,1.0669517968702709,0.6629812091156088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663838376506418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05052106274,1533.500627213652,0.3753923336563555,0.12502897308449926,6.112871282664199,3.5098735377351806
3594.0,-29.986423629382834,4.992105919760209,35.00413190818003,24.12744399569931,5.025287904768098,-26.48529337830284,-40.007523832004495,1.524157653688116,0.01204485313985515,-4.986004256607547,40.00830797589593,42263.254793679305,25752.01025740804,25752.01025740804,68015.26505108735,77337.83180846096,77337.83180846096,25752.01025740804,103089.842065869,103089.842065869,103089.842065869,127865.401443105,127865.401443105,0.0,0.0,91512.66218427225,56438.085169490696,38971.75223864617,24775.559377235997,63747.311615882165,21059.225470650596,1533.504166764469,0.0,0.8869597960914546,2.81822771175669,0.0014959128700940735,0.0,0.01204485313985515,354849.5024363517,1554891.4749965935,4.381833606418795,1554891.4749965935,4.381833606418795,0.8499999999999999,0.0955696563327498,4.028046144702076,101325.0,128378.13046966905,1.2669936389802028,1.0,0.0,4.028046144702994,1.2846227823966248,1.2849136591572319,3.1355867262351143,22718.87135767675,2316.680146398286,19311.0447068878,1969.1785377155093,0.85,0.850000178391897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.263572994553,4632.441516551485,5.549686963318167,4.992105919760209,-2.3084487290409608,7.300554648801169,3.5098553515517907,3.5,1.002815814729083,0.6,0.00022641791974915457,0.9685813107120496,0.00023376242886898586,198.91334722978604,0.0,0.0,0.0,0.001396176879668034,7.878856345929831e-05,0.00014762935628985627,0.0005946578594482047,0.09556965633255621,0.07169184563814342,0.02387781069441279,0.09556965634118293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.3036711129,579.5966601494217,0.0,0.09556965633255621,0.07169184563828865,0.023877810694461155,0.37539238100938827,0.37539238100938827,0.12502879110750914,0.0,4.998210905284054,5.024190476557692,4.920226207181543,4.998049109747399,5.023622135582912,4.921284496905741,24775.559377235997,21059.225470650596,0.85,1.0669511125570643,0.6629809747639575,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663839175591458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05039539181,1533.504166764469,0.37539238100938827,0.12502879110750914,6.112871282664199,3.5098553515517907
3595.0,-29.986452663237287,4.992089272946219,35.00413352974799,24.127394507546,5.025235803973933,-26.48532471882597,-40.007554879970826,1.5241078595626005,0.011975695648970941,-4.98605772101774,40.00831104801997,42263.26607852459,25751.997617678793,25751.997617678793,68015.26369620339,77337.84226327174,77337.84226327174,25751.997617678793,103089.83988095053,103089.83988095053,103089.83988095053,127865.4397250262,127865.4397250262,0.0,0.0,91512.66330020259,56438.08711545531,38971.75131638587,24775.59984407566,63747.35116046153,21059.25986746431,1533.50769789839,0.0,0.8869595132021796,2.8182223762497425,0.0014959128700940735,0.0,0.011975695648970941,354848.7630533428,1554891.6074809772,4.381843110010327,1554891.6074809772,4.381843110010327,0.85,0.09556966498194407,4.028046144702076,101325.0,128378.13458969994,1.2669936796417463,1.0,0.0,4.028046144699743,1.2846230152786702,1.2849138920920087,3.1355861578023196,22718.87163471686,2316.6801746485153,19311.040837145236,1969.1781431115862,0.85,0.8499999976951278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.249149935285,4632.441516551485,5.5497014892051535,4.992089272946219,-2.3084996125088644,7.300588885455084,3.5098371691078714,3.5,1.002810619745106,0.6,0.00022641791974915457,0.9685842373104848,0.00023376172255069964,198.9133709801435,0.0,0.0,0.0,0.001396176879668034,7.878828661581082e-05,0.00014762963313334375,0.0005946589745865471,0.09556966498186563,0.07169188035248393,0.0238777846293817,0.09556966498987439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.3188498862,579.5966551839688,0.0,0.09556966498186563,0.07169188035254277,0.023877784629401294,0.3753924280213583,0.3753924280213583,0.125028609743022,0.0,4.99819575383782,5.024074014733458,4.920514975519609,4.998033416666715,5.023506520725448,4.921568560312835,24775.59984407566,21059.25986746431,0.85,1.0669504294382193,0.6629807405195816,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663839969674133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05026760631,1533.50769789839,0.3753924280213583,0.125028609743022,6.112871282664199,3.5098371691078714
3596.0,-29.9864817531538,4.992072731097264,35.004135145105224,24.127345019392692,5.025183781296729,-26.485356101997354,-40.00758592793716,1.5240581301402982,0.011906551206209315,-4.986111089005109,40.00831411025516,42263.2771622875,25751.985021874698,25751.985021874698,68015.2621841622,77337.8526507333,77337.8526507333,25751.985021874698,103089.837672608,103089.837672608,103089.837672608,127865.4778949057,127865.4778949057,0.0,0.0,91512.66440309117,56438.088914645465,38971.75054271745,24775.6402222977,63747.39076501515,21059.294188953045,1533.5112218230618,0.0,0.8869592308378011,2.8182170518310135,0.0014959128700940735,0.0,0.011906551206209315,354848.02500382124,1554891.7395386044,4.381852595972206,1554891.7395386044,4.381852595972206,0.85,0.09556967361361543,4.028046144702076,101325.0,128378.13392158678,1.266993673047982,1.0,0.0,4.028046144702178,1.2846232478581894,1.2849141247241906,3.1355855901081555,22718.871908519228,2316.6802025685865,19311.036902368585,1969.1777418760316,0.85,0.8499998142569413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.23472990379,4632.441516551485,5.549716021027375,4.992072731097264,-2.308550395801274,7.300623126898538,3.5098189905185846,3.5,1.0028054258624528,0.6,0.00022641791974915457,0.9685871695695265,0.00023376101487053818,198.9133947763667,0.0,0.0,0.0,0.001396176879668034,7.878800977322259e-05,0.000147629909975932,0.0005946600897212674,0.0955696736135943,0.07169191495015229,0.02387775866344201,0.09556967362099578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.3339797996,579.5966502344983,0.0,0.0955696736135943,0.07169191495016813,0.023877758663447293,0.37539247469256803,0.37539247469256803,0.12502842898751623,0.0,4.99818044053103,5.023957736283364,4.920802547847927,4.998017640211344,5.023391159354958,4.921851531280197,24775.6402222977,21059.294188953045,0.85,1.066949742851111,0.6629805024973944,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384075876398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05013850711,1533.5112218230618,0.37539247469256803,0.12502842898751623,6.112871282664199,3.5098189905185846
3597.0,-29.986510898111515,4.992056294004934,35.00413675425274,24.127295636013173,5.02513184352394,-26.48538752619946,-40.00761697590349,1.5240084716118718,0.011837341310013016,-4.98616435329907,40.008317160098095,42263.28804811915,25751.97245107955,25751.97245107955,68015.2604991987,77337.8629621092,77337.8629621092,25751.97245107955,103089.83541318875,103089.83541318875,103089.83541318875,127865.5159066949,127865.5159066949,0.0,0.0,91512.66548661774,56438.0905726276,38971.74990443348,24775.680493506145,63747.43039793963,21059.32841948022,1533.5147373118173,0.0,0.8869589490450737,2.818211740398833,0.0014959128700940735,0.0,0.011837341310013016,354847.28839037666,1554891.871061718,4.381862062733706,1554891.871061718,4.381862062733706,0.85,0.09556968221973904,4.028046144702076,101325.0,128378.1421059725,1.266993753821589,1.0,0.0,4.028046144702179,1.2846234801062295,1.2849143570248187,3.1355850232232907,22718.8721775148,2316.680229998501,19311.041882751746,1969.1782497337772,0.85,0.8500000234106765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.220312951753,4632.441516551485,5.549730554646469,4.992056294004934,-2.308601073628358,7.300657367633292,3.50980081584906,3.5,1.0028002330997314,0.6,0.00022641791974915457,0.9685901073863072,0.00023376030585335234,198.91341861762058,0.0,0.0,0.0,0.001396176879668034,7.878773293153304e-05,0.00014763018681762153,0.0005946612048523676,0.0955696822196608,0.07169194942542793,0.023877732794232866,0.09556968222751859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.3490484862,579.5966453050568,0.0,0.0955696822196608,0.07169194942548662,0.023877732794252413,0.375392521024653,0.375392521024653,0.1250282488391499,0.0,4.998164961205816,5.023841648042776,4.921088887000337,4.998001694609059,5.023276029051544,4.922133133894704,24775.680493506145,21059.32841948022,0.85,1.066949053077393,0.6629802610755137,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663841542878356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05000731701,1533.5147373118173,0.375392521024653,0.1250282488391499,6.112871282664199,3.50980081584906
3598.0,-29.98654009709804,4.992039961395895,35.00413835720676,24.127246322482847,5.025080000567151,-26.485418989562877,-40.00764802386982,1.5239588930319985,0.011768074173460263,-4.98621751693468,40.00832019799424,42263.29873898272,25751.959913084742,25751.959913084742,68015.25865206745,77337.87319367513,77337.87319367513,25751.959913084742,103089.83310675988,103089.83310675988,103089.83310675988,127865.55376828536,127865.55376828536,0.0,0.0,91512.66655052741,56438.09209583512,38971.749394102546,24775.72066152548,63747.47005562803,21059.362562296657,1533.5182446550223,0.0,0.8869586678062378,2.8182064414749153,0.0014959128700940735,0.0,0.011768074173460263,354846.55316916254,1554892.002069973,4.3818715108914255,1554892.002069973,4.3818715108914255,0.85,0.09556969080203771,4.028046144702076,101325.0,128378.14589194689,1.266993791186251,1.0,0.0,4.028046144702779,1.2846237119804418,1.2849145889515343,3.1355844572510914,22718.87244164029,2316.6802569318056,19311.037796361317,1969.17783303792,0.85,0.8499998336610701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.205899168093,4632.441516551485,5.549745091635182,4.992039961395895,-2.3086516482390707,7.300691609634965,3.509782645211369,3.5,1.0027950414889626,0.6,0.00022641791974915457,0.9685930506588414,0.00023375959552377965,198.91344250307705,0.0,0.0,0.0,0.001396176879668034,7.878745609074388e-05,0.0001476304636584107,0.0005946623199798412,0.09556969080202288,0.07169198378051572,0.023877707021507148,0.09556969080941174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.3640581454,579.5966403949272,0.0,0.09556969080202288,0.07169198378052687,0.02387770702151085,0.37539256701945856,0.37539256701945856,0.1250280692933973,0.0,4.998149318585035,5.023725753288829,4.921373994015596,4.997985591108147,5.02316109985469,4.9224135030564184,24775.72066152548,21059.362562296657,0.85,1.0669483603461474,0.6629800163379417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384232202713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.049874054585,1533.5182446550223,0.37539256701945856,0.1250280692933973,6.112871282664199,3.509782645211369
3599.0,-29.98656934916656,4.992023732956067,35.004139954013304,24.127197078801714,5.025028242616656,-26.485450492190658,-40.00767910676075,1.523909385640737,0.011698780553274446,-4.986270581908895,40.00832322484357,42263.30923877432,25751.947412779256,25751.947412779256,68015.25665155359,77337.88335021099,77337.88335021099,25751.947412779256,103089.83076299026,103089.83076299026,103089.83076299026,127865.59149586617,127865.59149586617,0.0,0.0,91512.66759534982,56438.09348391316,38971.7490127074,24775.760732875922,63747.50974558332,21059.396622944532,1533.52174427021,0.0,0.8869583871088582,2.8182011544433716,0.0014959128700940735,0.0,0.011698780553274446,354845.8193151222,1554892.1326018844,4.381880940863097,1554892.1326018844,4.381880940863097,0.85,0.09556969936267068,4.028046144702076,101325.0,128378.15385362822,1.2669938697619365,1.0,0.0,4.028046144701147,1.2846239435217948,1.2849148205453151,3.135583892091559,22718.872701027194,2316.680283381909,19311.0426248344,1969.1783254051488,0.85,0.8500000364877826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.191488625919,4632.441516551485,5.549759632959688,4.992023732956067,-2.3087021211417666,7.300725854097834,3.5097644786976505,3.5,1.0027898510564717,0.6,0.00022641791974915457,0.9685959992917471,0.00023375888390486332,198.91346643196158,0.0,0.0,0.0,0.001396176879668034,7.87871789394479e-05,0.00014763074080970668,0.0005946634363580504,0.09556969936259947,0.07169201801756842,0.02387768134503106,0.09556969937047637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.3790132264,579.5966355026494,0.0,0.09556969936259947,0.07169201801762182,0.023877681345048855,0.37539261267878665,0.37539261267878665,0.1250278903458788,0.0,4.998133521137049,5.023610057403971,4.921657886607136,4.997969362462186,5.0230463868674065,4.922692724470778,24775.760732875922,21059.396622944532,0.85,1.066947664669614,0.6629797682677714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663843096223266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.049738738286,1533.52174427021,0.37539261267878665,0.1250278903458788,6.112871282664199,3.5097644786976505
3600.0,-29.98659864398567,4.992007608397863,35.004141544685076,24.127147904969775,5.024976595551294,-26.485482022206327,-40.00771015472708,1.5238599737719407,0.01162942744178963,-4.986323547095443,40.008326239768365,42263.31958210948,25751.9349469845,25751.9349469845,68015.25452909397,77337.89342453974,77337.89342453974,25751.9349469845,103089.82837152424,103089.82837152424,103089.82837152424,127865.62907296,127865.62907296,0.0,0.0,91512.66862016311,56438.09477773297,38971.74871381126,24775.800701435757,63747.54941524702,21059.430596220394,1533.5252357838829,0.0,0.8869581069607535,2.818195879842117,0.0014959128700940735,0.0,0.01162942744178963,354845.08684057626,1554892.2626183084,4.381890352386042,1554892.2626183084,4.381890352386042,0.85,0.09556970789925305,4.028046144702076,101325.0,128378.1573612221,1.2669939043791967,1.0,0.0,4.028046144703647,1.2846241746164822,1.2849150516923291,3.1355833280224763,22718.872955446644,2316.6803093254725,19311.038370880415,1969.177891622564,0.85,0.849999839725798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.177081388227,4632.441516551485,5.549774177859643,4.992007608397863,-2.3087524915576676,7.30076009995553,3.5097463163872957,3.5,1.0027846618249416,0.6,0.00022641791974915457,0.9685989522436464,0.0002337581712479493,198.9134903958228,0.0,0.0,0.0,0.001396176879668034,7.878690210045776e-05,0.0001476310176486968,0.0005946645514782773,0.09556970789920022,0.0716920521354989,0.02387765576370132,0.09556970790652564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.3939093881,579.5966306296453,0.0,0.09556970789920022,0.07169205213553853,0.023877655763714523,0.3753926580045343,0.3753926580045343,0.1250277119933439,0.0,4.998117567445888,5.023494556491812,4.921940570783704,4.997952974537213,5.022931855904744,4.922970764139677,24775.800701435757,21059.430596220394,0.85,1.0669469674206207,0.6629795179546308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663843865481645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.049601385275,1533.5252357838829,0.3753926580045343,0.1250277119933439,6.112871282664199,3.5097463163872957
3601.0,-29.986627999518383,4.991991587337744,35.004143129315835,24.127098800987028,5.024925013226794,-26.485513600399965,-40.007745009474434,1.5238106141083123,0.011560098161396581,-4.986376417139823,40.00832924515431,42263.34539453804,25751.922527214214,25751.922527214214,68015.26792175225,77337.90343157275,77337.90343157275,25751.922527214214,103089.82595878697,103089.82595878697,103089.82595878697,127865.66654270513,127865.66654270513,0.0,0.0,91512.6696284334,56438.11159139848,38971.73115226102,24775.84058391817,63747.57173617919,21059.46449633044,1533.5287202558354,0.0,0.8869578273307615,2.8181906160653893,0.0014959128700940735,0.0,0.011560098161396581,354844.3556850766,1554892.3922259188,4.381899746507118,1554892.3922259188,4.381899746507118,0.85,0.09556971641788925,4.028046144702076,101325.0,128378.16504452299,1.2669939802074808,1.0,0.0,4.0280461447048195,1.2846244054670939,1.2849152825952124,3.1355827645493504,22718.87320575914,2316.6803348502435,19311.043050870496,1969.17836884874,0.85,0.8500000363563465,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.162677523939,4632.441516551485,5.549788728733929,4.991991587337744,-2.3088027629537273,7.300794350291472,3.5097281583671642,3.5,1.0027794738191897,0.6,0.00022641791974915457,0.9686019113252915,0.00023375745711605897,198.9135144093551,0.0,0.0,0.0,0.001396176879668034,7.878659131940096e-05,0.00014763132842975362,0.000594665803318715,0.09556971641785059,0.07169208613933083,0.023877630278519763,0.09556971642580003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.4087584225,579.5966257720604,0.0,0.09556971641785059,0.07169208613935983,0.023877630278529426,0.37539270299811534,0.37539270299811534,0.1250275342327471,0.0,4.998101476380839,5.023379261501134,4.922222089167292,4.997936515301205,5.022817565247408,4.9232477991139945,24775.84058391817,21059.46449633044,0.85,1.0669468039227443,0.662979690731529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663844629815901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04946220076,1533.5287202558354,0.37539270299811534,0.1250275342327471,6.112871282664199,3.5097281583671642
3602.0,-29.986657522056195,4.991975669411705,35.00414470781849,24.127049731928878,5.024873525962777,-26.485545319379206,-40.00777609236536,1.5237613232857674,0.011490569015165875,-4.986429191366085,40.008332235921515,42263.35493066318,25751.910151124717,25751.910151124717,68015.2650817879,77337.91331237719,77337.91331237719,25751.910151124717,103089.8234635019,103089.8234635019,103089.8234635019,127865.70381219087,127865.70381219087,0.0,0.0,91512.67061662802,56438.112234913904,38971.73153523791,24775.880348688966,63747.611883926875,21059.49829638562,1533.5321958546836,0.0,0.886957548239921,2.818185366106156,0.0014959128700940735,0.0,0.011490569015165875,354843.6258548444,1554892.5212012415,4.381909122519507,1554892.5212012415,4.381909122519507,0.85,0.0955697249103887,4.028046144702076,101325.0,128378.16838508856,1.2669940131762996,1.0,0.0,4.02804614470226,1.2846246359958247,1.2849155131761416,3.135582201862092,22718.873451087667,2316.680359866791,19311.04316845932,1969.1783808394632,0.85,0.8500000323534882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.148277078639,4632.441516551485,5.549803285022973,4.991975669411705,-2.3088529349099733,7.300828604321678,3.5097100046946914,3.5,1.0027742870556262,0.6,0.00022641791974915457,0.9686048872511344,0.00023375673892346387,198.91353855950734,0.0,0.0,0.0,0.001396176879668034,7.878631417091698e-05,0.00014763160557823758,0.0005946669196855973,0.09556972491032363,0.07169212002307843,0.023877604887245205,0.09556972491793671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.4235352271,579.5966209381033,0.0,0.09556972491032363,0.07169212002312723,0.02387760488726147,0.3753927476614551,0.3753927476614551,0.12502735706343213,0.0,4.998085215929336,5.023264119742294,4.922502471784753,4.997919760381251,5.022703218822471,4.92352382018953,24775.880348688966,21059.49829638562,0.85,1.0669460874178576,0.6629794227839825,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384538924421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04932082346,1533.5321958546836,0.3753927476614551,0.12502735706343213,6.112871282664199,3.5097100046946914
