time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3603.0,-29.986687091862517,4.991959854229184,35.004146280223786,24.127000767644518,5.024822123666788,-26.485577072408798,-40.007807210180886,1.5237121042130752,0.011420979514525698,-4.9864818712556085,40.008335215328074,42263.3642960865,25751.897821902505,25751.897821902505,68015.26211798901,77337.92310278173,77337.92310278173,25751.897821902505,103089.82092468423,103089.82092468423,103089.82092468423,127865.74094128032,127865.74094128032,0.0,0.0,91512.67156793851,56438.112761243174,38971.73200743926,24775.920016596086,63747.65202403535,21059.532014106673,1533.5356638143369,0.0,0.8869572696689231,2.818180127960899,0.0014959128700940735,0.0,0.011420979514525698,354842.8973297884,1554892.6496864886,4.381918481071872,1554892.6496864886,4.381918481071872,0.85,0.09556973338250037,4.028046144702076,101325.0,128378.17584568505,1.2669940868066623,1.0,0.0,4.028046144703259,1.2846248661890705,1.28491574342151,3.1355816399939047,22718.87368725936,2316.680383949602,19311.043213931433,1969.1783854763282,0.85,0.8500000255189136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.133880102073,4632.441516551485,5.549817847354012,4.991959854229184,-2.3089030085898865,7.30086286281907,3.509691855432566,3.5,1.0027691015521616,0.6,0.00022641791974915457,0.9686078679516177,0.0002337560195830086,198.91356274833228,0.0,0.0,0.0,0.001396176879668034,7.8786036711934e-05,0.00014763188303722056,0.0005946680373031841,0.0955697333824571,0.07169215379097385,0.02387757959148325,0.09556973338981549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.4382559014,579.5966161225067,0.0,0.0955697333824571,0.07169215379100631,0.023877579591494058,0.3753927919930345,0.3753927919930345,0.12502718048591838,0.0,4.998068789606123,5.023149125508951,4.922781749813282,4.997902850770117,5.022588994218324,4.92379885851642,24775.920016596086,21059.532014106673,0.85,1.0669453690991568,0.6629791522384474,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663846143783828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.049175121967,1533.5356638143369,0.3753927919930345,0.12502718048591838,6.112871282664199,3.509691855432566
3604.0,-29.98671666967307,4.991944141640165,35.00414784657546,24.12695187320935,5.024770796559865,-26.48560882512253,-40.00783829307181,1.5236629520093625,0.011351400434421066,-4.986534445649439,40.00833818381372,42263.37362890472,25751.885510682336,25751.885510682336,68015.25913958705,77337.93284154375,77337.93284154375,25751.885510682336,103089.81835222608,103089.81835222608,103089.81835222608,127865.77793760331,127865.77793760331,0.0,0.0,91512.67250129142,56438.11328865239,38971.732458487815,24775.95958537723,63747.69204386504,21059.565647570646,1533.5391237499787,0.0,0.8869569916731975,2.8181749020115787,0.0014959128700940735,0.0,0.011351400434421066,354842.17026528734,1554892.7777018114,4.381927820302027,1554892.7777018114,4.381927820302027,0.85,0.09556974182885791,4.028046144702076,101325.0,128378.17896354632,1.2669941175775605,1.0,0.0,4.028046144704619,1.2846250960696584,1.2849159733541498,3.135581078889071,22718.873918972924,2316.6804075778095,19311.043192192596,1969.1783832595838,0.85,0.85000001589276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.119486637158,4632.441516551485,5.549832409454946,4.991944141640165,-2.3089529758473817,7.300897117487546,3.5096737106348583,3.5,1.0027639173242453,0.6,0.00022641791974915457,0.9686108494688439,0.0002337553000498757,198.91358694371078,0.0,0.0,0.0,0.001396176879668034,7.87857595652537e-05,0.0001476321601839009,0.0005946691536628013,0.09556974182882555,0.07169218743865535,0.023877554390170197,0.09556974183638592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.4529226187,579.5966113245631,0.0,0.09556974182882555,0.07169218743867962,0.023877554390178284,0.37539283599139434,0.37539283599139434,0.12502700450175563,0.0,4.998052207361809,5.023034315835162,4.92305985190626,4.997885846083875,5.022475123365666,4.924072456547435,24775.95958537723,21059.565647570646,0.85,1.0669446525653898,0.6629788824326868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663846893453266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04902748944,1533.5391237499787,0.37539283599139434,0.12502700450175563,6.112871282664199,3.5096737106348583
3605.0,-29.9867462553567,4.99192853150411,35.00414940688092,24.126903048623376,5.024719582667,-26.485640573604222,-40.00787314781917,1.5236139009145648,0.01128179271722729,-4.986586913958047,40.008341140408305,42263.39861291611,25751.873216326592,25751.873216326592,68015.2718292427,77337.94251804904,77337.94251804904,25751.873216326592,103089.81573437563,103089.81573437563,103089.81573437563,127865.81478312449,127865.81478312449,0.0,0.0,91512.67342139705,56438.129516264235,38971.71545014757,24775.999048748854,63747.71449889642,21059.599191436526,1533.5425752871595,0.0,0.8869567142592464,2.8181696888378287,0.0014959128700940735,0.0,0.01128179271722729,354841.4446691831,1554892.9052041378,4.381937139991515,1554892.9052041378,4.381937139991515,0.85,0.09556975024707687,4.028046144702076,101325.0,128378.18609008627,1.2669941879110413,1.0,0.0,4.028046144701938,1.284625325477451,1.284916202813887,3.135580518938462,22718.87414739772,2316.6804308706564,19311.038575619757,1969.1779125001665,0.85,0.8499998041422178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.105096783849,4632.441516551485,5.549846970961011,4.99192853150411,-2.3090028362382036,7.300931367742313,3.5096555704275527,3.5,1.002758734407872,0.6,0.00022641791974915457,0.9686138317896013,0.00023375458032725703,198.91361114553553,0.0,0.0,0.0,0.001396176879668034,7.878544878836361e-05,0.00014763247096079095,0.0005946704054864552,0.09556975024702545,0.07169222096492392,0.023877529282101535,0.09556975025467523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.4675305835,579.5966065458393,0.0,0.09556975024702545,0.07169222096496249,0.023877529282114385,0.37539287965771234,0.37539287965771234,0.12502682910711896,0.0,4.998035473204652,5.02291971372847,4.9233367250335505,4.997868706675263,5.022361553274152,4.924344614660129,24775.999048748854,21059.599191436526,0.85,1.0669444757963857,0.6629790408195382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663847638259638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04887871091,1533.5425752871595,0.37539287965771234,0.12502682910711896,6.112871282664199,3.5096555704275527
3606.0,-29.986776003794855,4.991913023240878,35.00415096120203,24.1268542240374,5.024668438267693,-26.485672461619465,-40.00790807241572,1.5235648960923192,0.011212132311925416,-4.986639296907338,40.00834408671202,42263.4230227215,25751.860991587877,25751.860991587877,68015.28401430938,77337.9520896143,77337.9520896143,25751.860991587877,103089.81308120217,103089.81308120217,103089.81308120217,127865.85150662386,127865.85150662386,0.0,0.0,91512.67433057616,56438.1452636835,38971.69896321407,24776.038425421695,63747.73738863577,21059.63266160844,1533.5460199720378,0.0,0.8869564373155634,2.818164486327111,0.0014959128700940735,0.0,0.011212132311925416,354840.72025391005,1554893.0322626939,4.3819464438863545,1554893.0322626939,4.3819464438863545,0.85,0.0955697586501751,4.028046144702076,101325.0,128378.1979490941,1.266994304950349,1.0,0.0,4.0280461447022695,1.2846255546689123,1.2849164320572442,3.1355799595160847,22718.87437310991,2316.680453886894,19311.047392162003,1969.1788115372735,0.85,0.8500001837687251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.090710644182,4632.441516551485,5.549861543119004,4.991913023240878,-2.3090526050307854,7.300965628271664,3.509637434939243,3.5,1.0027535528397837,0.6,0.00022641791974915457,0.9686168305264583,0.00023375385664741434,198.91363548050347,0.0,0.0,0.0,0.001396176879668034,7.878513738981065e-05,0.00014763278235934392,0.000594671659814196,0.09556975865017225,0.07169225438074703,0.023877504269425222,0.09556975865738988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.4820877031,579.5966017837479,0.0,0.09556975865017225,0.07169225438074917,0.023877504269425937,0.37539292299444954,0.37539292299444954,0.12502665429494728,0.0,4.998018597758971,5.022805288991094,4.923612502314143,4.997851429219281,5.022248000501861,4.924616170203535,24776.038425421695,21059.63266160844,0.85,1.0669442838364076,0.6629791856778238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663848378209595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.048728788723,1533.5460199720378,0.37539292299444954,0.12502665429494728,6.112871282664199,3.509637434939243
3607.0,-29.986805912012535,4.99189761642251,35.004152509456546,24.126805504225217,5.02461737510836,-26.485704485309505,-40.007935418374814,1.523515948405311,0.011142267132072448,-4.986691587858715,40.00834701865146,42263.415496735135,25751.848818204144,25751.848818204144,68015.26431493928,77337.96152793684,77337.96152793684,25751.848818204144,103089.81034614099,103089.81034614099,103089.81034614099,127865.88803405355,127865.88803405355,0.0,0.0,91512.67520410409,56438.12917290238,38971.717812446346,24776.077687912562,63747.79550035891,21059.666034725677,1533.5494560712361,0.0,0.8869561608913382,2.8181592972675253,0.0014959128700940735,0.0,0.011142267132072448,354839.9971128877,1554893.1587005185,4.381955730334001,1554893.1587005185,4.381955730334001,0.85,0.09556976702853497,4.028046144702076,101325.0,128378.20073289877,1.2669943324243649,1.0,0.0,4.028046144702727,1.2846257835932384,1.2849166610334055,3.1355794007459443,22718.874589971358,2316.6804760006075,19311.047164860633,1969.1787883589843,0.85,0.8500001656501498,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.076328214802,4632.441516551485,5.54987612199728,4.99189761642251,-2.3091022774844188,7.300999893906929,3.5096193041656756,3.5,1.0027483726187645,0.6,0.00022641791974915457,0.9686198453796897,0.00023375312908275272,198.91365994618107,0.0,0.0,0.0,0.001396176879668034,7.878489356553829e-05,0.0001476330261836163,0.0005946726419496163,0.09556976702840211,0.07169228767850791,0.023877479349894207,0.09556976703636244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.496573852,579.5965970448715,0.0,0.09556976702840211,0.07169228767860757,0.023877479349927403,0.37539296600188105,0.37539296600188105,0.1250264800668483,0.0,4.998001547453953,5.022690982862343,4.923887225768965,4.997833854990802,5.022134343667119,4.92488685236674,24776.077687912562,21059.666034725677,0.85,1.0669430022024267,0.6629784632552068,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663849113330647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.048574619836,1533.5494560712361,0.37539296600188105,0.1250264800668483,6.112871282664199,3.5096193041656756
3608.0,-29.986835734725144,4.991882310955189,35.00415405168912,24.126756854262226,5.0245664126983405,-26.485736421961413,-40.007970308046765,1.5234670999345836,0.01107243015877657,-4.986743771275394,40.00834993975846,42263.439635350514,25751.836656078558,25751.836656078558,68015.27629142907,77337.97092302637,77337.97092302637,25751.836656078558,103089.80757910493,103089.80757910493,103089.80757910493,127865.92442989585,127865.92442989585,0.0,0.0,91512.67604060582,56438.14475292984,38971.70143075108,24776.11685079092,63747.818281542,21059.69932317228,1533.5528840726645,0.0,0.8869558850522097,2.818154120402739,0.0014959128700940735,0.0,0.01107243015877657,354839.2754599665,1554893.284672296,4.381964997129303,1554893.284672296,4.381964997129303,0.85,0.09556977537892294,4.028046144702076,101325.0,128378.20752538215,1.2669943994609638,1.0,0.0,4.0280461447047,1.2846260120536195,1.2849168895455167,3.1355788431084237,22718.87479764071,2316.6804971769884,19311.042344627545,1969.1782968320015,0.85,0.8499999457117895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.061949528007,4632.441516551485,5.54989069891579,4.991882310955189,-2.309151842240164,7.301034153195353,3.509601178147536,3.5,1.0027431937564388,0.6,0.00022641791974915457,0.9686228516237957,0.00023375240360021284,198.91368434191935,0.0,0.0,0.0,0.001396176879668034,7.878458248040963e-05,0.00014763333726874493,0.0005946738950148693,0.09556977537886566,0.07169232085547013,0.02387745452339552,0.09556977538647286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.5110064795,579.596592323504,0.0,0.09556977537886566,0.07169232085551311,0.02387745452340984,0.37539300867678044,0.37539300867678044,0.12502630642592694,0.0,4.997984335460842,5.022576846300126,4.924160795146065,4.997816201434148,5.0220210899245785,4.925156009093314,24776.11685079092,21059.69932317228,0.85,1.0669428087882138,0.6629786049883964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663849843643071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.048416258414,1533.5528840726645,0.37539300867678044,0.12502630642592694,6.112871282664199,3.509601178147536
3609.0,-29.986865725239877,4.991867106410937,35.004155587946435,24.126708274148427,5.024515511891595,-26.485768503484124,-40.008001460786886,1.5234182901358488,0.01100255398301897,-4.986795862800247,40.00835285018131,42263.44749692367,25751.824545310246,25751.824545310246,68015.27204223392,77337.98022924575,77337.98022924575,25751.824545310246,103089.80477455599,103089.80477455599,103089.80477455599,127865.96069642794,127865.96069642794,0.0,0.0,91512.6768810779,56438.14414875594,38971.70303591329,24776.15592187195,63747.85895778524,21059.732533591156,1533.5563047790856,0.0,0.8869556097183646,2.8181489547963325,0.0014959128700940735,0.0,0.01100255398301897,354838.55507935636,1554893.4101839485,4.3819742469535505,1554893.4101839485,4.3819742469535505,0.85,0.09556978370971467,4.028046144702076,101325.0,128378.21008648245,1.2669944247370584,1.0,0.0,4.028046144702994,1.2846262403332158,1.2849171178768024,3.135578285912369,22718.87500629574,2316.68051845388,19311.0419787328,1969.178259521121,0.85,0.8499999217998876,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.047574695492,4632.441516551485,5.549905282382851,4.991867106410937,-2.3092013108016727,7.30106841721261,3.509583057025598,3.5,1.002738016293028,0.6,0.00022641791974915457,0.9686258747931553,0.00023375167403772367,198.91370887493008,0.0,0.0,0.0,0.001396176879668034,7.878430471566898e-05,0.0001476336150334856,0.0005946750138640622,0.095569783709663,0.07169235391835414,0.023877429791308854,0.0955697837173983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.5253863205,579.5965876194068,0.0,0.095569783709663,0.0716923539183929,0.023877429791321764,0.3753930510197371,0.3753930510197371,0.12502613336788257,0.0,4.99796697386148,5.022462875697727,4.92443326959949,4.997798416783269,5.021907957889766,4.925424277738784,24776.15592187195,21059.732533591156,0.85,1.066942061336909,0.6629783052778468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385056915132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.048258613006,1533.5563047790856,0.3753930510197371,0.12502613336788257,6.112871282664199,3.509583057025598
3610.0,-29.986895754606667,4.99185200257675,35.00415711816622,24.126659763883822,5.024464715824656,-26.48580060949134,-40.00803261352701,1.523369570709305,0.01093254901832097,-4.986847852558748,40.00835574683988,42263.45521606105,25751.81246010244,25751.81246010244,68015.2676761635,77337.98943936305,77337.98943936305,25751.81246010244,103089.8018994655,103089.8018994655,103089.8018994655,127865.99677750915,127865.99677750915,0.0,0.0,91512.67768361735,56438.14346031522,38971.70469255792,24776.19487804365,63747.89957060157,21059.765646337102,1533.5597166383473,0.0,0.8869553349507658,2.81814380276977,0.0014959128700940735,0.0,0.01093254901832097,354837.8361064988,1554893.53510232,4.38198347775868,1554893.53510232,4.38198347775868,0.85,0.09556979201044846,4.028046144702076,101325.0,128378.21671193755,1.2669944901252164,1.0,0.0,4.028046144703253,1.2846264681902295,1.2849173457854097,3.1355777297479723,22718.875205533637,2316.6805387704912,19311.041522003754,1969.1782129477197,0.85,0.8499998942421305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.0332037488615,4632.441516551485,5.5499198668010745,4.99185200257675,-2.309250675985208,7.301102678561958,3.509564940839674,3.5,1.0027328402399067,0.6,0.00022641791974915457,0.9686289018891572,0.00023375094353220548,198.91373343972884,0.0,0.0,0.0,0.001396176879668034,7.878402695183413e-05,0.00014763389279732044,0.0005946761327096061,0.09556979201046056,0.07169238685951441,0.023877405150946142,0.09556979201771042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.5396981547,579.596582937557,0.0,0.09556979201046056,0.07169238685950534,0.02387740515094312,0.3753930930311167,0.3753930930311167,0.125025960892094,0.0,4.997949442680181,5.022349057500321,4.924704609868286,4.997780401577074,5.021794942980932,4.92569127407387,24776.19487804365,21059.765646337102,0.85,1.0669413131147287,0.6629780039929591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663851289875674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04809661187,1533.5597166383473,0.3753930930311167,0.125025960892094,6.112871282664199,3.509564940839674
3611.0,-29.986925784093867,4.991836999138032,35.00415864243829,24.126611288543813,5.024414020051383,-26.485832705582208,-40.00806376626713,1.5233209415397335,0.010862586284019926,-4.986899745350774,40.00835863403934,42263.462928681714,25751.800412646193,25751.800412646193,68015.26334132791,77337.99859110339,77337.99859110339,25751.800412646193,103089.79900374958,103089.79900374958,103089.79900374958,127866.03275152277,127866.03275152277,0.0,0.0,91512.67846841473,56438.142805993164,38971.70629157952,24776.233747773193,63747.94003935271,21059.798685607213,1533.5631213991862,0.0,0.8869550607098867,2.8181386615204382,0.0014959128700940735,0.0,0.010862586284019926,354837.1184757226,1554893.659610899,4.381992690872565,1554893.659610899,4.381992690872565,0.85,0.09556980028989066,4.028046144702076,101325.0,128378.21899465738,1.2669945126539095,1.0,0.0,4.028046144703367,1.2846266956251993,1.2849175732718776,3.135577174613918,22718.875400366902,2316.680558637955,19311.04546776426,1969.1786153033156,0.85,0.8500000606303071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.018836770601,4632.441516551485,5.549934454699141,4.991836999138032,-2.3092999413453277,7.30113694048336,3.5095468296937122,3.5,1.002727665626775,0.6,0.00022641791974915457,0.9686319290075047,0.00023375021302586067,198.91375800463214,0.0,0.0,0.0,0.001396176879668034,7.878374918890394e-05,0.00014763417056025063,0.0005946772515515062,0.09556980028983673,0.07169241968588293,0.023877380603953804,0.09556980029709242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.5539632498,579.5965782709941,0.0,0.09556980028983673,0.07169241968592338,0.023877380603967283,0.3753931347105002,0.3753931347105002,0.12502578899495254,0.0,4.997931766733416,5.022235421387279,4.924974826158461,4.997762331634817,5.02168221964024,4.925957178034935,24776.233747773193,21059.798685607213,0.85,1.0669405677946755,0.6629777041045051,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385200582623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.047932832713,1533.5631213991862,0.3753931347105002,0.12502578899495254,6.112871282664199,3.5095468296937122
3612.0,-29.986955851867176,4.991822095837265,35.00416016084442,24.12656295290219,5.024363388754159,-26.485864829682477,-40.008098690863676,1.5232723665694405,0.010792674342667397,-4.986951538612152,40.008361511725354,42263.486188936964,25751.78839609197,25751.78839609197,68015.27458502894,77338.00769109216,77338.00769109216,25751.78839609197,103089.79608718414,103089.79608718414,103089.79608718414,127866.06861658925,127866.06861658925,0.0,0.0,91512.6792430678,56438.15774091235,38971.690557950504,24776.272529405123,63747.96308735563,21059.831649994354,1533.5665189060444,0.0,0.8869547870090375,2.8181335312391322,0.0014959128700940735,0.0,0.010792674342667397,354836.4022229422,1554893.7837084595,4.3820018858480205,1554893.7837084595,4.3820018858480205,0.85,0.09556980854617578,4.028046144702076,101325.0,128378.225341732,1.2669945752946656,1.0,0.0,4.028046144701096,1.284626922806763,1.284917800504882,3.135576620098585,22718.875592681747,2316.6805782486117,19311.040372632182,1969.178095744437,0.85,0.8499998291664002,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.004473818599,4632.441516551485,5.54994904453162,4.991822095837265,-2.3093491050456705,7.301171200882935,3.5095287236606603,3.5,1.0027224924744744,0.6,0.00022641791974915457,0.9686349599954934,0.00023374948159026593,198.91378260086063,0.0,0.0,0.0,0.001396176879668034,7.87834377965614e-05,0.00014763448195259318,0.0005946785058542312,0.09556980854604191,0.07169245239665505,0.02387735614938687,0.09556980855375956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.568181342,579.5965736198071,0.0,0.09556980854604191,0.07169245239675547,0.023877356149420315,0.3753931760594545,0.3753931760594545,0.1250256176734342,0.0,4.9979139642676955,5.022121996293947,4.92524390461756,4.997744212954842,5.021569827866358,4.926221893557852,24776.272529405123,21059.831649994354,0.85,1.0669403584209536,0.6629778292840842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638527170179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.047768050164,1533.5665189060444,0.3753931760594545,0.1250256176734342,6.112871282664199,3.5095287236606603
3613.0,-29.986986073267317,4.991807292317244,35.004161673300175,24.12651461726057,5.0243128639806365,-26.485897081402374,-40.00813365038482,1.5232238721157614,0.010722583348183434,-4.987003237129787,40.00836437521999,42263.508904705675,25751.776422402552,25751.776422402552,68015.28532710823,77338.01666852592,77338.01666852592,25751.776422402552,103089.79309092846,103089.79309092846,103089.79309092846,127866.10428740323,127866.10428740323,0.0,0.0,91512.68000045893,56438.172236638806,38971.67529313347,24776.311196474762,63747.98648960823,21059.86451700355,1533.5699077405454,0.0,0.8869545138403414,2.81812841438464,0.0014959128700940735,0.0,0.010722583348183434,354835.6872815658,1554893.907197165,4.382011062949654,1554893.907197165,4.382011062949654,0.8500000000000001,0.09556981677431656,4.028046144702076,101325.0,128378.2363655985,1.266994684091769,1.0,0.0,4.02804614469869,1.2846271496118369,1.2849180273613112,3.1355760665024017,22718.875780711154,2316.6805974222752,19311.04867619601,1969.178942472303,0.85,0.8500001876233476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.990114963991,4632.441516551485,5.5499636387915885,4.991807292317244,-2.30939817064849,7.301205462965734,3.509510622830159,3.5,1.0027173208086169,0.6,0.00022641791974915457,0.9686380064801802,0.00023374874641963312,198.91380732276596,0.0,0.0,0.0,0.001396176879668034,7.878312609396596e-05,0.0001476347936551886,0.000594679761406669,0.09556981677430605,0.07169248498897599,0.02387733178533007,0.0955698167818608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.5823293211,579.5965689915599,0.0,0.09556981677430605,0.07169248498898387,0.023877331785332693,0.37539321708110984,0.37539321708110984,0.12502544692353015,0.0,4.9978960076363705,5.022008733241137,4.925511881607179,4.997725820477967,5.021457393173648,4.926485644034983,24776.311196474762,21059.86451700355,0.85,1.0669401352495365,0.6629779422381472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385342346289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.047601499635,1533.5699077405454,0.37539321708110984,0.12502544692353015,6.112871282664199,3.509510622830159
3614.0,-29.987016165991815,4.991792588410156,35.00416317993474,24.126466421317332,5.024262434837712,-26.485929207747667,-40.00816099634392,1.523175476593632,0.010652624144540823,-4.987054832128774,40.00836723057695,42263.50069401503,25751.764468850542,25751.764468850542,68015.26516286557,77338.02562318694,77338.02562318694,25751.764468850542,103089.79009203748,103089.79009203748,103089.79009203748,127866.13987401819,127866.13987401819,0.0,0.0,91512.68072171319,56438.155792541394,38971.694365746436,24776.34978198071,63748.044147727145,21059.897314683603,1533.5732896082668,0.0,0.8869542412267375,2.818123307892901,0.0014959128700940735,0.0,0.010652624144540823,354834.9737725801,1554894.030333797,4.3820202214067985,1554894.030333797,4.3820202214067985,0.85,0.09556982497886721,4.028046144702076,101325.0,128378.23820290959,1.2669947022246197,1.0,0.0,4.02804614470285,1.2846273759542948,1.2849182537550197,3.1355755140355877,22718.875959769248,2316.6806156811194,19311.04340069811,1969.178404521229,0.85,0.8499999487163998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.9757602537165,4632.441516551485,5.549978232524736,4.991792588410156,-2.3094471317546805,7.301239720164837,3.509492527261348,3.5,1.0027121506460994,0.6,0.00022641791974915457,0.9686410400039211,0.00023374801438130063,198.91383193941735,0.0,0.0,0.0,0.001396176879668034,7.878288227544756e-05,0.00014763503747370702,0.000594680743518912,0.09556982497883114,0.07169251746623427,0.023877307512596868,0.09556982498625258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.5964370908,579.5965643764646,0.0,0.09556982497883114,0.07169251746626133,0.023877307512605882,0.37539325777513977,0.37539325777513977,0.1250252767434807,0.0,4.997877929981314,5.021895693738145,4.9257787051205355,4.997707456273304,5.021345444801227,4.926748049721368,24776.34978198071,21059.897314683603,0.85,1.0669388539238904,0.6629772137961644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663854125178136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.047430869192,1533.5732896082668,0.37539325777513977,0.1250252767434807,6.112871282664199,3.509492527261348
3615.0,-29.987046421351643,4.9917779837353295,35.00416468078222,24.126418225374096,5.024212075614896,-26.485961473472255,-40.00819599078966,1.5231271277355751,0.01058263690521244,-4.987106333622188,40.0083700752845,42263.52328078193,25751.75256097917,25751.75256097917,68015.27584176109,77338.03449401153,77338.03449401153,25751.75256097917,103089.78705499071,103089.78705499071,103089.78705499071,127866.17532982516,127866.17532982516,0.0,0.0,91512.68145328629,56438.17024005681,38971.67912581054,24776.38827483445,63748.067400644984,21059.930033609282,1533.5766640947359,0.0,0.886953969126508,2.818118212698466,0.0014959128700940735,0.0,0.01058263690521244,354834.2615578911,1554894.153010596,4.382029362620936,1554894.153010596,4.382029362620936,0.85,0.09556983316089515,4.028046144702076,101325.0,128378.24427160376,1.2669947621179745,1.0,0.0,4.028046144701361,1.2846276020785876,1.2849184799305138,3.135574962101475,22718.87614138909,2316.680634201189,19311.047064713704,1969.1787781468397,0.85,0.8500001031975774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.961409779566,4632.441516551485,5.549992831126279,4.9917779837353295,-2.309495995746175,7.301273979481504,3.5094744370699056,3.5,1.002706982019973,0.6,0.00022641791974915457,0.9686440899325884,0.00023374727838881653,198.91385668911494,0.0,0.0,0.0,0.001396176879668034,7.878257026349588e-05,0.0001476353494856587,0.0005946820003174511,0.09556983316083172,0.0716925498302705,0.02387728333056122,0.0955698331683085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.6104922448,579.596559778581,0.0,0.09556983316083172,0.07169254983031809,0.023877283330577072,0.37539329814512273,0.37539329814512273,0.1250251071279887,0.0,4.997859735019119,5.021782865626619,4.926044426495196,4.997688970527406,5.021233640094977,4.927009539557275,24776.38827483445,21059.930033609282,0.85,1.0669386322615473,0.662977326279766,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663854822171579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04726180917,1533.5766640947359,0.37539329814512273,0.1250251071279887,6.112871282664199,3.5094744370699056
3616.0,-29.98707682687128,4.991763477855925,35.0041661757613,24.126370099280052,5.024161802390915,-26.485993865737104,-40.00822714352978,1.5230788412568024,0.010512461666678519,-4.987157744541125,40.008372906049765,42263.52965080929,25751.74070552855,25751.74070552855,68015.27035633783,77338.04323320814,77338.04323320814,25751.74070552855,103089.78393873668,103089.78393873668,103089.78393873668,127866.21059504252,127866.21059504252,0.0,0.0,91512.68214885847,56438.16856645997,38971.68175822055,24776.42665630583,63748.108414526374,21059.962657859956,1533.580030187071,0.0,0.8869536975365007,2.818113130560044,0.0014959128700940735,0.0,0.010512461666678519,354833.550596781,1554894.2750867812,4.382038486697957,1554894.2750867812,4.382038486697957,0.8500000000000001,0.09556984131686794,4.028046144702076,101325.0,128378.24594188655,1.2669947786023839,1.0,0.0,4.0280461447023965,1.2846278279112162,1.2849187058142777,3.135574410879463,22718.876314071364,2316.6806518098806,19311.04167961484,1969.1782290195774,0.85,0.849999859704953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.947063582167,4632.441516551485,5.55000743600025,4.991763477855925,-2.309544764864201,7.301308242720126,3.509456352307016,3.5,1.0027018149448617,0.6,0.00022641791974915457,0.9686471550087338,0.0002337465387456933,198.91388156165345,0.0,0.0,0.0,0.001396176879668034,7.878229250531356e-05,0.00014763562724384103,0.0005946831191402266,0.09556984131683532,0.0716925820788592,0.023877259237976116,0.09556984132421574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.624478513,579.5965552032316,0.0,0.09556984131683532,0.07169258207888367,0.02387725923798427,0.3753933381933328,0.3753933381933328,0.1250249380751619,0.0,4.9978413916055615,5.021670186110384,4.926309109573481,4.997670206207829,5.021121727251909,4.927270240933694,24776.42665630583,21059.962657859956,0.85,1.0669378597724648,0.6629769996622933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663855514461273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04708848793,1533.580030187071,0.3753933381933328,0.1250249380751619,6.112871282664199,3.509456352307016
3617.0,-29.98710726393359,4.991749070500431,35.00416766489504,24.126322043035202,5.0241115955002495,-26.48602627976113,-40.008258366119094,1.523030611327756,0.010442262422827753,-4.987209057391994,40.00837572574985,42263.53590633893,25751.728882659292,25751.728882659292,68015.26478899823,77338.05189897126,77338.05189897126,25751.728882659292,103089.78078163054,103089.78078163054,103089.78078163054,127866.24572244448,127866.24572244448,0.0,0.0,91512.68281060748,56438.16681797515,38971.68443625815,24776.464940813934,63748.149377072084,21059.995199691843,1533.5833885475322,0.0,0.8869534264845983,2.8181080601996644,0.0014959128700940735,0.0,0.010442262422827753,354832.8409931615,1554894.3966853775,4.382047592701105,1554894.3966853775,4.382047592701105,0.85,0.09556984944726567,4.028046144702076,101325.0,128378.25178787638,1.2669948362978176,1.0,0.0,4.028046144701777,1.284628053479445,1.2849189314335818,3.135573860303003,22718.87647835672,2316.6806685623246,19311.045224093228,1969.1785904557855,0.85,0.8500000095730973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.932721688209,4632.441516551485,5.550022042838952,4.991749070500431,-2.3095934336852224,7.301342504185653,3.509438273006288,3.5,1.002696649430368,0.6,0.00022641791974915457,0.9686502232750761,0.00023374579833742182,198.91390646000096,0.0,0.0,0.0,0.001396176879668034,7.878201412526432e-05,0.00014763590562389024,0.0005946842404679106,0.09556984944717713,0.07169261421193068,0.023877235235246447,0.09556984945491581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.6384101087,579.5965506457692,0.0,0.09556984944717713,0.0716926142119971,0.02387723523526857,0.37539337791792066,0.37539337791792066,0.12502476958662487,0.0,4.997822902177745,5.021557664716283,4.92657273549878,4.99765131981485,5.021010024842326,4.927529823915961,24776.464940813934,21059.995199691843,0.85,1.0669370868585697,0.6629766717830339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663856202067925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.046911149973,1533.5833885475322,0.37539337791792066,0.12502476958662487,6.112871282664199,3.509438273006288
3618.0,-29.987137694135125,4.991734761555145,35.00416914816412,24.12627409156414,5.024061513990356,-26.486058675063866,-40.00829332564024,1.5229824949190385,0.010372022836236283,-4.987260264760115,40.0083785331962,42263.557863901005,25751.71707343422,25751.71707343422,68015.27493733523,77338.06049901154,77338.06049901154,25751.71707343422,103089.77757244576,103089.77757244576,103089.77757244576,127866.28069031078,127866.28069031078,0.0,0.0,91512.68345465256,56438.180819541805,38971.66959456751,24776.503117865017,63748.172712432526,21060.027650185264,1533.586738404239,0.0,0.8869531560127328,2.8181030026973066,0.0014959128700940735,0.0,0.010372022836236283,354832.1328494817,1554894.517755537,4.382056679221655,1554894.517755537,4.382056679221655,0.85,0.09556985754575262,4.028046144702076,101325.0,128378.2621436297,1.2669949385011567,1.0,0.0,4.028046144703649,1.2846282785168255,1.2849191565219173,3.1355733110224526,22718.87663824692,2316.6806848665874,19311.04865447083,1969.1789402569511,0.85,0.8500001545833892,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.918384163366,4632.441516551485,5.550036647482448,4.991734761555145,-2.3096419967813384,7.301376758336484,3.509420199250474,3.5,1.0026914855001354,0.6,0.00022641791974915457,0.9686532908602783,0.00023374505809820641,198.91393135274245,0.0,0.0,0.0,0.001396176879668034,7.878170242787595e-05,0.00014763621732127863,0.0005946854959993742,0.09556985754565556,0.07169264622487116,0.023877211320784394,0.09556985755345547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.6522811628,579.5965461081108,0.0,0.09556985754565556,0.07169264622494398,0.023877211320808642,0.37539341731808373,0.37539341731808373,0.1250246016618411,0.0,4.9978042639530145,5.021445321853719,4.9268352318711095,4.997632287596332,5.020898596708662,4.9277880018370865,24776.503117865017,21060.027650185264,0.85,1.066936855494691,0.6629767735390873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663856885004396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.046732166593,1533.586738404239,0.37539341731808373,0.1250246016618411,6.112871282664199,3.509420199250474
3619.0,-29.9871682712947,4.991720550424891,35.00417062567937,24.126226175017678,5.024011483263784,-26.486091197557595,-40.008324513304956,1.522934409526674,0.010301805205813253,-4.9873113893314756,40.00838133214193,42263.56361808484,25751.705335630486,25751.705335630486,68015.26895371532,77338.06901085035,77338.06901085035,25751.705335630486,103089.77434648083,103089.77434648083,103089.77434648083,127866.3155665416,127866.3155665416,0.0,0.0,91512.68409052555,56438.178697760035,38971.672658628355,24776.541220060775,63748.21387868913,21060.06003705166,1533.5900821469522,0.0,0.8869528859919947,2.8180979545824356,0.0014959128700940735,0.0,0.010301805205813253,354831.425851773,1554894.63845818,4.382065750590312,1554894.63845818,4.382065750590312,0.85,0.0955698656298459,4.028046144702076,101325.0,128378.26347985593,1.2669949516886843,1.0,0.0,4.028046144701512,1.2846285034092233,1.2849193814652375,3.135572762095974,22718.876796108318,2316.68070096397,19311.0430672573,1969.178370519729,0.85,0.8499999027489434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.904051110713,4632.441516551485,5.55005126225961,4.991720550424891,-2.309690470858795,7.301411021283686,3.5094021311694803,3.5,1.0026863231912801,0.6,0.00022641791974915457,0.9686563732704758,0.00023374431428629271,198.9139563657059,0.0,0.0,0.0,0.001396176879668034,7.878142436113829e-05,0.0001476364953880163,0.0005946866160650248,0.09556986562975867,0.07169267813162453,0.023877187498134136,0.09556986563717904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.6661102156,579.5965415841903,0.0,0.09556986562975867,0.07169267813168997,0.02387718749815593,0.3753934563945237,0.3753934563945237,0.12502443429528434,0.0,4.997785503139767,5.02133314801506,4.9270967320777,4.99761319453728,5.020787256474932,4.928045674113889,24776.541220060775,21060.06003705166,0.85,1.0669360726426982,0.6629764356772582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663857563276082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.046552306092,1533.5900821469522,0.3753934563945237,0.12502443429528434,6.112871282664199,3.5094021311694803
3620.0,-29.9871988767774,4.9917064369773385,35.00417209735199,24.126178328320407,5.023961563453037,-26.486123734459134,-40.00835573589427,1.5228864211348003,0.010231457927488918,-4.9873624097509675,40.00838411699306,42263.56926634125,25751.693613706313,25751.693613706313,68015.26288004756,77338.07743124782,77338.07743124782,25751.693613706313,103089.77104495413,103089.77104495413,103089.77104495413,127866.35024913706,127866.35024913706,0.0,0.0,91512.68469129539,56438.176526388845,38971.67573878505,24776.579204182923,63748.25494296798,21060.092323555484,1533.593416803059,0.0,0.8869526165509605,2.8180929203431737,0.0014959128700940735,0.0,0.010231457927488918,354830.72029550053,1554894.758555407,4.382074802487511,1554894.758555407,4.382074802487511,0.85,0.0955698736795682,4.028046144702076,101325.0,128378.26893611309,1.2669950055377557,1.0,0.0,4.028046144702276,1.2846287278480342,1.284919605954868,3.135572214276821,22718.87694525503,2316.6807161727024,19311.04636896343,1969.1787072000564,0.85,0.850000042497552,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.889722517963,4632.441516551485,5.550065875214693,4.9917064369773385,-2.3097388403342953,7.301445277311634,3.509384068747779,3.5,1.0026811624993655,0.6,0.00022641791974915457,0.9686594585464531,0.00023374356978758234,198.9139814018447,0.0,0.0,0.0,0.001396176879668034,7.878114598392443e-05,0.00014763677376523015,0.0005946877373812879,0.09556987367957169,0.07169270991683825,0.023877163762733442,0.09556987368690442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.6798696325,579.5965370830538,0.0,0.09556987367957169,0.07169270991683564,0.02387716376273257,0.37539349514734405,0.37539349514734405,0.12502426748987272,0.0,4.997766589384071,5.021221129233595,4.927357156569087,4.997593867678461,5.020676056006323,4.928301993000559,24776.579204182923,21060.092323555484,0.85,1.0669352900859332,0.6629760972147726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663858236911192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.046368487194,1533.593416803059,0.37539349514734405,0.12502426748987272,6.112871282664199,3.509384068747779
3621.0,-29.98722947271583,4.991692420938234,35.00417356330714,24.12613055147233,5.023911709901096,-26.48615625613755,-40.00839073034001,1.522838493322877,0.01016122179322565,-4.98741333260972,40.00838689380476,42263.59062961592,25751.681924692504,25751.681924692504,68015.27255430842,77338.08581367137,77338.08581367137,25751.681924692504,103089.76773836387,103089.76773836387,103089.76773836387,127866.38484817608,127866.38484817608,0.0,0.0,91512.6852770829,56438.19009302769,38971.6613156169,24776.61710981221,63748.278425429104,21060.12454334038,1533.5967448025076,0.0,0.8869523476345141,2.8180878960441325,0.0014959128700940735,0.0,0.01016122179322565,354830.0160894491,1554894.8783045905,4.382083836764861,1554894.8783045905,4.382083836764861,0.85,0.0955698817074723,4.028046144702076,101325.0,128378.27895780987,1.266995104444213,1.0,0.0,4.028046144700116,1.2846289520035947,1.2849198301611842,3.135571667149227,22718.877090682236,2316.6807310021504,19311.045116571713,1969.1785794916423,0.85,0.8499999819309649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.875398482797,4632.441516551485,5.550080489901325,4.991692420938234,-2.309787110054504,7.301479530992738,3.509366012108475,3.5,1.0026760034595643,0.6,0.00022641791974915457,0.9686625428708838,0.0002337428255232272,198.91400643018238,0.0,0.0,0.0,0.001396176879668034,7.878083397832939e-05,0.00014763708577082517,0.0005946889941542221,0.09556988170744062,0.07169274159019462,0.023877140117246,0.09556988171466643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.6935893261,579.5965325949089,0.0,0.09556988170744062,0.07169274159021839,0.023877140117253913,0.3753935335758929,0.3753935335758929,0.1250241012424506,0.0,4.997747558495121,5.021109314575199,4.927616501351338,4.997574554402945,5.020565243406338,4.928557203698119,24776.61710981221,21060.12454334038,0.85,1.0669350488244278,0.6629761881186275,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663858905915995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.046183081646,1533.5967448025076,0.3753935335758929,0.1250241012424506,6.112871282664199,3.509366012108475
3622.0,-29.98726017487247,4.9916785020334125,35.00417502348732,24.126082844473444,5.023861971057105,-26.486188861933343,-40.008421952929325,1.5227906581179764,0.010090870423312026,-4.987464157993892,40.00838965750638,42263.59592829808,25751.670268578615,25751.670268578615,68015.26619687669,77338.09409618714,77338.09409618714,25751.670268578615,103089.76436476575,103089.76436476575,103089.76436476575,127866.41927094148,127866.41927094148,0.0,0.0,91512.68585244149,56438.18768455243,38971.664630987834,24776.65490617573,63748.31953716357,21060.15667024937,1533.6000643737414,0.0,0.8869520792606227,2.8180828846546633,0.0014959128700940735,0.0,0.010090870423312026,354829.31323288206,1554894.9974883918,4.382092852818732,1554894.9974883918,4.382092852818732,0.85,0.09556988970530163,4.028046144702076,101325.0,128378.27995997958,1.266995114334859,1.0,0.0,4.028046144703656,1.2846291757261157,1.2849200539343624,3.1355711210788035,22718.87723352037,2316.680745567586,19311.048264307516,1969.1789004713655,0.85,0.8500001151384012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.861079068768,4632.441516551485,5.550095106241207,4.9916785020334125,-2.309835280123823,7.301513782157235,3.509347961331641,3.5,1.0026708460947547,0.6,0.00022641791974915457,0.9686656379136513,0.0002337420786772431,198.91403154541584,0.0,0.0,0.0,0.001396176879668034,7.878055560304463e-05,0.00014763736414610996,0.0005946901154627147,0.09556988970524012,0.07169277314621939,0.023877116559020733,0.0955698897127067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.707244245,579.5965281279556,0.0,0.09556988970524012,0.07169277314626553,0.023877116559036096,0.37539357168272885,0.37539357168272885,0.1250239355495341,0.0,4.997728391405701,5.020997678006097,4.927874768253389,4.997555028417196,5.020454504520899,4.9288113436052186,24776.65490617573,21060.15667024937,0.85,1.0669342610235493,0.6629758436794484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663859570303495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04599684712,1533.6000643737414,0.37539357168272885,0.1250239355495341,6.112871282664199,3.509347961331641
3623.0,-29.987290940697854,4.991664679803536,35.00417647799069,24.126035172399156,5.023812282647769,-26.48622151999126,-40.00845317551864,1.5227428619411703,0.01002056046712596,-4.987514894790652,40.008392412517466,42263.60100093969,25751.658667585158,25751.658667585158,68015.25966852484,77338.10230623436,77338.10230623436,25751.658667585158,103089.76097381952,103089.76097381952,103089.76097381952,127866.45359766345,127866.45359766345,0.0,0.0,91512.68640151255,56438.18509621787,38971.66811699408,24776.692623843937,63748.36074083802,21060.188730267346,1533.6033774802167,0.0,0.8869518113673978,2.818077883060415,0.0014959128700940735,0.0,0.01002056046712596,354828.6116008438,1554895.1162970513,4.382101852728253,1554895.1162970513,4.382101852728253,0.85,0.09556989768438742,4.028046144702076,101325.0,128378.28508218015,1.266995164887048,1.0,0.0,4.028046144703262,1.284629399266182,1.2849202775250448,3.1355705754539125,22718.87736983238,2316.680759467543,19311.046879607522,1969.1787592712622,0.85,0.8500000490891333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.84676433908,4632.441516551485,5.550109728947767,4.991664679803536,-2.309883357136014,7.3015480369395505,3.509329916496917,3.5,1.0026656904276907,0.6,0.00022641791974915457,0.9686687393854623,0.00023374133028469302,198.9140567127385,0.0,0.0,0.0,0.001396176879668034,7.878027722866888e-05,0.0001476376425204857,0.0005946912367675457,0.09556989768439858,0.07169280459400088,0.023877093090397712,0.0955698976911022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.7208562271,579.5965236750473,0.0,0.09556989768439858,0.07169280459399249,0.02387709309039493,0.3753936094684555,0.3753936094684555,0.12502377040772716,0.0,4.997709109238542,5.02088622378767,4.928132028985829,4.9975354552577755,5.020343948450602,4.929064747626967,24776.692623843937,21060.188730267346,0.85,1.066933469003751,0.6629754947387233,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663860230086685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.045807464827,1533.6033774802167,0.3753936094684555,0.12502377040772716,6.112871282664199,3.509329916496917
