time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3624.0,-29.987321694124315,4.991650954235005,35.00417792675355,24.125987640023254,5.0237627118887245,-26.486254155135327,-40.00848816996438,1.5226951728997307,0.009950185565458014,-4.987565522232316,40.00839515431956,42263.62179548338,25751.64706822382,25751.64706822382,68015.2688637072,77338.11045118229,77338.11045118229,25751.64706822382,103089.75751940612,103089.75751940612,103089.75751940612,127866.48774599328,127866.48774599328,0.0,0.0,91512.68692805563,56438.1982723567,38971.6540618877,24776.730226587162,63748.38428847486,21060.220692599087,1533.6066815622094,0.0,0.8869515440779392,2.818072895114172,0.0014959128700940735,0.0,0.009950185565458014,354827.91148398956,1554895.2345369009,4.382110832357844,1554895.2345369009,4.382110832357844,0.85,0.09556990562664802,4.028046144702076,101325.0,128378.29471414436,1.266995259947144,1.0,0.0,4.028046144702459,1.28462962230526,1.2849205006146256,3.135570031052041,22718.877500551604,2316.680772797194,19311.04538722438,1969.1786070905337,0.85,0.8499999785093044,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.832454312263,4632.441516551485,5.550124346470794,4.991650954235005,-2.30993132589004,7.301582280125045,3.509311877627627,3.5,1.0026605364650363,0.6,0.00022641791974915457,0.9686718396180722,0.0002337405821959546,198.9140818699249,0.0,0.0,0.0,0.001396176879668034,7.87799652262546e-05,0.00014763795452289998,0.0005946924935276677,0.09556990562657236,0.07169283591968816,0.023877069706884198,0.0955699056342672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.7344029451,579.5965192434894,0.0,0.09556990562657236,0.07169283591974492,0.023877069706903106,0.3753936469339329,0.3753936469339329,0.1250236058179449,0.0,4.99768969236095,5.02077496459151,4.928388166948707,4.997515707797788,5.020233677043166,4.929316601381515,24776.730226587162,21060.220692599087,0.85,1.0669332191373477,0.662975576043333,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663860885287341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.045615783627,1533.6066815622094,0.3753936469339329,0.1250236058179449,6.112871282664199,3.509311877627627
3625.0,-29.987352551025143,4.9916373247965895,35.00417936987163,24.12594014257195,5.023713220887229,-26.486286875422486,-40.00851942747829,1.5226475452845651,0.009879837821983983,-4.987616064560226,40.008397887428906,42263.626537169504,25751.635532609816,25751.635532609816,68015.26206977932,77338.11851321728,77338.11851321728,25751.635532609816,103089.7540458271,103089.7540458271,103089.7540458271,127866.52179781925,127866.52179781925,0.0,0.0,91512.68744590253,56438.195469854756,38971.65775116419,24776.767751992156,63748.425503156344,21060.252589193333,1533.6099793344895,0.0,0.8869512772519078,2.8180679167523683,0.0014959128700940735,0.0,0.009879837821983983,354827.2125445192,1554895.3524006451,4.3821197964222,1554895.3524006451,4.3821197964222,0.85,0.09556991355130928,4.028046144702076,101325.0,128378.29532658136,1.2669952659914272,1.0,0.0,4.028046144701508,1.284629845057128,1.2849207234169313,3.135569487351391,22718.877629111925,2316.6807859066985,19311.043833100826,1969.178448614035,0.85,0.849999905292667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.818149112912,4632.441516551485,5.550138972048566,4.9916373247965895,-2.3099792042022105,7.3016165289987995,3.509293844880792,3.5,1.0026553842516548,0.6,0.00022641791974915457,0.968674950292615,0.00023373983159238174,198.91410711176266,0.0,0.0,0.0,0.001396176879668034,7.877968654242953e-05,0.00014763823320672505,0.0005946936160789748,0.09556991355124589,0.07169286713897753,0.02387704641226835,0.09556991355845355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.7479067135,579.5965148259809,0.0,0.09556991355124589,0.07169286713902509,0.023877046412284192,0.3753936840807394,0.3753936840807394,0.12502344177317481,0.0,4.997670165261468,5.020663893909557,4.928643299647547,4.997495902382184,5.02012352241934,4.9295678742672635,24776.767751992156,21060.252589193333,0.85,1.0669324227688057,0.6629752217970768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663861535906098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.045423325293,1533.6099793344895,0.3753936840807394,0.12502344177317481,6.112871282664199,3.509293844880792
3626.0,-29.987383431370315,4.991623791275606,35.00418080735471,24.12589268004524,5.023663805055724,-26.486319609290536,-40.0085506849922,1.5225999829759362,0.009809478979946107,-4.987666507172016,40.00840060953332,42263.63119217835,25751.624022518026,25751.624022518026,68015.25521469637,77338.12650829546,77338.12650829546,25751.624022518026,103089.75053081349,103089.75053081349,103089.75053081349,127866.55571061301,127866.55571061301,0.0,0.0,91512.68793672629,56438.19262060905,38971.66146235249,24776.80517979953,63748.466642152016,21060.2844028296,1533.6132692990714,0.0,0.8869510109719144,2.8180629501882244,0.0014959128700940735,0.0,0.009809478979946107,354826.5149849478,1554895.4697910303,4.382128742145978,1554895.4697910303,4.382128742145978,0.85,0.0955699214471451,4.028046144702076,101325.0,128378.3000590493,1.2669953126972544,1.0,0.0,4.028046144703823,1.2846300675036377,1.2849209459138093,3.1355689443962587,22718.8777509635,2316.6807983321014,19311.042213336765,1969.1782834440676,0.85,0.8499998294377806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.803848741729,4632.441516551485,5.550153597441762,4.991623791275606,-2.3100269814449477,7.301650772720553,3.509275818257262,3.5,1.0026502337877892,0.6,0.00022641791974915457,0.9686780633413545,0.00023373908042074312,198.914132372785,0.0,0.0,0.0,0.001396176879668034,7.877940785951568e-05,0.0001476385118896389,0.0005946947386266116,0.09556992144712878,0.07169289824333651,0.02387702320379227,0.09556992145427491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.7613561094,579.59651042626,0.0,0.09556992144712878,0.07169289824334875,0.023877023203796345,0.375393720909873,0.375393720909873,0.1250232782741871,0.0,4.997650522289973,5.020553016923145,4.92889738890932,4.997475986151983,5.0200136098883945,4.929817978659173,24776.80517979953,21060.2844028296,0.85,1.0669316267086972,0.6629748669787239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663862181968142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04522776891,1533.6132692990714,0.375393720909873,0.1250232782741871,6.112871282664199,3.509275818257262
3627.0,-29.987414334672373,4.991610353501027,35.00418223920517,24.12584532229232,5.023614485500819,-26.486352354204005,-40.00858567943794,1.5225525050324704,0.009739110198893286,-4.987716848080774,40.00840332043736,42263.65144656646,25751.61253294943,25751.61253294943,68015.26397951589,77338.13443984473,77338.13443984473,25751.61253294943,103089.74697279415,103089.74697279415,103089.74697279415,127866.58948068955,127866.58948068955,0.0,0.0,91512.68841224627,56438.20541896798,38971.64777030921,24776.8425078954,63748.49027820461,21060.31613171109,1533.6165512891569,0.0,0.8869507452490515,2.8180579956425538,0.0014959128700940735,0.0,0.009739110198893286,354825.81883322273,1554895.5866983638,4.382137669156496,1554895.5866983638,4.382137669156496,0.8500000000000001,0.09556992931259115,4.028046144702076,101325.0,128378.30941263297,1.266995405009948,1.0,0.0,4.028046144703891,1.2846302895556523,1.2849211680161032,3.1355684024042114,22718.877869015763,2316.680810370082,19311.049495192303,1969.179025986683,0.85,0.8500001455410309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.789553274945,4632.441516551485,5.550168221481712,4.991610353501027,-2.3100746561717207,7.301685009672748,3.5092577978530928,3.5,1.0026450851008837,0.6,0.00022641791974915457,0.9686811787151934,0.00023373832869289678,198.91415765259313,0.0,0.0,0.0,0.001396176879668034,7.877909586028457e-05,0.00014763882388887,0.0005946959953739116,0.09556992931253233,0.07169292923189674,0.02387700008063559,0.09556992932002602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.7747501682,579.5965060446413,0.0,0.09556992931253233,0.07169292923194086,0.023877000080650287,0.37539375742257197,0.37539375742257197,0.12502311531861193,0.0,4.997630763552536,5.02044234695245,4.929150395165152,4.997455958279659,5.019903961358523,4.930066845473561,24776.8425078954,21060.31613171109,0.85,1.0669313686126631,0.6629749388906901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663862823483558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.045030714293,1533.6165512891569,0.37539375742257197,0.12502311531861193,6.112871282664199,3.5092577978530928
3628.0,-29.987445338762182,4.991597011059981,35.00418366545743,24.125798034388595,5.023565243162726,-26.486385182097443,-40.00861693695185,1.5225050864980105,0.009668721906791689,-4.987767098697167,40.00840602107855,42263.65565766361,25751.601092925597,25751.601092925597,68015.25675058921,77338.14228512935,77338.14228512935,25751.601092925597,103089.74337805495,103089.74337805495,103089.74337805495,127866.62312489441,127866.62312489441,0.0,0.0,91512.68887359898,56438.20224613324,38971.65180829527,24776.87974683946,63748.53155513473,21060.34778481354,1533.6198261704053,0.0,0.8869504800221302,2.8180530519103626,0.0014959128700940735,0.0,0.009668721906791689,354825.12393177184,1554895.7031616091,4.3821465795093895,1554895.7031616091,4.3821465795093895,0.8500000000000001,0.09556993715469997,4.028046144702076,101325.0,128378.30969101342,1.2669954077573493,1.0,0.0,4.028046144703165,1.2846305113298908,1.284921389840558,3.135567861090356,22718.877983550876,2316.680822049413,19311.047730918857,1969.1788460808593,0.85,0.8500000635991185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.775262798481,4632.441516551485,5.550182850320539,4.991597011059981,-2.310122236798738,7.301719247858719,3.509239783776554,3.5,1.0026399382218725,0.6,0.00022641791974915457,0.9686843042603419,0.0002337375745156111,198.91418301485507,0.0,0.0,0.0,0.001396176879668034,7.877881717930237e-05,0.00014763910256985222,0.0005946971179137676,0.09556993715457238,0.07169296011080327,0.023876977043769107,0.09556993716219855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.7880935166,579.59650167961,0.0,0.09556993715457238,0.07169296011089898,0.02387697704380098,0.3753937936207642,0.3753937936207642,0.12502295290145726,0.0,4.997610894587638,5.020331869272184,4.929402384756713,4.997435820603982,5.019794424489305,4.93031493929368,24776.87974683946,21060.34778481354,0.85,1.0669305643811462,0.6629745756749029,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663863460460443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.044832170428,1533.6198261704053,0.3753937936207642,0.12502295290145726,6.112871282664199,3.509239783776554
3629.0,-29.987476363535958,4.9915837636683165,35.00418508609724,24.12575081633406,5.023516119615202,-26.48641801672485,-40.00865196632219,1.5224577728041244,0.009598280800616976,-4.987817253238762,40.0084087101082,42263.67547472159,25751.589686999723,25751.589686999723,68015.26516172131,77338.15004561357,77338.15004561357,25751.589686999723,103089.73973261329,103089.73973261329,103089.73973261329,127866.6566185416,127866.6566185416,0.0,0.0,91512.68930662991,56438.21473573805,38971.63841210206,24776.916885928313,63748.55529803038,21060.379353039065,1533.6230931975842,0.0,0.8869502153243405,2.8180481200854586,0.0014959128700940735,0.0,0.009598280800616976,354824.430358276,1554895.8191255983,4.382155472089611,1554895.8191255983,4.382155472089611,0.85,0.09556994496814947,4.028046144702076,101325.0,128378.31871054054,1.266995496773161,1.0,0.0,4.028046144703844,1.2846307326138715,1.284921611174644,3.1355673209733244,22718.87809105484,2316.680833011767,19311.045861268773,1969.1786554296089,0.85,0.8499999772819837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.760977340154,4632.441516551485,5.550197480595735,4.9915837636683165,-2.310169719157224,7.301753482825541,3.509221776062674,3.5,1.002634793160764,0.6,0.00022641791974915457,0.9686874319015517,0.0002337368198374288,198.9142083940436,0.0,0.0,0.0,0.001396176879668034,7.877850487085996e-05,0.00014763941487829462,0.0005946983759065849,0.09556994496815742,0.07169299087637306,0.023876954091784364,0.0955699449750282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.8013794984,579.5964973333472,0.0,0.09556994496815742,0.07169299087636709,0.023876954091782376,0.3753938295052367,0.3753938295052367,0.12502279102203218,0.0,4.997590905396521,5.020221570524939,4.929653357753409,4.997415534039362,5.019685024462319,4.930562028127667,24776.916885928313,21060.379353039065,0.85,1.066930298949422,0.6629746396155177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663864092918375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.044630577344,1533.6230931975842,0.3753938295052367,0.12502279102203218,6.112871282664199,3.509221776062674
3630.0,-29.987507524024096,4.991570610797004,35.00418650122219,24.125703633204125,5.023467029463873,-26.486450970163233,-40.0086832587607,1.5224104756030108,0.00952787383073428,-4.987867323454179,40.00841139075602,42263.67912884549,25751.578344557474,25751.578344557474,68015.25747340296,77338.15772563296,77338.15772563296,25751.578344557474,103089.73607019044,103089.73607019044,103089.73607019044,127866.69002014119,127866.69002014119,0.0,0.0,91512.68972763192,56438.21113084455,38971.6428853193,24776.95394995076,63748.59683527006,21060.410857458144,1533.6263540600423,0.0,0.8869499510853305,2.8180431976748217,0.0014959128700940735,0.0,0.00952787383073428,354823.7379528732,1554895.9347284772,4.382164349260631,1554895.9347284772,4.382164349260631,0.85,0.0955699527644966,4.028046144702076,101325.0,128378.32299759974,1.2669955390831458,1.0,0.0,4.028046144703925,1.284630953820792,1.2849218324316523,3.1355667810445693,22718.878195572514,2316.6808436696033,19311.043975041513,1969.1784630879572,0.85,0.8499998903469131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.746696958041,4632.441516551485,5.550212118571257,4.991570610797004,-2.3102171119559496,7.3017877227529535,3.5092037747846216,3.5,1.0026296499384633,0.6,0.00022641791974915457,0.9686905732352337,0.00023373606186025307,198.91423388425704,0.0,0.0,0.0,0.001396176879668034,7.877822588043816e-05,0.00014763969386871642,0.0005946994996928779,0.09556995276447923,0.07169302153717477,0.02387693122730446,0.09556995277166647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.8146240669,579.5964930006329,0.0,0.09556995276447923,0.0716930215371878,0.023876931227308797,0.37539386507593686,0.37539386507593686,0.1250226296791104,0.0,4.997570814531969,5.0201114435556065,4.929903409857161,4.997395197284902,5.01957574486039,4.930808556177169,24776.95394995076,21060.410857458144,0.85,1.0669294831564402,0.6629742649560931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663864720870817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.044427536413,1533.6263540600423,0.37539386507593686,0.1250226296791104,6.112871282664199,3.5092037747846216
3631.0,-29.987538665460452,4.991557552512087,35.00418791071967,24.125656519923382,5.023418045463634,-26.486483895827636,-40.00871832305563,1.5223632758307657,0.009457366203548645,-4.987917281606993,40.008414057093454,42263.69852884748,25751.566994190027,25751.566994190027,68015.26552303751,77338.16533684004,77338.16533684004,25751.566994190027,103089.73233103007,103089.73233103007,103089.73233103007,127866.72322159044,127866.72322159044,0.0,0.0,91512.69011513503,56438.223307142114,38971.6297866588,24776.990890560366,63748.620677219165,21060.442256976312,1533.6296053494254,0.0,0.886949687467327,2.8180382896811684,0.0014959128700940735,0.0,0.009457366203548645,354823.0470981233,1554896.049712939,4.38217320557237,1554896.049712939,4.38217320557237,0.85,0.09556996051964736,4.028046144702076,101325.0,128378.33190577464,1.2669956269999965,1.0,0.0,4.028046144701502,1.2846311745721182,1.284922053232963,3.135566242228029,22718.878291773774,2316.680853479402,19311.050977303417,1969.1791771199562,0.85,0.8500001949610211,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.732421651241,4632.441516551485,5.550226748857485,4.991557552512087,-2.310264394883328,7.301821947395415,3.5091857799412227,3.5,1.002624508554635,0.6,0.00022641791974915457,0.9686937126592609,0.00023373530434877236,198.91425935889208,0.0,0.0,0.0,0.001396176879668034,7.87779132627916e-05,0.00014764000648636298,0.0005947007589311838,0.09556996051957328,0.07169305207461979,0.023876908444953486,0.09556996052686242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.8277979266,579.5964886910476,0.0,0.09556996051957328,0.07169305207467536,0.023876908444972,0.37539390033250786,0.37539390033250786,0.12502246887683913,0.0,4.997550589212722,5.020001497219823,4.930152383304915,4.997374647810545,5.0194667341947365,4.931053427329459,24776.990890560366,21060.442256976312,0.85,1.066929210396909,0.6629743213244235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386534434285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04422074252,1533.6296053494254,0.37539390033250786,0.12502246887683913,6.112871282664199,3.5091857799412227
3632.0,-29.98756978826539,4.991544588489487,35.00418931468647,24.125609511416428,5.023369184725219,-26.486516792411106,-40.008749545644946,1.5223161888709966,0.00938693943828639,-4.987967145755653,40.00841671499545,42263.70230099438,25751.555682711987,25751.555682711987,68015.25798370637,77338.17289580584,77338.17289580584,25751.555682711987,103089.72857851782,103089.72857851782,103089.72857851782,127866.75633014803,127866.75633014803,0.0,0.0,91512.69049270211,56438.219897891,38971.633994234566,24777.02775163021,63748.661745864774,21060.473588885678,1533.6328499995188,0.0,0.8869494243574272,2.8180333916145472,0.0014959128700940735,0.0,0.00938693943828639,354822.3575448964,1554896.164333171,4.382182044817812,1554896.164333171,4.382182044817812,0.85,0.09556996825157879,4.028046144702076,101325.0,128378.33162739419,1.266995624252595,1.0,0.0,4.028046144701582,1.2846313947959007,1.2849222735066108,3.1355657046993177,22718.87838550832,2316.6808630376654,19311.04438655161,1969.1785050503088,0.85,0.8499999013538246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.718151560563,4632.441516551485,5.550241381375827,4.991544588489487,-2.3103115811680457,7.301856169657532,3.5091677917099346,3.5,1.0026193690599814,0.6,0.00022641791974915457,0.9686968502159747,0.00023373454729276122,198.91428481829254,0.0,0.0,0.0,0.001396176879668034,7.877763489704793e-05,0.00014764028485210663,0.0005947018802012444,0.09556996825145642,0.07169308250322486,0.023876885748231564,0.09556996825900801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.840930111,579.5964843950943,0.0,0.09556996825145642,0.07169308250331666,0.023876885748262137,0.375393935275316,0.375393935275316,0.12502230860835117,0.0,4.997530260584313,5.019891761076849,4.930400313989253,4.997354085193933,5.019358017536831,4.931297364913746,24777.02775163021,21060.473588885678,0.85,1.066928404785193,0.6629739533902597,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386596333134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04401329161,1533.6328499995188,0.375393935275316,0.12502230860835117,6.112871282664199,3.5091677917099346
3633.0,-29.987601081649927,4.991531718131008,35.00419071322349,24.12556253783407,5.02332035607078,-26.48654983930181,-40.00878083808345,1.5222691137226156,0.009316543823388201,-4.988016929108189,40.00841936477481,42263.70547379915,25751.544443017374,25751.544443017374,68015.24991681652,77338.18036698166,77338.18036698166,25751.544443017374,103089.72480999902,103089.72480999902,103089.72480999902,127866.78935037336,127866.78935037336,0.0,0.0,91512.69086455592,56438.2159713734,38971.63877020279,24777.06454037434,63748.70331057713,21060.50485931819,1533.6360887221435,0.0,0.8869491616866977,2.8180285025752636,0.0014959128700940735,0.0,0.009316543823388201,354821.6691093009,1554896.2786050965,4.382190869312773,1554896.2786050965,4.382190869312773,0.85,0.095569975967668,4.028046144702076,101325.0,128378.3355803968,1.2669956632656976,1.0,0.0,4.028046144702827,1.2846316149645172,1.28492249372508,3.1355651673054417,22718.87847782449,2316.6808724512953,19311.04677034422,1969.178748129506,0.85,0.8500000028255532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.703886733539,4632.441516551485,5.55025602315907,4.991531718131008,-2.310358680610623,7.301890398741631,3.5091498101506367,3.5,1.0026142314716104,0.6,0.00022641791974915457,0.9687000049802502,0.00023373378608970976,198.9143104172389,0.0,0.0,0.0,0.001396176879668034,7.87773559094746e-05,0.00014764056383967996,0.0005947030039760635,0.09556997596769466,0.071693112829349,0.02387686313834567,0.09556997597452581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.8540221654,579.5964801122723,0.0,0.09556997596769466,0.071693112829329,0.023876863138339012,0.375393969906568,0.375393969906568,0.1250221488696112,0.0,4.997509844364515,5.019782212234816,4.93064733349496,4.997333472931587,5.019249371687579,4.931540892779935,24777.06454037434,21060.50485931819,0.85,1.0669275825965152,0.6629735708959399,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663866577851643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.0438051759,1533.6360887221435,0.375393969906568,0.1250221488696112,6.112871282664199,3.5091498101506367
3634.0,-29.98763235375253,4.991518941485412,35.004192106207086,24.125515634100907,5.02327163512674,-26.486582856267084,-40.00881590237839,1.5222221376412184,0.00924603412676106,-4.988066601583306,40.00842200009358,42263.724400201456,25751.53319747151,25751.53319747151,68015.25759767297,77338.1877641091,77338.1877641091,25751.53319747151,103089.7209615806,103089.7209615806,103089.7209615806,127866.82216692978,127866.82216692978,0.0,0.0,91512.69119735554,56438.227833447665,38971.62595989764,24777.10120534917,63748.727165246804,21060.536024546793,1533.639317877315,0.0,0.8869488996315887,2.8180236279932904,0.0014959128700940735,0.0,0.00924603412676106,354820.98220823874,1554896.3922523723,4.382199673129332,1554896.3922523723,4.382199673129332,0.85,0.09556998364247282,4.028046144702076,101325.0,128378.34404316302,1.2669957467867063,1.0,0.0,4.028046144700183,1.2846318346698766,1.2849227134801873,3.13556463104248,22718.8785604451,2316.6808808762526,19311.0445613552,1969.1785228753142,0.85,0.8499999025029722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.689627151682,4632.441516551485,5.550270657496644,4.991518941485412,-2.3104056711972496,7.301924612682662,3.5091318352399785,3.5,1.002609095782851,0.6,0.00022641791974915457,0.9687031576101063,0.00023373302540661853,198.91433599878255,0.0,0.0,0.0,0.001396176879668034,7.877704329501937e-05,0.00014764087645413522,0.0005947042632015149,0.09556998364240243,0.07169314303301673,0.023876840609385705,0.09556998364975514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.8670427704,579.5964758528208,0.0,0.09556998364240243,0.07169314303306953,0.02387684060940329,0.37539400422678054,0.37539400422678054,0.12502198966467856,0.0,4.99748930167317,5.019672848719665,4.930893292163091,4.9973126357100455,5.019140960319078,4.931782818143063,24777.10120534917,21060.536024546793,0.85,1.0669273038403833,0.6629736197029814,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663867187932123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04359260549,1533.639317877315,0.37539400422678054,0.12502198966467856,6.112871282664199,3.5091318352399785
3635.0,-29.987663720000224,4.991506258084914,35.004193493708556,24.125468835141533,5.023222999428931,-26.486615949433215,-40.00885096667332,1.52217522886188,0.009175545692926335,-4.988116187277858,40.00842462638204,42263.74299171112,25751.52200805986,25751.52200805986,68015.26499977098,77338.19508089437,77338.19508089437,25751.52200805986,103089.71708895423,103089.71708895423,103089.71708895423,127866.85487903019,127866.85487903019,0.0,0.0,91512.69152246251,56438.23943327926,38971.61343242583,24777.13779007595,63748.751222501785,21060.567121564556,1533.642540514026,0.0,0.8869486380499149,2.818018763276807,0.0014959128700940735,0.0,0.009175545692926335,354820.2965086594,1554896.5055104715,4.382208461044235,1554896.5055104715,4.382208461044235,0.8499999999999999,0.09556999129640233,4.028046144702076,101325.0,128378.35245025308,1.2669958297582342,1.0,0.0,4.028046144702211,1.284632054060542,1.2849229329205292,3.1355640955478155,22718.878641155938,2316.6808891064675,19311.051271136126,1969.1792070825538,0.85,0.8500001948227133,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.675372950528,4632.441516551485,5.550285297586152,4.991506258084914,-2.310452570616096,7.301958828701009,3.509113867148775,3.5,1.0026039620425071,0.6,0.00022641791974915457,0.968706319742117,0.0002337322624357712,198.91436165734646,0.0,0.0,0.0,0.001396176879668034,7.877673068171136e-05,0.0001476411890674432,0.0005947055224223449,0.0955699912963443,0.07169317313074726,0.023876818165597048,0.09556999130365523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.8800187587,579.5964716079661,0.0,0.0955699912963443,0.07169317313079078,0.02387681816561155,0.3753940382363722,0.3753940382363722,0.12502183098711397,0.0,4.997468653867827,5.019563667976058,4.931138283109135,4.99729173297078,5.019032675658764,4.93202410247136,24777.13779007595,21060.567121564556,0.85,1.0669270173211365,0.6629736611498208,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663867793570465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04337941831,1533.642540514026,0.3753940382363722,0.12502183098711397,6.112871282664199,3.509113867148775
3636.0,-29.987695100513516,4.9914936676716355,35.00419487575274,24.125422071106755,5.02317444855836,-26.4866490469661,-40.00888225911183,1.5221283950108764,0.009105067045652504,-4.988165676653279,40.00842724242976,42263.74584249435,25751.510849593364,25751.510849593364,68015.25669208771,77338.2023315196,77338.2023315196,25751.510849593364,103089.71318111297,103089.71318111297,103089.71318111297,127866.88746410294,127866.88746410294,0.0,0.0,91512.6918214865,56438.235332461125,38971.61832113931,24777.174282989974,63748.79260412928,21060.59814054148,1533.6457557526535,0.0,0.8869483769942124,2.8180139096819086,0.0014959128700940735,0.0,0.009105067045652504,354819.612141425,1554896.6183266677,4.382217231292482,1554896.6183266677,4.382217231292482,0.85,0.09556999892245585,4.028046144702076,101325.0,128378.35178213997,1.2669958231644705,1.0,0.0,4.028046144700909,1.284632273100845,1.2849231520104294,3.1355635609085075,22718.87871539143,2316.680896676381,19311.048919189376,1969.1789672507305,0.85,0.8500000885213872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.661124142074,4632.441516551485,5.550299937984182,4.9914936676716355,-2.310499371951,7.301993039622635,3.5090959058921003,3.5,1.0025988302548858,0.6,0.00022641791974915457,0.9687094833234292,0.00023373149912021558,198.9143873275866,0.0,0.0,0.0,0.001396176879668034,7.877645169709827e-05,0.00014764146805205632,0.0005947066461852402,0.09556999892238935,0.07169320311723557,0.02387679580515378,0.09556999892967621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.8929441498,579.5964673796634,0.0,0.09556999892238935,0.07169320311728546,0.023876795805170388,0.37539407193564617,0.37539407193564617,0.12502167283670781,0.0,4.997447901007831,5.019454675307827,4.931382290639533,4.997270743698948,5.018924618582275,4.932264358881866,24777.174282989974,21060.59814054148,0.85,1.066926194421478,0.6629732755088563,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663868394788833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04316330269,1533.6457557526535,0.37539407193564617,0.12502167283670781,6.112871282664199,3.5090959058921003
3637.0,-29.987726609831572,4.991481169849537,35.0041962523322,24.12537537692117,5.0231259754332545,-26.486682252642606,-40.00891358647493,1.5220816182442336,0.00903452797757609,-4.988215076352479,40.00842984734631,42263.748237461084,25751.49973865176,25751.49973865176,68015.24797611285,77338.20948563277,77338.20948563277,25751.49973865176,103089.70922428454,103089.70922428454,103089.70922428454,127866.91990584813,127866.91990584813,0.0,0.0,91512.69210764812,56438.23085947633,38971.62360907977,24777.210681563585,63748.83429064335,21060.629079329046,1533.648963595288,0.0,0.8869481164343382,2.818009067365808,0.0014959128700940735,0.0,0.00903452797757609,354818.9290158898,1554896.7306631093,4.382225984886721,1554896.7306631093,4.382225984886721,0.85,0.09557000652263392,4.028046144702076,101325.0,128378.35996652569,1.2669959039380774,1.0,0.0,4.028046144703839,1.2846324918742411,1.2849233708333623,3.1355630269208548,22718.87878643372,2316.6809039206787,19311.05100307449,1969.1791797478745,0.85,0.8500001775882458,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.646880787921,4632.441516551485,5.550314582190478,4.991481169849537,-2.31054608013752,7.3020272499870575,3.5090779515475696,3.5,1.0025937004421628,0.6,0.00022641791974915457,0.9687126599012215,0.00023373073267385827,198.9144131031998,0.0,0.0,0.0,0.001396176879668034,7.877617240203296e-05,0.0001476417473471216,0.0005947077711986511,0.09557000652255263,0.07169323299427877,0.023876773528273866,0.09557000653003703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.9058145429,579.5964631693525,0.0,0.09557000652255263,0.07169323299433975,0.023876773528294173,0.37539410532528883,0.37539410532528883,0.12502151521169513,0.0,4.997427036648219,5.01934584633284,4.931625362133445,4.997249604330079,5.018816614855552,4.9325038559777,24777.210681563585,21060.629079329046,0.85,1.066925360015496,0.6629728795474507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386899159947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04294585574,1533.648963595288,0.37539410532528883,0.12502151521169513,6.112871282664199,3.5090779515475696
3638.0,-29.987758094253266,4.991468764429406,35.00419762345868,24.12532871766018,5.023077598388725,-26.48671542630527,-40.00894868569446,1.5220349304406928,0.008963997746207042,-4.988264376864499,40.008432441675325,42263.76639938633,25751.488650415748,25751.488650415748,68015.25504980207,77338.21657878988,77338.21657878988,25751.488650415748,103089.70522920563,103089.70522920563,103089.70522920563,127866.9522140977,127866.9522140977,0.0,0.0,91512.69236166983,56438.24218226596,38971.611310448745,24777.246984892074,63748.85829534082,21060.659937158263,1533.6521637759356,0.0,0.886947856416567,2.8180042365252818,0.0014959128700940735,0.0,0.008963997746207042,354818.2472631349,1554896.8425426797,4.382234720272322,1554896.8425426797,4.382234720272322,0.85,0.09557001409253428,4.028046144702076,101325.0,128378.3632514152,1.2669959363574161,1.0,0.0,4.028046144700479,1.2846327102316337,1.2849235892401976,3.1355624939487754,22718.878849496978,2316.680910351341,19311.048504333452,1969.1789249471994,0.85,0.8500000652435814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.632642916273,4632.441516551485,5.550329224821878,4.991468764429406,-2.3105926882530405,7.302061452682446,3.50906000415069,3.5,1.0025885726144828,0.6,0.00022641791974915457,0.9687158339803331,0.0002337299668354046,198.9144388584536,0.0,0.0,0.0,0.001396176879668034,7.877585948055612e-05,0.00014764206026859845,0.0005947090316607995,0.09557001409245387,0.07169326275843678,0.02387675133401709,0.09557001409982675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.9186326265,579.5964589761533,0.0,0.09557001409245387,0.0716932627584971,0.023876751334037178,0.3753941384044953,0.3753941384044953,0.1250213581128827,0.0,4.997406061390734,5.019237197426719,4.931867450837217,4.9972283746107,5.018708874847391,4.932742201395456,24777.246984892074,21060.659937158263,0.85,1.066925069225484,0.6629729148023854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869584021128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.042724782386,1533.6521637759356,0.3753941384044953,0.1250213581128827,6.112871282664199,3.50906000415069
3639.0,-29.9877897055055,4.991456450977599,35.004198989162795,24.125282163172983,5.023029296982857,-26.486748706563624,-40.00897997813297,1.5219882980410542,0.00889344806768122,-4.988313589766679,40.0084350259901,42263.768426936134,25751.4776142169,25751.4776142169,68015.24604115303,77338.22358334869,77338.22358334869,25751.4776142169,103089.70119756559,103089.70119756559,103089.70119756559,127866.98439910916,127866.98439910916,0.0,0.0,91512.69260901642,56438.23745260398,38971.616840458264,24777.28320154357,63748.900042001835,21060.690721312036,1533.655357049352,0.0,0.8869475968798728,2.8179994161784205,0.0014959128700940735,0.0,0.00889344806768122,354817.56672288204,1554896.953990508,4.38224343949945,1554896.953990508,4.38224343949945,0.85,0.09557002163901389,4.028046144702076,101325.0,128378.37115742046,1.2669960143836216,1.0,0.0,4.0280461447007285,1.2846329283299784,1.284923807387926,3.135561961609167,22718.878910903073,2316.68091661302,19311.04594990518,1969.178664468007,0.85,0.8499999505097748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.618410604303,4632.441516551485,5.550343872107967,4.991456450977599,-2.310639204845804,7.302095655823402,3.5090420637986997,3.5,1.0025834467996284,0.6,0.00022641791974915457,0.9687190208570698,0.00023372919791420253,198.91446471746556,0.0,0.0,0.0,0.001396176879668034,7.877558049879503e-05,0.00014764233925035954,0.0005947101554122067,0.09557002163894937,0.07169329241527803,0.023876729223671348,0.09557002164620688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.9314012316,579.5964547991385,0.0,0.09557002163894937,0.07169329241532642,0.023876729223687467,0.3753941711737244,0.3753941711737244,0.12502120153745555,0.0,4.997384980399659,5.01912871440004,4.932108619994267,4.997207037834357,5.018601221977121,4.932979858289173,24777.28320154357,21060.690721312036,0.85,1.0669242292234102,0.6629725124526081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870172062786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.042503157474,1533.655357049352,0.3753941711737244,0.12502120153745555,6.112871282664199,3.5090420637986997
3640.0,-29.987821280336487,4.991444229345908,35.00420034945662,24.125235678534978,5.022981088197265,-26.486781944771106,-40.009011305496074,1.5219417526319525,0.008822918794180623,-4.9883627018795345,40.00843759981191,42263.77057639822,25751.46659580283,25751.46659580283,68015.23717220106,77338.2305333221,77338.2305333221,25751.46659580283,103089.69712912494,103089.69712912494,103089.69712912494,127867.01645190301,127867.01645190301,0.0,0.0,91512.6928245701,56438.23286764657,38971.62217435947,24777.319322778076,63748.94149713755,21060.721424361363,1533.658542614669,0.0,0.8869473378928832,2.8179946073385116,0.0014959128700940735,0.0,0.008822918794180623,354816.88757712743,1554897.0649861514,4.3822521402625165,1554897.0649861514,4.3822521402625165,0.85,0.09557002915416205,4.028046144702076,101325.0,128378.37004389858,1.266996003394015,1.0,0.0,4.028046144703314,1.2846331460215443,1.284924025128784,3.135561430262615,22718.878964416283,2316.6809220698487,19311.047801249613,1969.1788532526004,0.85,0.8500000299968926,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.604183870441,4632.441516551485,5.550358516644085,4.991444229345908,-2.310685620302902,7.30212984964881,3.5090241305147862,3.5,1.0025783230042247,0.6,0.00022641791974915457,0.968722204073289,0.00023372842988125093,198.91449054669047,0.0,0.0,0.0,0.001396176879668034,7.877530120658543e-05,0.00014764261854256913,0.0005947112804141148,0.09557002915414879,0.07169332195873229,0.0238767071954165,0.09557002916103542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.9441179942,579.5964506390854,0.0,0.09557002915414879,0.07169332195874223,0.02387670719541981,0.3753942036326024,0.3753942036326024,0.12502104548634324,0.0,4.99736379372888,5.019020419225399,4.932348803855405,4.99718562067369,5.018493869942063,4.9332162919541815,24777.319322778076,21060.721424361363,0.85,1.0669233962928635,0.6629721150475251,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870755744995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.042277942248,1533.658542614669,0.3753942036326024,0.12502104548634324,6.112871282664199,3.5090241305147862
3641.0,-29.987852875488688,4.991432099315182,35.0042017044046,24.12518922882157,5.022932959284266,-26.48681519326842,-40.009046404715605,1.5218952770639562,0.008752463867097049,-4.988411716472029,40.0084401646905,42263.788335436475,25751.455603687056,25751.455603687056,68015.24393912352,77338.23743718892,77338.23743718892,25751.455603687056,103089.69304087598,103089.69304087598,103089.69304087598,127867.04840034855,127867.04840034855,0.0,0.0,91512.69303463161,56438.24393287892,38971.610113058545,24777.355359472564,63748.96547253111,21060.75205555168,1533.6617211717335,0.0,0.8869470794335906,2.8179898089186026,0.0014959128700940735,0.0,0.008752463867097049,354816.2097811191,1554897.1755958935,4.382260823300848,1554897.1755958935,4.382260823300848,0.85,0.0955700366417775,4.028046144702076,101325.0,128378.37772719946,1.2669960792222992,1.0,0.0,4.02804614469948,1.2846333633865394,1.284924242542997,3.1355608997133433,22718.87901656601,2316.680927387641,19311.049582395844,1969.1790348789693,0.85,0.850000106445161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.589962800855,4632.441516551485,5.550373160162039,4.991432099315182,-2.3107319370313193,7.302164036346502,3.5090062044075223,3.5,1.002573201259292,0.6,0.00022641791974915457,0.9687253893494967,0.00023372766135632637,198.9145163925455,0.0,0.0,0.0,0.001396176879668034,7.877498828830796e-05,0.00014764293146084663,0.0005947125408633761,0.09557003664174855,0.07169335139217972,0.02387668524956883,0.09557003664869376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.9567905674,579.5964464934866,0.0,0.09557003664174855,0.07169335139220144,0.023876685249576066,0.37539423578227377,0.37539423578227377,0.12502088995568764,0.0,4.9973425191361684,5.018912341839325,4.932587983614269,4.997164180339098,5.0183868491564,4.93345164001903,24777.355359472564,21060.75205555168,0.85,1.0669231011824138,0.6629721442875427,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663871335074781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04205240295,1533.6617211717335,0.37539423578227377,0.12502088995568764,6.112871282664199,3.5090062044075223
3642.0,-29.987884558963795,4.991420060567674,35.00420305399716,24.12514288388195,5.022884916376034,-26.48684851267817,-40.009081503935136,1.5218488700904533,0.008681971742532824,-4.988460638247303,40.008442718598126,42263.80577994247,25751.44464970099,25751.44464970099,68015.25042964346,77338.244256217,77338.244256217,25751.44464970099,103089.688905918,103089.688905918,103089.688905918,127867.08020714685,127867.08020714685,0.0,0.0,91512.69323034197,56438.25475406779,38971.59830697131,24777.39130122885,63748.989608200165,21060.782606044522,1533.6648922283878,0.0,0.8869468214851907,2.817985021830012,0.0014959128700940735,0.0,0.008681971742532824,354815.5332691672,1554897.2857322423,4.382269489178984,1554897.2857322423,4.382269489178984,0.85,0.09557004410079259,4.028046144702076,101325.0,128378.38529914814,1.2669961539516224,1.0,0.0,4.0280461447029765,1.284633580430793,1.2849244596363956,3.1355603699471244,22718.879065152934,2316.6809323421285,19311.051294596757,1969.1792094748723,0.85,0.8500001799920124,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.575747464533,4632.441516551485,5.55038780512934,4.991420060567674,-2.3107781585225693,7.3021982190902435,3.50898828556383,3.5,1.0025680815896656,0.6,0.00022641791974915457,0.9687285835413538,0.00023372689068536096,198.91454231065828,0.0,0.0,0.0,0.001396176879668034,7.877467537117933e-05,0.00014764324437797525,0.0005947138013080096,0.09557004410076368,0.07169338071571736,0.02387666338504632,0.0955700441076138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.9694089371,579.5964423656193,0.0,0.09557004410076368,0.07169338071573905,0.023876663385053537,0.3753942676255956,0.3753942676255956,0.12502073494060442,0.0,4.997321149972947,5.0188044641516285,4.932826186946784,4.997142609989851,5.018279946865789,4.933686113531053,24777.39130122885,21060.782606044522,0.85,1.0669227990539716,0.6629721669267993,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663871910062532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.041825404056,1533.6648922283878,0.3753942676255956,0.12502073494060442,6.112871282664199,3.50898828556383
3643.0,-29.98791636543861,4.9914081126346375,35.00420439821627,24.125096608791523,5.02283695912566,-26.48688193421754,-40.00911283129824,1.521802527904522,0.008611397322567882,-4.988509474565713,40.00844526126988,42263.80710287484,25751.433751964414,25751.433751964414,68015.24085483926,77338.25096592207,77338.25096592207,25751.433751964414,103089.68471788648,103089.68471788648,103089.68471788648,127867.1118676651,127867.1118676651,0.0,0.0,91512.69340122593,56438.24953817858,38971.60429227484,24777.42714977861,63749.03144205345,21060.813077311817,1533.668056049031,0.0,0.886946564011541,2.817980245814384,0.0014959128700940735,0.0,0.008611397322567882,354814.8579404963,1554897.3953844502,4.382278139111108,1554897.3953844502,4.382278139111108,0.85,0.09557005153456133,4.028046144702076,101325.0,128378.38802727674,1.2669961808761583,1.0,0.0,4.028046144704061,1.2846337971721102,1.2849246764267896,3.135559840920497,22718.879107576468,2316.680936668125,19311.048448470763,1969.1789192507904,0.85,0.8500000531289752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.561537906585,4632.441516551485,5.550402455397481,4.9914081126346375,-2.3108242902650495,7.302232402899687,3.5089703740405236,3.5,1.002562964011578,0.6,0.00022641791974915457,0.9687317901449377,0.00023372611702489793,198.9145683293956,0.0,0.0,0.0,0.001396176879668034,7.877439608193623e-05,0.00014764352366721835,0.0005947149262979685,0.09557005153451575,0.07169340993231561,0.023876641602200148,0.09557005154162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.9819717926,579.5964382559133,0.0,0.09557005153451575,0.0716934099323498,0.023876641602211528,0.3753942991639012,0.3753942991639012,0.12502058043819578,0.0,4.997299674431929,5.018696743180897,4.933063495603392,4.997120871888285,5.0181730152212936,4.933920005246989,24777.42714977861,21060.813077311817,0.85,1.0669219487148398,0.6629717526185753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387248072331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.041595582592,1533.668056049031,0.3753942991639012,0.12502058043819578,6.112871282664199,3.5089703740405236
3644.0,-29.987948142049788,4.99139625531279,35.004205737103064,24.125050368625693,5.022789083353535,-26.48691532071919,-40.00914796544237,1.5217562620228702,0.008540872621267681,-4.988558213260056,40.00844779439302,42263.82421103349,25751.422878621666,25751.422878621666,68015.24708965515,77338.25762389023,77338.25762389023,25751.422878621666,103089.6805025119,103089.6805025119,103089.6805025119,127867.14341245464,127867.14341245464,0.0,0.0,91512.69354132067,56438.26012846359,38971.59268095231,24777.462909942748,63749.055590895056,21060.843473451336,1533.6712126388218,0.0,0.8869463070679812,2.8179754805459734,0.0014959128700940735,0.0,0.008540872621267681,354814.1839619869,1554897.504624243,4.382286771238061,1554897.504624243,4.382286771238061,0.85,0.09557005893914211,4.028046144702076,101325.0,128378.39537652102,1.26699625340756,1.0,0.0,4.028046144703106,1.284634013556627,1.2849248928603023,3.1355593127649337,22718.87914235629,2316.68094021468,19311.050018858394,1969.1790793857633,0.85,0.8500001209503132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.547334135562,4632.441516551485,5.550417104090102,4.99139625531279,-2.310870323406274,7.302266578719065,3.508952469848337,3.5,1.0025578485280964,0.6,0.00022641791974915457,0.9687349937492141,0.0002337253440931954,198.91459432371028,0.0,0.0,0.0,0.001396176879668034,7.877408285562518e-05,0.0001476438368935294,0.0005947161879880032,0.0955700589391024,0.07169343903869457,0.02387661990040783,0.09557005894595405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.9944874686,579.5964341616406,0.0,0.0955700589391024,0.07169343903872437,0.02387661990041775,0.3753943303957829,0.3753943303957829,0.125020426450452,0.0,4.997278099542314,5.018589203113379,4.933299865106449,4.9970990858813025,5.018066384559802,4.934152803208292,24777.462909942748,21060.843473451336,0.85,1.0669216423555836,0.6629717698448511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663873047079333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04136224091,1533.6712126388218,0.3753943303957829,0.125020426450452,6.112871282664199,3.508952469848337
