time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3645.0,-29.98798003988842,4.991384488258007,35.004207070649656,24.125004198309057,5.022741288681561,-26.486948808218774,-40.009183099586494,1.5217100570119335,0.008470306271135541,-4.988606861017556,40.00845031662176,42263.84088971191,25751.412046573958,25751.412046573958,68015.25293628586,77338.26419376717,77338.26419376717,25751.412046573958,103089.67624034113,103089.67624034113,103089.67624034113,127867.17481690254,127867.17481690254,0.0,0.0,91512.69367522576,56438.270371170474,38971.58144895032,24777.498576561407,63749.08002551172,21060.873790077196,1533.674361848682,0.0,0.8869460506258071,2.817970726457394,0.0014959128700940735,0.0,0.008470306271135541,354813.51124266756,1554897.613395171,4.382295386524134,1554897.613395171,4.382295386524134,0.85,0.09557006631587169,4.028046144702076,101325.0,128378.40261441318,1.2669963248400018,1.0,0.0,4.028046144699927,1.2846342296565252,1.284925109009132,3.1355587853042506,22718.87917559948,2316.680943604542,19311.051528063985,1969.1792332819043,0.85,0.8500001861361379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.533136222923,4632.441516551485,5.550431754764525,4.991384488258007,-2.3109162628953275,7.302300751153335,3.5089345730773043,3.5,1.0025527351649441,0.6,0.00022641791974915457,0.9687382095867104,0.00023372456821513265,198.9146204171998,0.0,0.0,0.0,0.001396176879668034,7.877376963046461e-05,0.00014764415011868996,0.0005947174496734037,0.09557006631583762,0.07169346803610502,0.023876598279732597,0.09557006632290987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.0069493195,579.5964300849757,0.0,0.09557006631583762,0.07169346803613058,0.023876598279741104,0.3753943613216863,0.3753943613216863,0.12502027297567056,0.0,4.997256421244629,5.0184818296116305,4.933535322236594,4.997077167288694,5.017959850172701,4.934384782995551,24777.498576561407,21060.873790077196,0.85,1.066921325124486,0.6629717773620946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387360914023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04112843729,1533.674361848682,0.3753943613216863,0.12502027297567056,6.112871282664199,3.5089345730773043
3646.0,-29.988011906313965,4.991372811288023,35.004208398884366,24.124958097841613,5.0226935801776005,-26.48698225883435,-40.00921065509317,1.521663932698008,0.008399780096283394,-4.988655410384374,40.00845282899475,42263.8263019576,25751.401236398196,25751.401236398196,68015.2275383558,77338.27071076399,77338.27071076399,25751.401236398196,103089.67194716219,103089.67194716219,103089.67194716219,127867.20609973634,127867.20609973634,0.0,0.0,91512.69377840086,56438.24936959458,38971.60489867364,24777.53415257415,63749.139051247796,21060.904029688027,1533.6775036815102,0.0,0.8869457947188586,2.817965983334331,0.0014959128700940735,0.0,0.008399780096283394,354812.83988450293,1554897.7217407615,4.382303983832448,1554897.7217407615,4.382303983832448,0.85,0.09557007366214278,4.028046144702076,101325.0,128378.40077710213,1.2669963067071515,1.0,0.0,4.028046144702439,1.2846344453790781,1.2849253247805308,3.135558258764776,22718.879201213662,2316.6809462164615,19311.048462951854,1969.1789207274508,0.85,0.8500000502630536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.5189442061555,4632.441516551485,5.550446403189412,4.991372811288023,-2.3109621033081496,7.302334914596172,3.5089166837746326,3.5,1.0025476239356093,0.6,0.00022641791974915457,0.9687414222687374,0.0002337237931035267,198.91464648499928,0.0,0.0,0.0,0.001396176879668034,7.87735239705837e-05,0.00014764439577857088,0.0005947184392027399,0.095570073662112,0.07169349692262265,0.023876576739489338,0.09557007366905074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.0193624737,579.5964260242419,0.0,0.095570073662112,0.07169349692264575,0.023876576739497033,0.37539439194121865,0.37539439194121865,0.12502012001348803,0.0,4.997234645711444,5.018374646026928,4.933769821588896,4.997055190480637,5.017853613447983,4.934615637712682,24777.53415257415,21060.904029688027,0.85,1.0669199388509154,0.6629709346816716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663874166922324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04089114585,1533.6775036815102,0.37539439194121865,0.12502012001348803,6.112871282664199,3.5089166837746326
3647.0,-29.98804377796336,4.991361224211747,35.00420972185329,24.124912067223363,5.0226459665409315,-26.487015704669478,-40.0092457892373,1.521617893247049,0.008329318346341097,-4.988703861742413,40.008455332086896,42263.84306134812,25751.39044915306,25751.39044915306,68015.23351050117,77338.2771802443,77338.2771802443,25751.39044915306,103089.66762939736,103089.66762939736,103089.66762939736,127867.23727110015,127867.23727110015,0.0,0.0,91512.69387456367,56438.25975566725,38971.59346544047,24777.56964170279,63749.163107143264,21060.93419544737,1533.6806383591688,0.0,0.8869455393434285,2.8179612508207494,0.0014959128700940735,0.0,0.008329318346341097,354812.16988307494,1554897.8296859078,4.3823125632875275,1554897.8296859078,4.3823125632875275,0.85,0.09557008097861756,4.028046144702076,101325.0,128378.40773661375,1.266996375392191,1.0,0.0,4.028046144704459,1.2846346607048005,1.2849255401550093,3.135557733194069,22718.879225086974,2316.680948650862,19311.049805750903,1969.179057654847,0.85,0.8500001084748482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.50475816103,4632.441516551485,5.550461049502229,4.991361224211747,-2.311007844937018,7.3023690691487655,3.508898802035784,3.5,1.0025425148673668,0.6,0.00022641791974915457,0.9687446354889185,0.00023372301786722468,198.9146725570789,0.0,0.0,0.0,0.001396176879668034,7.877321074747828e-05,0.0001476447090016763,0.0005947197008798621,0.09557008097854999,0.07169352569929713,0.023876555279252868,0.09557008098573237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.0317297752,579.5964219785068,0.0,0.09557008097854999,0.07169352569934782,0.023876555279269743,0.3753944222555935,0.3753944222555935,0.12501996756025088,0.0,4.997212785845306,5.018267678918505,4.934003335064858,4.997033180088749,5.017747698577182,4.934845393300122,24777.56964170279,21060.93419544737,0.85,1.0669196299281283,0.6629709474038937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663874720434243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.040653420463,1533.6806383591688,0.3753944222555935,0.12501996756025088,6.112871282664199,3.508898802035784
3648.0,-29.98807573299915,4.991349726664709,35.00421103959856,24.124866106454306,5.022598420462639,-26.487049218785625,-40.009280923381425,1.5215719062491944,0.008258882385405286,-4.988752223306964,40.0084578258743,42263.85952459431,25751.37970564456,25751.37970564456,68015.23923023886,77338.28357722319,77338.28357722319,25751.37970564456,103089.66328286775,103089.66328286775,103089.66328286775,127867.2683300276,127867.2683300276,0.0,0.0,91512.69395938051,56438.269906752095,38971.58228069824,24777.60504715984,63749.187327858075,21060.964290085863,1533.6837662507112,0.0,0.8869452844578823,2.8179565284662083,0.0014959128700940735,0.0,0.008258882385405286,354811.5011249204,1554897.9372297258,4.382321126288081,1554897.9372297258,4.382321126288081,0.85,0.09557008826920513,4.028046144702076,101325.0,128378.41458477324,1.2669964429782703,1.0,0.0,4.0280461447041445,1.2846348757852726,1.284925755284182,3.135557208222149,22718.879246143544,2316.6809507980347,19311.046602620452,1969.1787310264415,0.85,0.8499999666972322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.49057816096,4632.441516551485,5.5504756980996195,4.991349726664709,-2.3110534938535823,7.302403220518292,3.5088809279532542,3.5,1.002537407986644,0.6,0.00022641791974915457,0.9687478571274383,0.00023372224060503848,198.91469869737818,0.0,0.0,0.0,0.001396176879668034,7.877289752552359e-05,0.000147645022223631,0.0005947209625523491,0.0955700882691494,0.071693554370011,0.02387653389913839,0.09557008827619383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.0440511013,579.5964179478113,0.0,0.0955700882691494,0.07169355437005281,0.023876533899152317,0.37539445226751944,0.37539445226751944,0.12501981561069309,0.0,4.9971908488407735,5.018160921578385,4.9342359115724435,4.997011105692366,5.017641950999803,4.935074391937235,24777.60504715984,21060.964290085863,0.85,1.0669193142877376,0.6629709537665779,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387526968505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.040414528212,1533.6837662507112,0.37539445226751944,0.12501981561069309,6.112871282664199,3.5088809279532542
3649.0,-29.988107805764493,4.991338318272497,35.00421235204928,24.12482021553444,5.022550974684008,-26.487082828841487,-40.009312285669125,1.5215259977609628,0.008188325442972655,-4.988800495822894,40.00846030714985,42263.859883851364,25751.369007065427,25751.369007065427,68015.2288909168,77338.289861261,77338.289861261,25751.369007065427,103089.65886832643,103089.65886832643,103089.65886832643,127867.29921821512,127867.29921821512,0.0,0.0,91512.69401947655,56438.264042066796,38971.58886378862,24777.64034988869,63749.2292136773,21060.994297405385,1533.6868862787935,0.0,0.8869450300694491,2.817951818098557,0.0014959128700940735,0.0,0.008188325442972655,354810.83359805273,1554898.0442335738,4.382329672591224,1554898.0442335738,4.382329672591224,0.8499999999999999,0.09557009552933576,4.028046144702076,101325.0,128378.41664478868,1.266996463309042,1.0,0.0,4.0280461447037705,1.2846350904986281,1.284925970046155,3.1355566841464677,22718.879261062946,2316.68095231939,19311.047813787063,1969.1788545310646,0.85,0.8500000194500598,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.476404237617,4632.441516551485,5.550490349200738,4.991338318272497,-2.3110990506872278,7.302437368959724,3.5088630615669176,3.5,1.0025323033048337,0.6,0.00022641791974915457,0.9687510906468253,0.00023372146048163684,198.91472493399115,0.0,0.0,0.0,0.001396176879668034,7.877261793075627e-05,0.0001476453018183983,0.0005947220887729737,0.09557009552929482,0.07169358293166533,0.02387651259762949,0.0955700955360759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.0563106084,579.5964139373394,0.0,0.09557009552929482,0.07169358293169605,0.02387651259763972,0.37539448197890085,0.37539448197890085,0.1250196641629117,0.0,4.997168808352683,5.018054324135505,4.9344675953693695,4.996988821265859,5.017536162674787,4.9353026737377945,24777.64034988869,21060.994297405385,0.85,1.0669184510912366,0.6629705238033484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663875814692023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.040172903064,1533.6868862787935,0.37539448197890085,0.1250196641629117,6.112871282664199,3.5088630615669176
3650.0,-29.988139880096142,4.991326998707512,35.00421365927873,24.124774359539174,5.022503596126215,-26.4871164335714,-40.00934745473785,1.5214801496014627,0.00811783799940713,-4.988848677357175,40.00846277997054,42263.87591912338,25751.358347798174,25751.358347798174,68015.23426692156,77338.29608805059,77338.29608805059,25751.358347798174,103089.65443584876,103089.65443584876,103089.65443584876,127867.33000969252,127867.33000969252,0.0,0.0,91512.69405022822,56438.273881300884,38971.57796547482,24777.675573843757,63749.253539318575,21061.024237767193,1533.6899997753558,0.0,0.8869447761737163,2.817947117455062,0.0014959128700940735,0.0,0.00811783799940713,354810.16733098996,1554898.1508750848,4.382338202345185,1554898.1508750848,4.382338202345185,0.85,0.0955701027642092,4.028046144702076,101325.0,128378.42327024379,1.2669965286972,1.0,0.0,4.028046144700798,1.284635304929899,1.2849261845259796,3.135556160759478,22718.879268697336,2316.6809530978812,19311.04447110836,1969.1785136726976,0.85,0.8499998720322274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.462236419809,4632.441516551485,5.550505001560275,4.991326998707512,-2.311144514096817,7.302471512804329,3.508845202913041,3.5,1.0025272008322974,0.6,0.00022641791974915457,0.9687543243357686,0.00023372068032253605,198.91475117189233,0.0,0.0,0.0,0.001396176879668034,7.877230439962988e-05,0.0001476456153495247,0.0005947233516908186,0.09557010276422592,0.07169361138804854,0.023876491376177388,0.09557010277116626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.0685283452,579.5964099405344,0.0,0.09557010276422592,0.071693611388036,0.023876491376173207,0.3753945113883755,0.3753945113883755,0.12501951321744464,0.0,4.997146680100798,5.017947903395964,4.934698398905596,4.996966515356576,5.017430621683275,4.935530128477751,24777.675573843757,21061.024237767193,0.85,1.0669181283036022,0.6629705223615885,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663876355472905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03992785423,1533.6899997753558,0.3753945113883755,0.12501951321744464,6.112871282664199,3.508845202913041
3651.0,-29.98817203412866,4.991315767768934,35.00421496125527,24.1247285733931,5.022456295368371,-26.48715010227051,-40.00937881702555,1.5214343635102376,0.008047316739066446,-4.988896762099991,40.00846524142704,42263.87598495721,25751.34771262942,25751.34771262942,68015.22369758663,77338.30223989043,77338.30223989043,25751.34771262942,103089.64995251985,103089.64995251985,103089.64995251985,127867.36065103838,127867.36065103838,0.0,0.0,91512.69406972197,56438.26781478885,38971.58472770346,24777.710698518535,63749.295426222,21061.054093740753,1533.6931054321833,0.0,0.8869445228106839,2.8179424285611314,0.0014959128700940735,0.0,0.008047316739066446,354809.5024027614,1554898.2570238484,4.382346714206116,1554898.2570238484,4.382346714206116,0.85,0.09557010996617445,4.028046144702076,101325.0,128378.4298400228,1.2669965935358776,1.0,0.0,4.028046144701114,1.2846355190709486,1.284926398715517,3.1355556380810397,22718.87927353684,2316.6809535913735,19311.05005246016,1969.1790828121898,0.85,0.8500001175213712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.448074747057,4632.441516551485,5.550519651851776,4.991315767768934,-2.3111898798651316,7.3025056476340655,3.5088273520413913,3.5,1.0025221005832547,0.6,0.00022641791974915457,0.9687575660717316,0.00023371989822724076,198.91477747499854,0.0,0.0,0.0,0.001396176879668034,7.877202480680795e-05,0.00014764589494234664,0.0005947244779036071,0.09557010996611053,0.07169363973320218,0.023876470232908346,0.09557010997295097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.0806899312,579.5964059620951,0.0,0.09557010996611053,0.07169363973325013,0.023876470232924312,0.37539454049597976,0.37539454049597976,0.12501936277488246,0.0,4.997124453269066,5.017841657118765,4.934928285616479,4.996944078839078,5.0173252574295475,4.93575653136628,24777.710698518535,21061.054093740753,0.85,1.0669172614825468,0.6629700877850456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663876892043227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.039681704926,1533.6931054321833,0.37539454049597976,0.12501936277488246,6.112871282664199,3.5088273520413913
3652.0,-29.988204142437937,4.991304625277045,35.004216257995814,24.124682892020815,5.022409114194708,-26.48718371783509,-40.00941395116968,1.5213886895918547,0.00797682888133977,-4.988944749048431,40.00846769287039,42263.89188922845,25751.337099026725,25751.337099026725,68015.22898825517,77338.30833609823,77338.30833609823,25751.337099026725,103089.64543512496,103089.64543512496,103089.64543512496,127867.3911671252,127867.3911671252,0.0,0.0,91512.6940635896,56438.27761671984,38971.57382985529,24777.74573200024,63749.31956185553,21061.083872200204,1533.696203689729,0.0,0.8869442699805159,2.817937750657467,0.0014959128700940735,0.0,0.00797682888133977,354808.83882807416,1554898.3627424254,4.382355208168491,1554898.3627424254,4.382355208168491,0.8500000000000001,0.09557011713624981,4.028046144702076,101325.0,128378.43618709745,1.2669966561766342,1.0,0.0,4.028046144702215,1.2846357326874385,1.284926612380376,3.1355551166831273,22718.879272014423,2316.68095343613,19311.046534649337,1969.1787240953167,0.85,0.8499999627374699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.433919288785,4632.441516551485,5.5505342994462445,4.991304625277045,-2.311235147271342,7.302539772548387,3.508809509039433,3.5,1.0025170025826953,0.6,0.00022641791974915457,0.9687608032096047,0.00023371911724649533,198.9148037407084,0.0,0.0,0.0,0.001396176879668034,7.877171158921371e-05,0.00014764620815994087,0.00059472573955853,0.09557011713623102,0.07169366796842287,0.023876449167808154,0.09557011714314731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.0928020453,579.5964019998409,0.0,0.09557011713623102,0.07169366796843696,0.02387644916781285,0.37539456930172466,0.37539456930172466,0.12501921283289244,0.0,4.997102134340537,5.017735605578139,4.935157220577821,4.996921577929754,5.01722017078572,4.935981844588866,24777.74573200024,21061.083872200204,0.85,1.0669169405370744,0.6629700862645299,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663877424412504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.039432889804,1533.696203689729,0.37539456930172466,0.12501921283289244,6.112871282664199,3.508809509039433
3653.0,-29.988236339853678,4.991293570775929,35.00421754962324,24.124637280497723,5.022361978844348,-26.48721740903975,-40.00944534838197,1.5213430480304353,0.007906451579628992,-4.988992651288738,40.00847013742092,42263.891793071685,25751.326540133847,25751.326540133847,68015.21833320553,77338.31437518977,77338.31437518977,25751.326540133847,103089.64091532362,103089.64091532362,103089.64091532362,127867.4216139473,127867.4216139473,0.0,0.0,91512.69405486135,56438.27147274326,38971.58064679788,24777.780698623683,63749.36134542156,21061.11359383013,1533.6992962459371,0.0,0.8869440176053888,2.817933081195995,0.0014959128700940735,0.0,0.007906451579628992,354808.1764252943,1554898.468162548,4.382363686846815,1554898.468162548,4.382363686846815,0.85,0.09557012428606985,4.028046144702076,101325.0,128378.43357032102,1.2669966303510587,1.0,0.0,4.028046144704182,1.2846359461526657,1.2849268258939381,3.135554595654592,22718.87926984755,2316.6809532151706,19311.042984316075,1969.178362062078,0.85,0.849999806546164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.419770119205,4632.441516551485,5.5505489513987625,4.991293570775929,-2.311280325975326,7.302573896751255,3.5087916740006615,3.5,1.0025119068573318,0.6,0.00022641791974915457,0.9687640493428409,0.0002337183341008006,198.9148300793175,0.0,0.0,0.0,0.001396176879668034,7.877143168698944e-05,0.00014764648806216515,0.0005947268670176053,0.09557012428603015,0.07169369610301757,0.02387642818301258,0.09557012429276128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.104880102,579.5963980487259,0.0,0.09557012428603015,0.07169369610304735,0.0238764281830225,0.37539459780696516,0.37539459780696516,0.1250190633868785,0.0,4.997079751858905,5.017629760029251,4.935385284212032,4.996899102868383,5.017115310381655,4.936206583429453,24777.780698623683,21061.11359383013,0.85,1.066916074102605,0.6629696502223399,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663877952589258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03918391887,1533.6992962459371,0.37539459780696516,0.1250190633868785,6.112871282664199,3.5087916740006615
3654.0,-29.988268536503075,4.9912826042201575,35.00421883605269,24.124591738823824,5.022314952129373,-26.487251088671247,-40.0094805174507,1.5212975042975536,0.007836013816927334,-4.989040449752646,40.00847256927346,42263.90737857558,25751.31598669258,25751.31598669258,68015.22336526816,77338.32034404385,77338.32034404385,25751.31598669258,103089.63633073644,103089.63633073644,103089.63633073644,127867.45188558285,127867.45188558285,0.0,0.0,91512.69401964867,56438.28105418041,38971.5699616314,24777.815554846413,63749.385516477814,21061.14322161945,1533.7023801605546,0.0,0.8869437658037203,2.817928424663655,0.0014959128700940735,0.0,0.007836013816927334,354807.5154595481,1554898.573034616,4.382372146262757,1554898.573034616,4.382372146262757,0.85,0.09557013139637499,4.028046144702076,101325.0,128378.43975036741,1.2669966913433743,1.0,0.0,4.02804614470012,1.2846361591604205,1.2849270389499243,3.1355540757428333,22718.879261105678,2316.6809523237475,19311.048322070204,1969.1789063615206,0.85,0.8500000418211817,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.405627246191,4632.441516551485,5.550563597082536,4.9912826042201575,-2.311325402032974,7.302608006253132,3.508773846934953,3.5,1.0025068134099866,0.6,0.00022641791974915457,0.9687672954105527,0.00023371755097616214,198.91485641730665,0.0,0.0,0.0,0.001396176879668034,7.877111816022829e-05,0.0001476468015889263,0.0005947281299178668,0.09557013139625709,0.07169372412255398,0.0238764072737031,0.09557013140351393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.1168954198,579.5963941181349,0.0,0.09557013139625709,0.07169372412264244,0.02387640727373256,0.37539462601359797,0.37539462601359797,0.12501891443740817,0.0,4.997057278483965,5.01752411594822,4.9356123806852,4.996876463569549,5.017010669376759,4.93643000776143,24777.815554846413,21061.14322161945,0.85,1.0669157485084735,0.6629696433332881,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663878476595098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03893209256,1533.7023801605546,0.37539462601359797,0.12501891443740817,6.112871282664199,3.508773846934953
3655.0,-29.988300846281852,4.991271725107778,35.00422011735406,24.124546197149925,5.022267988686152,-26.48728486380513,-40.0095118797384,1.5212520062094368,0.0077656119735252105,-4.9890881658683925,40.00847499276613,42263.90687845569,25751.30549348554,25751.30549348554,68015.21237194122,77338.32623130323,77338.32623130323,25751.30549348554,103089.63172478878,103089.63172478878,103089.63172478878,127867.4820610723,127867.4820610723,0.0,0.0,91512.69397420688,56438.27462135911,38971.57705871974,24777.850336283518,63749.42739500326,21061.17278584099,1533.7054579702067,0.0,0.8869435144499408,2.8179237772722368,0.0014959128700940735,0.0,0.0077656119735252105,354806.85563228745,1554898.6775471265,4.382380590634875,1554898.6775471265,4.382380590634875,0.85,0.09557013848486842,4.028046144702076,101325.0,128378.44581906157,1.266996751236729,1.0,0.0,4.028046144701267,1.2846363719547655,1.2849272517924522,3.13555355635214,22718.879249824327,2316.68095117337,19311.049120738066,1969.1789878029772,0.85,0.850000077397629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.391490775252,4632.441516551485,5.550578248179363,4.991271725107778,-2.311370391204522,7.302642116312299,3.5087560279752554,3.5,1.0025017222786443,0.6,0.00022641791974915457,0.9687705528957601,0.00023371676510229063,198.91488284784657,0.0,0.0,0.0,0.001396176879668034,7.877083857129963e-05,0.00014764708117785496,0.0005947292561149731,0.09557013848485597,0.0716937520414101,0.02387638644344588,0.09557013849146817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.1288694355,579.5963902010553,0.0,0.09557013848485597,0.07169375204141944,0.02387638644344899,0.37539465392300336,0.37539465392300336,0.12501876597854078,0.0,4.997034731187625,5.017418659654652,4.935838618959963,4.99685377784192,5.0169061210389145,4.936652969401337,24777.850336283518,21061.17278584099,0.85,1.066914875180076,0.6629691999675651,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663878996432176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.038679208355,1533.7054579702067,0.37539465392300336,0.12501876597854078,6.112871282664199,3.5087560279752554
3656.0,-29.988333117666727,4.991260933310052,35.00422139349565,24.124500795174413,5.02222114491932,-26.487318592407153,-40.00954704880712,1.5212066196598315,0.007695198601027187,-4.989135782418118,40.00847740507895,42263.92219110461,25751.29501572711,25751.29501572711,68015.21720683173,77338.33205474367,77338.33205474367,25751.29501572711,103089.62707047079,103089.62707047079,103089.62707047079,127867.51208893792,127867.51208893792,0.0,0.0,91512.69389789327,56438.28403425456,38971.566515154125,24777.885018467136,63749.451533621264,21061.202265697066,1533.708527874408,0.0,0.8869432636427328,2.8179191416772307,0.0014959128700940735,0.0,0.007695198601027187,354806.1971840901,1554898.7815781513,4.38238901664786,1554898.7815781513,4.38238901664786,0.85,0.0955701455381212,4.028046144702076,101325.0,128378.4517207275,1.2669968094816433,1.0,0.0,4.028046144702422,1.2846365842275156,1.284927464113267,3.135553038234733,22718.879230878767,2316.6809492414604,19311.04980729701,1969.179057812506,0.85,0.850000108326209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.377360702584,4632.441516551485,5.5505928950404115,4.991260933310052,-2.3114152809280486,7.302676214238101,3.5087382171167207,3.5,1.0024966334619203,0.6,0.00022641791974915457,0.9687738065218827,0.00023371598016470548,198.914909246986,0.0,0.0,0.0,0.001396176879668034,7.877052504672121e-05,0.00014764739470243338,0.0005947305190064424,0.0955701455380784,0.07169377984911784,0.02387636568896055,0.0955701455451286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.1407882128,579.5963863020473,0.0,0.0955701455380784,0.07169377984914996,0.02387636568897124,0.3753946815355898,0.3753946815355898,0.1250186180114893,0.0,4.997012096066385,5.017313394314442,4.936063933889159,4.996830981019173,5.016801808671403,4.936874779422681,24777.885018467136,21061.202265697066,0.85,1.066914547036702,0.6629691891359214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387951212429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03842298457,1533.708527874408,0.3753946815355898,0.1250186180114893,6.112871282664199,3.5087382171167207
3657.0,-29.988365500750838,4.991250228315479,35.004222664588745,24.124455428123497,5.0221743483708,-26.487352416822866,-40.009582217875845,1.521161264442823,0.007624872884207434,-4.989183317469161,40.00847981031408,42263.93710970141,25751.284599348754,25751.284599348754,68015.22170905017,77338.33781013815,77338.33781013815,25751.284599348754,103089.62240948691,103089.62240948691,103089.62240948691,127867.5420433995,127867.5420433995,0.0,0.0,91512.69381784946,56438.293117412584,38971.55633381875,24777.91963391259,63749.47596773134,21061.2316888257,1533.7115921559391,0.0,0.886943013274625,2.817914514445607,0.0014959128700940735,0.0,0.007624872884207434,354805.5398628285,1554898.8853038773,4.382397427912251,1554898.8853038773,4.382397427912251,0.8500000000000001,0.09557015257190064,4.028046144702076,101325.0,128378.45756671729,1.2669968671770766,1.0,0.0,4.028046144701796,1.2846367963537937,1.284927676287577,3.1355525204750068,22718.87921100714,2316.6809472151185,19311.050462363182,1969.1791246106657,0.85,0.8500001379032427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.363237113036,4632.441516551485,5.550607547464456,4.991250228315479,-2.311460084517667,7.302710312833146,3.5087204144662536,3.5,1.0024915469903581,0.6,0.00022641791974915457,0.9687770714214561,0.00023371519251269923,198.91493573750637,0.0,0.0,0.0,0.001396176879668034,7.877021152329568e-05,0.0001476477082258589,0.0005947317818932678,0.09557015257187655,0.07169380755818386,0.023876345013692696,0.09557015257873491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.1526720213,579.5963824144791,0.0,0.09557015257187655,0.07169380755820193,0.023876345013698716,0.37539470885200144,0.37539470885200144,0.12501847053269982,0.0,4.9969893987153,5.017208319884446,4.936288428012176,4.996808190353363,5.016697653044048,4.9370961448404955,24777.91963391259,21061.2316888257,0.85,1.0669142087297794,0.6629691690500253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663880023677532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.038166452952,1533.7115921559391,0.37539470885200144,0.12501847053269982,6.112871282664199,3.5087204144662536
3658.0,-29.988397957888473,4.991239609926179,35.00422393052102,24.124410130921774,5.022127653161147,-26.487386297745022,-40.00961365001274,1.5211159930177507,0.007554419699317805,-4.9892307566532805,40.0084822021801,42263.936077199585,25751.27420671603,25751.27420671603,68015.21028391561,77338.34346499198,77338.34346499198,25751.27420671603,103089.61767170801,103089.61767170801,103089.61767170801,127867.57180986396,127867.57180986396,0.0,0.0,91512.69370830603,56438.28632051397,38971.5637642134,24777.954138155957,63749.51790236936,21061.261017432564,1533.7146479269695,0.0,0.8869427634422481,2.8179099001013688,0.0014959128700940735,0.0,0.007554419699317805,354804.8838693763,1554898.9884528401,4.382405821181667,1554898.9884528401,4.382405821181667,0.85,0.09557015956901004,4.028046144702076,101325.0,128378.46324567884,1.2669969232240694,1.0,0.0,4.02804614470397,1.2846370080882463,1.2849278880699726,3.1355520036718225,22718.879183811965,2316.6809444419823,19311.0465400008,1969.178724641014,0.85,0.8499999662730118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.349119999682,4632.441516551485,5.550622197347758,4.991239609926179,-2.3115047915166342,7.302744401442814,3.508702620015074,3.5,1.0024864628614496,0.6,0.00022641791974915457,0.968780343799091,0.00023371440306194931,198.9149622886123,0.0,0.0,0.0,0.001396176879668034,7.876993131465694e-05,0.00014764798843449765,0.000594732910586595,0.09557015956893125,0.0716938351552505,0.02387632441368074,0.09557015957618656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.1644897759,579.5963785485195,0.0,0.09557015956893125,0.07169383515530961,0.023876324413700425,0.3753947358728782,0.3753947358728782,0.12501832354493428,0.0,4.996966601519773,5.017103400560984,4.936512058268136,4.996785176352603,5.016593536287587,4.9373165011018045,24777.954138155957,21061.261017432564,0.85,1.0669133276910272,0.662968716750543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663880531116156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03790660791,1533.7146479269695,0.3753947358728782,0.12501832354493428,6.112871282664199,3.508702620015074
3659.0,-29.98843037432405,4.991229077927309,35.00422519139871,24.124364868644648,5.022081013480956,-26.487420136491796,-40.00964881908146,1.5210707756486446,0.007484111389544523,-4.989278100778748,40.00848458681891,42263.95086945406,25751.263839864423,25751.263839864423,68015.21470931848,77338.34909154274,77338.34909154274,25751.263839864423,103089.61293140716,103089.61293140716,103089.61293140716,127867.60150019407,127867.60150019407,0.0,0.0,91512.69357642544,56438.29535433655,38971.55358009877,24777.988568786906,63749.54214888568,21061.29028346887,1533.7176973748415,0.0,0.8869425141182834,2.817905294946025,0.0014959128700940735,0.0,0.007484111389544523,354804.22918964684,1554899.0912890006,4.382414197373869,1554899.0912890006,4.382414197373869,0.8499999999999999,0.09557016653904124,4.028046144702076,101325.0,128378.46886896424,1.2669969787215813,1.0,0.0,4.028046144701044,1.2846372195699494,1.2849280995995613,3.135551487485721,22718.87915107138,2316.680941103372,19311.047056514162,1969.1787773107192,0.85,0.8499999902329464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.33500942998,4632.441516551485,5.550636845048273,4.991229077927309,-2.3115494025397787,7.302778480467087,3.508684833848161,3.5,1.0024813810994746,0.6,0.00022641791974915457,0.9687836120849964,0.00023371361460363944,198.91498880642953,0.0,0.0,0.0,0.001396176879668034,7.87696177934166e-05,0.00014764830195573798,0.0005947341734646183,0.09557016653902102,0.0716938626477162,0.023876303891304823,0.09557016654540906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.1762718204,579.5963746942391,0.0,0.09557016653902102,0.07169386264773137,0.023876303891309875,0.37539476259668725,0.37539476259668725,0.12501817704724272,0.0,4.9969437346310315,5.016998685863371,4.936734796665746,4.996762212168278,5.016489821136361,4.937535852445762,24777.988568786906,21061.29028346887,0.85,1.066912991319536,0.6629686966338912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663881034449538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.037644199896,1533.7176973748415,0.37539476259668725,0.12501817704724272,6.112871282664199,3.508684833848161
3660.0,-29.98846278596703,4.991218632266006,35.00422644717651,24.124319746065908,5.022034502121747,-26.48745395809458,-40.00968021629376,1.5210256742492934,0.007413795386014499,-4.9893253421819415,40.00848696002903,42263.949985104344,25751.25347935639,25751.25347935639,68015.20346446073,77338.35466106702,77338.35466106702,25751.25347935639,103089.6081404234,103089.6081404234,103089.6081404234,127867.63103772851,127867.63103772851,0.0,0.0,91512.69343752408,56438.28876156141,38971.560751069635,24778.022897305105,63749.58364837474,21061.31946270934,1533.7207386795185,0.0,0.8869422653581838,2.817900701913702,0.0014959128700940735,0.0,0.007413795386014499,354803.5759336186,1554899.1936334039,4.382422554625873,1554899.1936334039,4.382422554625873,0.85,0.09557017347109306,4.028046144702076,101325.0,128378.46959275345,1.2669969858648256,1.0,0.0,4.028046144703389,1.2846374305093307,1.2849283105867055,3.1355509726234922,22718.87911658782,2316.6809375870275,19311.047456464716,1969.1788180943254,0.85,0.8500000091274339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.320905467065,4632.441516551485,5.550651486300637,4.991218632266006,-2.311593911961732,7.302812544227738,3.5086670560450455,3.5,1.0024763017271558,0.6,0.00022641791974915457,0.9687868798995878,0.00023371282626435052,198.9150153203333,0.0,0.0,0.0,0.001396176879668034,7.876933789807067e-05,0.00014764858185108392,0.0005947353008959875,0.09557017347098136,0.07169389002772997,0.023876283443251396,0.0955701734784822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.1879973991,579.5963708584324,0.0,0.09557017347098136,0.07169389002781376,0.0238762834432793,0.37539478902530987,0.37539478902530987,0.1250180310365911,0.0,4.996920787114334,5.016894187792559,4.936956563409581,4.996739137567943,5.016386384579391,4.9377539269000295,24778.022897305105,21061.31946270934,0.85,1.0669121203930363,0.6629682511845211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663881533687864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.037381525373,1533.7207386795185,0.37539478902530987,0.1250180310365911,6.112871282664199,3.5086670560450455
3661.0,-29.98849527127166,4.991208272401721,35.00422769799631,24.124274623487167,5.02198804352336,-26.487487840707,-40.00971542028708,1.5209806129586956,0.00734360655059163,-4.9893725037908565,40.00848932717244,42263.96452515481,25751.24318371418,25751.24318371418,68015.207708869,77338.3601699557,77338.3601699557,25751.24318371418,103089.60335366988,103089.60335366988,103089.60335366988,127867.6605193237,127867.6605193237,0.0,0.0,91512.69328921096,56438.29764440994,38971.55071644558,24778.057165653823,63749.6078820994,21061.34859080575,1533.7237747811773,0.0,0.8869420170238688,2.8178961165026855,0.0014959128700940735,0.0,0.00734360655059163,354802.9237781472,1554899.2957158505,4.382430897576552,1554899.2957158505,4.382430897576552,0.85,0.09557018038501769,4.028046144702076,101325.0,128378.4749376584,1.266997038614936,1.0,0.0,4.028046144702895,1.2846376412611926,1.284928521386288,3.135550458219131,22718.879079767703,2316.68093383242,19311.043322893354,1969.178396587352,0.85,0.8499998285606795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.306808212556,4632.441516551485,5.550666133597596,4.991208272401721,-2.3116383366525217,7.302846609054242,3.5086492867337644,3.5,1.0024712247810756,0.6,0.00022641791974915457,0.9687901551528464,0.00023371203613586734,198.91504189450208,0.0,0.0,0.0,0.001396176879668034,7.876902406767578e-05,0.0001476488956814788,0.0005947365650192997,0.09557018038506561,0.07169391731172468,0.02387626307334093,0.09557018039106482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.1996930031,579.5963670324302,0.0,0.09557018038506561,0.07169391731168874,0.023876263073328956,0.37539481516111556,0.37539481516111556,0.12501788550511672,0.0,4.99689779310188,5.016789908600629,4.937177488313523,4.996716110341424,5.016283133240904,4.937971636160796,24778.057165653823,21061.34859080575,0.85,1.066911781397284,0.6629682272449293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663882028833637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.037117866315,1533.7237747811773,0.37539481516111556,0.12501788550511672,6.112871282664199,3.5086492867337644
3662.0,-29.988527863992136,4.991197998068201,35.0042289437509,24.124229640606814,5.0219416850316145,-26.48752180999056,-40.00974685242397,1.5209356310300837,0.007273287889006497,-4.989419573158238,40.00849168127665,42263.96299735774,25751.2329200224,25751.2329200224,68015.19591738014,77338.36557149848,77338.36557149848,25751.2329200224,103089.59849152088,103089.59849152088,103089.59849152088,127867.68981811024,127867.68981811024,0.0,0.0,91512.69311753943,56438.29054339881,38971.55841571179,24778.091326589358,63749.649742301146,21061.377627600952,1533.7268026691359,0.0,0.8869417692063595,2.8178915436043424,0.0014959128700940735,0.0,0.007273287889006497,354802.2729024458,1554899.3972368275,4.382439223167978,1554899.3972368275,4.382439223167978,0.8499999999999999,0.09557018726383562,4.028046144702076,101325.0,128378.48017121122,1.2669970902660865,1.0,0.0,4.028046144700795,1.2846378516419472,1.2849287318146791,3.1355499447207387,22718.87903714865,2316.6809294864865,19311.04360276226,1969.178425126038,0.85,0.8499998424740021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.292717651282,4632.441516551485,5.550680779862363,4.991197998068201,-2.311682667583476,7.302880665651677,3.5086315258951486,3.5,1.0024661502557568,0.6,0.00022641791974915457,0.9687934412480498,0.0002337112433972213,198.9150685565481,0.0,0.0,0.0,0.001396176879668034,7.876874386294207e-05,0.00014764917588621252,0.000594737693696897,0.09557018726373613,0.07169394448651356,0.023876242777222566,0.09557018727125818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.2113241833,579.5963632275041,0.0,0.09557018726373613,0.0716939444865882,0.023876242777247418,0.375394841006281,0.375394841006281,0.125017740453757,0.0,4.996874712963404,5.016685797359287,4.937397565650997,4.996692861047222,5.016179868729864,4.938188497510168,24778.091326589358,21061.377627600952,0.85,1.0669108958609477,0.6629677679517264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388251991248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03685165118,1533.7268026691359,0.375394841006281,0.125017740453757,6.112871282664199,3.5086315258951486
3663.0,-29.98856041368797,4.99118780897013,35.00423018452434,24.12418465772646,5.021895412098234,-26.48755573198444,-40.0097820214927,1.5208907303947174,0.007203075183440433,-4.989466551786798,40.00849402769889,42263.97730061013,25751.222691768475,25751.222691768475,68015.1999923786,77338.37092700099,77338.37092700099,25751.222691768475,103089.59361876946,103089.59361876946,103089.59361876946,127867.71903148503,127867.71903148503,0.0,0.0,91512.69291709544,56438.29929070481,38971.54847376736,24778.12541271557,63749.67388648293,21061.406600808234,1533.729824259473,0.0,0.8869415218773895,2.817886979911301,0.0014959128700940735,0.0,0.007203075183440433,354801.62328184134,1554899.4984251945,4.38244753234976,1554899.4984251945,4.38244753234976,0.85,0.09557019411621595,4.028046144702076,101325.0,128378.48529341178,1.2669971408182756,1.0,0.0,4.028046144702066,1.284638061642561,1.2849289418628431,3.1355494321503636,22718.87898738656,2316.6809244121655,19311.04380092216,1969.1784453327246,0.85,0.8499998530580485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.278633833012,4632.441516551485,5.550695425787046,4.99118780897013,-2.311726905908103,7.3029147148782325,3.5086137735918728,3.5,1.0024610781691066,0.6,0.00022641791974915457,0.9687967230173784,0.00023371045170751786,198.91509518340553,0.0,0.0,0.0,0.001396176879668034,7.87684303460704e-05,0.00014764948940308416,0.0005947389565573232,0.09557019411611425,0.0716939715589044,0.023876222557209847,0.09557019412324555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.2229174075,579.5963594349939,0.0,0.09557019411611425,0.0716939715589807,0.023876222557235253,0.3753948665596038,0.3753948665596038,0.12501759588235323,0.0,4.996851567422027,5.016581879625619,4.937616801622596,4.996669626970231,5.0160768976870145,4.938404540037993,24778.12541271557,21061.406600808234,0.85,1.0669105557071736,0.6629677412290498,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663883006937011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.0365822013,1533.729824259473,0.3753948665596038,0.12501759588235323,6.112871282664199,3.5086137735918728
3664.0,-29.98859306966916,4.991177704819702,35.00423142033947,24.1241397446953,5.021849186571573,-26.487589744915475,-40.009817260410614,1.5208458618178238,0.007132893870675616,-4.989513439492014,40.00849636482455,42263.99122876758,25751.21249805136,25751.21249805136,68015.20372681895,77338.37621724352,77338.37621724352,25751.21249805136,103089.58871529489,103089.58871529489,103089.58871529489,127867.74812964146,127867.74812964146,0.0,0.0,91512.69271353146,56438.30772505517,38971.53887608476,24778.159414346574,63749.69829043133,21061.43550219459,1533.7328389892707,0.0,0.8869412750437353,2.8178824264285174,0.0014959128700940735,0.0,0.007132893870675616,354800.9749192837,1554899.5992131624,4.382455824894219,1554899.5992131624,4.382455824894219,0.8500000000000001,0.09557020093975284,4.028046144702076,101325.0,128378.49035993627,1.2669971908209847,1.0,0.0,4.028046144700549,1.2846382714933062,1.2849291517611048,3.135548919945956,22718.878936849906,2316.6809192588607,19311.04846006784,1969.1789204333631,0.85,0.850000060026968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.2645568002,4632.441516551485,5.55071007112656,4.991177704819702,-2.311771051547032,7.3029487563667335,3.5085960298774017,3.5,1.0024560085364005,0.6,0.00022641791974915457,0.9688000155148073,0.00023370965743517162,198.9151218972154,0.0,0.0,0.0,0.001396176879668034,7.876811620768177e-05,0.0001476498035414728,0.0005947402219212485,0.09557020093967201,0.07169399852707936,0.023876202412592654,0.095570200946768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.2344647,579.5963556575091,0.0,0.09557020093967201,0.07169399852714,0.023876202412612842,0.3753948918217844,0.3753948918217844,0.1250174517905896,0.0,4.996828357594325,5.016478155799234,4.937835199491701,4.996646333362662,5.015974122437342,4.9386197578062365,24778.159414346574,21061.43550219459,0.85,1.0669102058641091,0.6629677059210695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663883489921226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03631252693,1533.7328389892707,0.3753948918217844,0.1250174517905896,6.112871282664199,3.5085960298774017
3665.0,-29.988625794717255,4.991167685392129,35.00423265108183,24.12409490151333,5.021803076631947,-26.487623808428147,-40.00984869254751,1.5208010903428626,0.007062582508524429,-4.9895602334404545,40.008498688699135,42263.98922242497,25751.20233130872,25751.20233130872,68015.19155373369,77338.3814033643,77338.3814033643,25751.20233130872,103089.58373467301,103089.58373467301,103089.58373467301,127867.7770409472,127867.7770409472,0.0,0.0,91512.69248068523,56438.30029974592,38971.54686771035,24778.19330627418,63749.74017398453,21061.464310333053,1533.7358453429981,0.0,0.8869410287340977,2.8178778856089193,0.0014959128700940735,0.0,0.007062582508524429,354800.32785396907,1554899.6994304557,4.382464099837109,1554899.6994304557,4.382464099837109,0.85,0.09557020772666756,4.028046144702076,101325.0,128378.4952594325,1.2669972391752529,1.0,0.0,4.028046144702637,1.284638480889973,1.284929361205185,3.135548408850031,22718.87887904366,2316.680913364264,19311.0485284069,1969.178927402008,0.85,0.8500000651977502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.250486596711,4632.441516551485,5.550724714198271,4.991167685392129,-2.311815102465046,7.302982787857175,3.5085782948069726,3.5,1.0024509413734208,0.6,0.00022641791974915457,0.9688033149879302,0.00023370886148544549,198.9151486675319,0.0,0.0,0.0,0.001396176879668034,7.876783600593395e-05,0.00014765008374322062,0.0005947413505868184,0.0955702077266148,0.07169402538531326,0.023876182341301542,0.09557020773367927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.2459465218,579.5963519014432,0.0,0.0955702077266148,0.07169402538535284,0.023876182341314722,0.37539491679353654,0.37539491679353654,0.12501730817785048,0.0,4.996805050501052,5.016374587785265,4.938052741622187,4.996622815948967,5.015871356004595,4.938834054669144,24778.19330627418,21061.464310333053,0.85,1.0669093139534056,0.6629672388793888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663883968878777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03603963832,1533.7358453429981,0.37539491679353654,0.12501730817785048,6.112871282664199,3.5085782948069726
