time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3666.0,-29.988658474587254,4.991157750377063,35.00423387689538,24.124050128180556,5.0217570265611124,-26.487657825307334,-40.00988389654083,1.5207563772812347,0.0069924493332109705,-4.989606937752186,40.008501006621785,42264.00305624547,25751.192201807935,25751.192201807935,68015.1952580534,77338.38656177715,77338.38656177715,25751.192201807935,103089.57876358509,103089.57876358509,103089.57876358509,127867.80589822582,127867.80589822582,0.0,0.0,91512.69222602334,56438.30872049203,38971.53722836812,24778.227134640736,63749.76436300886,21061.493064444625,1533.7388460735533,0.0,0.8869407829011007,2.8178733529140985,0.0014959128700940735,0.0,0.0069924493332109705,354799.6820282153,1554899.7993890576,4.382472358770053,1554899.7993890576,4.382472358770053,0.85,0.09557021449003711,4.028046144702076,101325.0,128378.5000475765,1.26699728643056,1.0,0.0,4.028046144701298,1.284638690013508,1.2849295703760721,3.135547898420933,22718.87881582147,2316.680906917395,19311.048538033883,1969.178928383687,0.85,0.8500000679868777,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.2364232811115,4632.441516551485,5.550739357145188,4.991157750377063,-2.3118590617303636,7.303016812107426,3.5085605684543544,3.5,1.002445876701244,0.6,0.00022641791974915457,0.9688066099181011,0.0002337080666370505,198.9151754008981,0.0,0.0,0.0,0.001396176879668034,7.876752218106994e-05,0.00014765039756808464,0.000594742614687852,0.09557021448997621,0.07169405214361044,0.023876162346365772,0.09557021449649461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.2573989352,579.5963481549953,0.0,0.09557021448997621,0.07169405214365612,0.023876162346380982,0.37539494147324926,0.37539494147324926,0.12501716504201477,0.0,4.996781684850646,5.01627122233856,4.938269442560227,4.996599387085382,5.015768971430475,4.939047560815538,24778.227134640736,21061.493064444625,0.85,1.0669089672356433,0.6629672043269447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388444382031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03576427753,1533.7388460735533,0.37539494147324926,0.12501716504201477,6.112871282664199,3.5085605684543544
3667.0,-29.98869125804672,4.99114789952761,35.00423509770968,24.12400545962157,5.021711086218146,-26.48769192443833,-40.00991532867772,1.5207117526096823,0.006922240381868505,-4.989653549613137,40.008503312635064,42264.00083503194,25751.182101934293,25751.182101934293,68015.18293696623,77338.39162857736,77338.39162857736,25751.182101934293,103089.57373051165,103089.57373051165,103089.57373051165,127867.83459267479,127867.83459267479,0.0,0.0,91512.69196613855,56438.30117259264,38971.545326162115,24778.260862163133,63749.80618832525,21061.521732838664,1533.7418389655113,0.0,0.8869405375811485,2.817868832029547,0.0014959128700940735,0.0,0.006922240381868505,354799.0374831776,1554899.8988354504,4.382480600469989,1554899.8988354504,4.382480600469989,0.8500000000000001,0.09557022121896358,4.028046144702076,101325.0,128378.50466869223,1.2669973320374264,1.0,0.0,4.028046144704408,1.2846388987237096,1.284929779133532,3.135547389000866,22718.878751302647,2316.680900338306,19311.043965610792,1969.1784621262912,0.85,0.8499998691398246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.222366891194,4632.441516551485,5.550753998280646,4.99114789952761,-2.3119029273309333,7.303050826858543,3.50854285086713,3.5,1.0024408145334658,0.6,0.00022641791974915457,0.9688099153047752,0.0002337072692716263,198.91520221901166,0.0,0.0,0.0,0.001396176879668034,7.876724198127599e-05,0.0001476506777678786,0.0005947437433455519,0.09557022121886832,0.0716940787940802,0.023876142424788128,0.09557022122608928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.2687925077,579.5963444277979,0.0,0.09557022121886832,0.07169407879415166,0.023876142424811928,0.3753949658625742,0.3753949658625742,0.1250170223816975,0.0,4.996758237708775,5.016168031466918,4.938485294540101,4.996575789995006,5.015666654475524,4.939260191942196,24778.260862163133,21061.521732838664,0.85,1.0669080739797152,0.6629667345211774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663884914760541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03548873098,1533.7418389655113,0.3753949658625742,0.1250170223816975,6.112871282664199,3.50854285086713
3668.0,-29.988723995368094,4.991138132541676,35.00423631364627,24.123960825987183,5.021665206992408,-26.48772597593855,-40.00995053267104,1.5206671875629312,0.006852187441950264,-4.98970007174053,40.008505612189595,42264.01445726024,25751.172038312186,25751.172038312186,68015.18649557242,77338.39666206244,77338.39666206244,25751.172038312186,103089.56870037463,103089.56870037463,103089.56870037463,127867.8632231673,127867.8632231673,0.0,0.0,91512.69167898042,56438.30947417855,38971.53578311319,24778.294522792665,63749.83030590585,21061.550344373765,1533.7448260376189,0.0,0.886940292739992,2.8178643195730557,0.0014959128700940735,0.0,0.006852187441950264,354798.3941790975,1554899.9980036963,4.382488826087537,1554899.9980036963,4.382488826087537,0.85,0.09557022792305352,4.028046144702076,101325.0,128378.5092341319,1.2669973770948126,1.0,0.0,4.0280461447004905,1.2846391071551129,1.2849299876121303,3.1355468802614554,22718.878680012967,2316.6808930687816,19311.04382646601,1969.1784479374724,0.85,0.8499998656824109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.208317479526,4632.441516551485,5.550768638969581,4.991138132541676,-2.311946701309331,7.303084833851006,3.5085251421115067,3.5,1.002435754889002,0.6,0.00022641791974915457,0.9688132160517249,0.00023370647303088207,198.9152289993897,0.0,0.0,0.0,0.001396176879668034,7.876692815860012e-05,0.00014765099159055444,0.0005947450074377715,0.09557022792301285,0.07169410534431041,0.02387612257870245,0.09557022792985878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.280154169,579.5963407110402,0.0,0.09557022792301285,0.07169410534434091,0.02387612257871261,0.37539498996126947,0.37539498996126947,0.12501688019475887,0.0,4.996734739595979,5.016065051751696,4.938700309885405,4.996552259182465,5.015564690162307,4.939472030903573,24778.294522792665,21061.550344373765,0.85,1.0669077261727458,0.6629666973928376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663885381711166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.035210019854,1533.7448260376189,0.37539498996126947,0.12501688019475887,6.112871282664199,3.5085251421115067
3669.0,-29.988756835186344,4.991128449210414,35.0042375246486,24.12391622727739,5.021619413997529,-26.487760111053944,-40.00998573666436,1.5206226898650916,0.006782088184820623,-4.989746499892795,40.00850790034222,42264.0277152854,25751.161999751395,25751.161999751395,68015.1897150368,77338.40161490082,77338.40161490082,25751.161999751395,103089.56361465222,103089.56361465222,103089.56361465222,127867.89169933912,127867.89169933912,0.0,0.0,91512.69138762217,56438.317488006534,38971.526555128476,24778.3280846869,63749.85463981537,21061.578871983864,1533.747805359032,0.0,0.8869400484174773,2.8178598187082846,0.0014959128700940735,0.0,0.006782088184820623,354797.75217569864,1554900.0966806319,4.382497034284008,1554900.0966806319,4.382497034284008,0.85,0.09557023459233963,4.028046144702076,101325.0,128378.51368821938,1.2669974210532384,1.0,0.0,4.028046144702895,1.2846393152715918,1.2849301957757329,3.135546372290877,22718.878607680566,2316.6808856929297,19311.043619627962,1969.1784268458612,0.85,0.8499998592844051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.194275085141,4632.441516551485,5.550783276753117,4.991128449210414,-2.3119903805981434,7.303118829808557,3.5085074422366294,3.5,1.0024306977818942,0.6,0.00022641791974915457,0.9688165271451263,0.0002337056742997095,198.91525586362135,0.0,0.0,0.0,0.001396176879668034,7.876661433708015e-05,0.00014765130541207443,0.0005947462715253351,0.09557023459231984,0.07169413178705318,0.023876102805266648,0.09557023459908459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.2914594961,579.5963370127112,0.0,0.09557023459231984,0.07169413178706803,0.023876102805271592,0.37539501377147727,0.37539501377147727,0.1250167384796686,0.0,4.996711171069705,5.015962264480322,4.938914466948177,4.996528588077638,5.015462851344751,4.9396829328832155,24778.3280846869,21061.578871983864,0.85,1.0669073694257099,0.66296665230181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663885844686515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03493114025,1533.747805359032,0.37539501377147727,0.1250167384796686,6.112871282664199,3.5085074422366294
3670.0,-29.988789740812983,4.991118849115867,35.00423873071709,24.12387173334139,5.021573711851219,-26.487794296328698,-40.01001720372585,1.520578267366953,0.006711967083731452,-4.989792844037321,40.008510178637884,42264.025051751974,25751.152011345683,25751.152011345683,68015.17706309765,77338.40647659634,77338.40647659634,25751.152011345683,103089.55848794202,103089.55848794202,103089.55848794202,127867.92004962801,127867.92004962801,0.0,0.0,91512.69106847761,56438.30964363334,38971.53491649363,24778.36156168599,63749.89647817962,21061.607327433092,1533.7507779534587,0.0,0.8869398045574858,2.817855327949014,0.0014959128700940735,0.0,0.006711967083731452,354797.1113350929,1554900.1949309385,4.382505226944737,1554900.1949309385,4.382505226944737,0.85,0.09557024123428647,4.028046144702076,101325.0,128378.51803095461,1.2669974639127028,1.0,0.0,4.028046144701203,1.2846395230364274,1.2849304035876126,3.1355458651787536,22718.878528449954,2316.6808776136554,19311.047830413772,1969.1788562265172,0.85,0.8500000475917555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.180239768985,4632.441516551485,5.55079791696733,4.991118849115867,-2.312033972571818,7.303152821687685,3.508489751319268,3.5,1.0024256432340766,0.6,0.00022641791974915457,0.9688198448859482,0.00023370487397046357,198.91528278169412,0.0,0.0,0.0,0.001396176879668034,7.876633382894222e-05,0.00014765158592021236,0.0005947474014250587,0.09557024123419544,0.07169415812834211,0.02387608310585333,0.09557024124110666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.3027161196,579.5963333303124,0.0,0.09557024123419544,0.0716941581284104,0.023876083105876068,0.3753950372939169,0.3753950372939169,0.12501659723333144,0.0,4.996687528829909,5.015859643028307,4.939127832431836,4.996504811121042,5.015361052909327,4.939893291184774,24778.36156168599,21061.607327433092,0.85,1.0669064707638853,0.6629661754230166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663886303696477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.034649116045,1533.7507779534587,0.3753950372939169,0.12501659723333144,6.112871282664199,3.508489751319268
3671.0,-29.9888225982195,4.991109332079452,35.00423993192401,24.12382730925458,5.021528083878572,-26.487828430775206,-40.01005244264377,1.520533916434269,0.006641968474696114,-4.989839093188073,40.008512449171214,42264.03823814505,25751.14204436985,25751.14204436985,68015.18028251489,77338.41130580897,77338.41130580897,25751.14204436985,103089.55335017882,103089.55335017882,103089.55335017882,127867.94831184036,127867.94831184036,0.0,0.0,91512.69072741004,56438.31765974589,38971.525630737946,24778.394961661535,63749.92059239948,21061.635717412304,1533.7537440257954,0.0,0.8869395612078411,2.8178508466746246,0.0014959128700940735,0.0,0.006641968474696114,354796.47180841025,1554900.2928469544,4.3825134024630295,1554900.2928469544,4.3825134024630295,0.85,0.09557024784609616,4.028046144702076,101325.0,128378.52220666166,1.2669975051237272,1.0,0.0,4.028046144697742,1.2846397304666173,1.284930611064771,3.135545358883596,22718.87844377675,2316.6808689793916,19311.042982851955,1969.1783619127793,0.85,0.8499998373881752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.166211541687,4632.441516551485,5.550812553407574,4.991109332079452,-2.3120774692341963,7.3031868013136485,3.5084720693727633,3.5,1.002420591249361,0.6,0.00022641791974915457,0.9688231577771506,0.00023370407481654705,198.91530966032815,0.0,0.0,0.0,0.001396176879668034,7.876601969828303e-05,0.00014765190005087156,0.0005947486667578494,0.09557024784603638,0.07169418436603761,0.02387606347999877,0.09557024785280072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.3139343933,579.5963296604596,0.0,0.09557024784603638,0.07169418436608245,0.02387606348001371,0.3753950605276768,0.3753950605276768,0.1250164564567457,0.0,4.996663828920077,5.01575722441612,4.9393403594062875,4.9964810616627915,5.015259626394027,4.940102644234173,24778.394961661535,21061.635717412304,0.85,1.066906117693642,0.6629661314932513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663886758760863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03436467882,1533.7537440257954,0.3753950605276768,0.1250164564567457,6.112871282664199,3.5084720693727633
3672.0,-29.98885555575329,4.991099897794109,35.00424112824494,24.123782955016964,5.021482550829635,-26.487862645845812,-40.01008387478066,1.5204896409222302,0.006571944139068364,-4.989885253432483,40.0085147092701,42264.035382537964,25751.132114241194,25751.132114241194,68015.16749677916,77338.41605181531,77338.41605181531,25751.132114241194,103089.5481660565,103089.5481660565,103089.5481660565,127867.97643702145,127867.97643702145,0.0,0.0,91512.69038209702,56438.3097128198,38971.53407697469,24778.428270964952,63749.96234793964,21061.664030320208,1533.7567029255292,0.0,0.8869393183476197,2.8178463761306713,0.0014959128700940735,0.0,0.006571944139068364,354795.8335124704,1554900.3903136016,4.3825215615418145,1554900.3903136016,4.3825215615418145,0.8499999999999999,0.09557025442680137,4.028046144702076,101325.0,128378.52627101644,1.2669975452357902,1.0,0.0,4.028046144701987,1.2846399375441302,1.2849308181891723,3.1355448534494155,22718.878358049576,2316.6808602376527,19311.04255269192,1969.1783180486632,0.85,0.8499998216615207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.1521904706115,4632.441516551485,5.55082718931644,4.991099897794109,-2.3121208750877202,7.303220772881829,3.5084543964819717,3.5,1.002415541851992,0.6,0.00022641791974915457,0.9688264807760901,0.0002337032732298768,198.91533662087753,0.0,0.0,0.0,0.001396176879668034,7.876573950342986e-05,0.00014765218024572472,0.0005947497953956475,0.09557025442674788,0.07169421049976504,0.023876043926982834,0.09557025443362616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.3251011104,579.5963260074749,0.0,0.09557025442674788,0.07169421049980516,0.023876043926996195,0.3753950834743843,0.3753950834743843,0.12501631614733516,0.0,4.996640062292556,5.015654989462405,4.939552069230103,4.996457197571544,5.015158295090089,4.940311253861466,24778.428270964952,21061.664030320208,0.85,1.066905218320923,0.6629656524636977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663887209888147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03408011075,1533.7567029255292,0.3753950834743843,0.12501631614733516,6.112871282664199,3.5084543964819717
3673.0,-29.988888464232822,4.991090546035188,35.004242319758525,24.12373867062854,5.02143708877267,-26.487896809668566,-40.01011911369858,1.5204454342084879,0.006502043295995463,-4.98993132105662,40.00851696188752,42264.04837997733,25751.122211070422,25751.122211070422,68015.17059104775,77338.42076176795,77338.42076176795,25751.122211070422,103089.54297283838,103089.54297283838,103089.54297283838,127868.0044786448,127868.0044786448,0.0,0.0,91512.6900096114,56438.31762782123,38971.524868655746,24778.46150580642,63749.98637446217,21061.692279935454,1533.7596555037562,0.0,0.886939075984978,2.8178419147850793,0.0014959128700940735,0.0,0.006502043295995463,354795.1964980842,1554900.4874563918,4.382529703907048,1554900.4874563918,4.382529703907048,0.8499999999999999,0.09557026097880059,4.028046144702076,101325.0,128378.53027969517,1.2669975847983732,1.0,0.0,4.0280461447012295,1.2846401442999384,1.2849310249917962,3.1355443488006127,22718.878265576543,2316.6808508080276,19311.046546589845,1969.1787253129098,0.85,0.8500000009177294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.138176592137,4632.441516551485,5.550841822518625,4.991090546035188,-2.312164187456624,7.303254733491812,3.508436732692692,3.5,1.0024104950550548,0.6,0.00022641791974915457,0.9688297988413287,0.0002337024728388195,198.9153635413059,0.0,0.0,0.0,0.001396176879668034,7.876542537496241e-05,0.00014765249437419215,0.0005947510607196097,0.09557026097870971,0.0716942365315123,0.02387602444719741,0.09557026098553695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.3362308643,579.5963223665786,0.0,0.09557026097870971,0.07169423653158047,0.02387602444722011,0.3753951061343127,0.3753951061343127,0.12501617630377565,0.0,4.996616247038219,5.015552968816962,4.939762942284403,4.99643336435264,5.015057307834809,4.940518955380924,24778.46150580642,21061.692279935454,0.85,1.066904864756084,0.6629656064822005,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663887657092876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.033792441547,1533.7596555037562,0.3753951061343127,0.12501617630377565,6.112871282664199,3.508436732692692
3674.0,-29.98892143730774,4.991081276608674,35.004243506452326,24.123694421164714,5.021391706930497,-26.487931023597188,-40.010154352616496,1.5204012932198787,0.006432160756276062,-4.989977294668285,40.00851920452806,42264.06114631291,25751.11233118178,25751.11233118178,68015.17347749468,77338.42540934167,77338.42540934167,25751.11233118178,103089.53774052345,103089.53774052345,103089.53774052345,127868.03239093807,127868.03239093807,0.0,0.0,91512.6896334108,56438.32537038181,38971.51584780999,24778.494650414625,63750.01049822461,21061.72045285243,1533.7626008189825,0.0,0.886938834135718,2.8178374641819297,0.0014959128700940735,0.0,0.006432160756276062,354794.56078437995,1554900.5841708614,4.382537829027837,1554900.5841708614,4.382537829027837,0.85,0.09557026749723489,4.028046144702076,101325.0,128378.53885381354,1.2669976694183425,1.0,0.0,4.0280461447040254,1.2846403507484154,1.2849312314870192,3.1355438449021054,22718.878172181245,2316.6808412843575,19311.045981218493,1969.1786676610764,0.85,0.849999979526473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.124169961962,4632.441516551485,5.550856452155046,4.991081276608674,-2.312207405345983,7.3032886819546565,3.508419078075075,3.5,1.002405450878593,0.6,0.00022641791974915457,0.9688331234318208,0.0002337016708792246,198.91539051458315,0.0,0.0,0.0,0.001396176879668034,7.876511124765303e-05,0.00014765280850150155,0.0005947523260389072,0.09557026749722053,0.07169426245825777,0.023876005038962752,0.09557026750394348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.347311325,579.5963187418105,0.0,0.09557026749722053,0.07169426245826856,0.02387600503896634,0.3753951285096626,0.3753951285096626,0.12501603692327284,0.0,4.996592377208515,5.0154511618254105,4.939972956719259,4.996409455424555,5.0149565342807705,4.940725713542804,24778.494650414625,21061.72045285243,0.85,1.0669045063041809,0.6629655558643387,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663888100385703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03350465648,1533.7626008189825,0.3753951285096626,0.12501603692327284,6.112871282664199,3.508419078075075
3675.0,-29.988954395567056,4.991072089286486,35.00424468834541,24.123650276474677,5.021346423622515,-26.487965214346122,-40.010185819677986,1.520357242401583,0.006362330006140837,-4.990023175897936,40.00852143808448,42264.058272974886,25751.10247866261,25751.10247866261,68015.1607516375,77338.43000053399,77338.43000053399,25751.10247866261,103089.5324791966,103089.5324791966,103089.5324791966,127868.06019003375,127868.06019003375,0.0,0.0,91512.689234691,56438.31750713187,38971.52414173237,24778.527710837152,63750.05185256952,21061.74855421158,1533.7655392579468,0.0,0.8869385927885542,2.8178330236899933,0.0014959128700940735,0.0,0.006362330006140837,354793.9263487288,1554900.6804924095,4.382545937283293,1554900.6804924095,4.382545937283293,0.85,0.09557027398404679,4.028046144702076,101325.0,128378.54258411183,1.266997706233524,1.0,0.0,4.028046144700206,1.2846405567752297,1.2849314375604841,3.135543342032952,22718.878073195337,2316.6808311906043,19311.04981842382,1969.1790589471248,0.85,0.8500001521293337,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.11017064282,4632.441516551485,5.550871079031607,4.991072089286486,-2.3122505299781633,7.303322619264649,3.5084014327081348,3.5,1.0024004093451813,0.6,0.00022641791974915457,0.9688364465407917,0.0002337008692825033,198.91541747574794,0.0,0.0,0.0,0.001396176879668034,7.876483074446369e-05,0.00014765308900469088,0.0005947534559186976,0.09557027398404115,0.0716942882820013,0.023875985702039845,0.09557027399032322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.3583469007,579.5963151317256,0.0,0.09557027398404115,0.07169428828200552,0.02387598570204126,0.37539515060229756,0.37539515060229756,0.12501589800170781,0.0,4.996568456218199,5.015349573634182,4.940182110740523,4.9963855059040725,5.014855997024256,4.940931601033469,24778.527710837152,21061.74855421158,0.85,1.0669036145873514,0.6629650807299129,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388853977582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.033214480405,1533.7655392579468,0.37539515060229756,0.12501589800170781,6.112871282664199,3.5084014327081348
3676.0,-29.988987417521514,4.991062983692864,35.00424586549558,24.123606166709237,5.021301211773817,-26.48799945527686,-40.0102210585959,1.5203132495291407,0.006292569358151923,-4.990068971832721,40.00852366372294,42264.07085779564,25751.092671234557,25751.092671234557,68015.1635290302,77338.43452826576,77338.43452826576,25751.092671234557,103089.52719950031,103089.52719950031,103089.52719950031,127868.0878969277,127868.0878969277,0.0,0.0,91512.68882722173,56438.32515675161,38971.51518941124,24778.560697427383,63750.075886838626,21061.776592813276,1533.7684715753214,0.0,0.8869383519033912,2.8178285922475337,0.0014959128700940735,0.0,0.006292569358151923,354793.29309391364,1554900.7764729592,4.3825540300204535,1554900.7764729592,4.3825540300204535,0.85,0.0955702804446181,4.028046144702076,101325.0,128378.54620305783,1.2669977419497442,1.0,0.0,4.028046144701276,1.2846407625310956,1.2849316433629392,3.135542839825289,22718.87797203729,2316.680820875354,19311.049104178892,1969.1789861144114,0.85,0.850000124475654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.096178689033,4632.441516551485,5.550885706903277,4.991062983692864,-2.3122935666121633,7.303356550305027,3.508383796660289,3.5,1.0023953704743682,0.6,0.00022641791974915457,0.9688397760843334,0.0002337000661391568,198.91544448902525,0.0,0.0,0.0,0.001396176879668034,7.876451661934667e-05,0.0001476534031298079,0.0005947547212291641,0.09557028044456657,0.07169431400745248,0.02387596643711409,0.0955702804513739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.3693433588,579.5963115344355,0.0,0.09557028044456657,0.07169431400749113,0.023875966437126965,0.37539517241416315,0.37539517241416315,0.12501575953510424,0.0,4.996544493980082,5.015248198364532,4.940390461652555,4.996361541190879,5.014755635578695,4.941136901059451,24778.560697427383,21061.776592813276,0.85,1.0669032559233722,0.6629650281956946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663888975274042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.032923502033,1533.7684715753214,0.37539517241416315,0.12501575953510424,6.112871282664199,3.508383796660289
3677.0,-29.989020536357405,4.991053959476392,35.00424703785807,24.123562161717587,5.02125608466546,-26.48803377493203,-40.01025252565739,1.5202693232400604,0.006222755020189652,-4.990114681637606,40.00852587857197,42264.06741260947,25751.08290597669,25751.08290597669,68015.15031858615,77338.43896107581,77338.43896107581,25751.08290597669,103089.5218670525,103089.5218670525,103089.5218670525,127868.11545902966,127868.11545902966,0.0,0.0,91512.68839834192,56438.31684987546,38971.52394274052,24778.593591977162,63750.117534717676,21061.804553180587,1533.77139670399,0.0,0.8869381114946385,2.817824171571728,0.0014959128700940735,0.0,0.006222755020189652,354792.66103061003,1554900.8719875908,4.382562106755191,1554900.8719875908,4.382562106755191,0.85,0.09557028687401406,4.028046144702076,101325.0,128378.54971065177,1.2669977765670049,1.0,0.0,4.028046144700468,1.284640967975615,1.2849318488539774,3.135542338377719,22718.87786556388,2316.680810018088,19311.048323010058,1969.178906457359,0.85,0.8500000940751022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.08219411928,4632.441516551485,5.550900335118008,4.991053959476392,-2.312336514721724,7.303390474198116,3.508366169955024,3.5,1.002390334272864,0.6,0.00022641791974915457,0.9688431154086501,0.00023369926064206314,198.91547158156274,0.0,0.0,0.0,0.001396176879668034,7.876423611811515e-05,0.00014765368363103942,0.0005947558511010684,0.09557028687398475,0.0716943396311054,0.023875947242879354,0.09557028688039952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.3802865064,579.5963079545863,0.0,0.09557028687398475,0.07169433963112738,0.02387594724288668,0.37539519394660503,0.37539519394660503,0.12501562152318388,0.0,4.996520470436167,5.01514699702858,4.940598046211733,4.996337436657768,5.014655293837848,4.941341583476117,24778.593591977162,21061.804553180587,0.85,1.066902351694423,0.6629645410393616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663889406898179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.032630149028,1533.77139670399,0.37539519394660503,0.12501562152318388,6.112871282664199,3.508366169955024
3678.0,-29.989053603457954,4.991045016468626,35.004248205482966,24.123518191650533,5.021211033993744,-26.488068040372774,-40.01028776457531,1.5202254709085616,0.006153044468419466,-4.990160296900627,40.008528085304256,42264.07982951736,25751.07316093183,25751.07316093183,68015.15299044919,77338.44335689647,77338.44335689647,25751.07316093183,103089.5165178283,103089.5165178283,103089.5165178283,127868.14292517614,127868.14292517614,0.0,0.0,91512.68794250954,56438.32441513042,38971.515030421244,24778.626407347838,63750.14143776908,21061.832446245662,1533.7743151940256,0.0,0.8869378715955972,2.817819760581908,0.0014959128700940735,0.0,0.006153044468419466,354792.03027592436,1554900.9671526519,4.382570166368715,1554900.9671526519,4.382570166368715,0.85,0.09557029327201277,4.028046144702076,101325.0,128378.55310689344,1.266997810085304,1.0,0.0,4.028046144701368,1.2846411730742984,1.2849320539991012,3.1355418377744226,22718.877752399243,2316.6807984785064,19311.047467505537,1969.178819220176,0.85,0.8500000606529159,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.068216957569,4632.441516551485,5.550914958913905,4.991045016468626,-2.31237936818462,7.303424384653246,3.5083485526225426,3.5,1.002385300749298,0.6,0.00022641791974915457,0.968846449528957,0.00023369845640579742,198.91549863178608,0.0,0.0,0.0,0.001396176879668034,7.876392199518996e-05,0.0001476539977539646,0.0005947571164027061,0.09557029327197131,0.07169436515245099,0.023875928119520308,0.09557029327861573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.3911895509,579.596304387855,0.0,0.09557029327197131,0.0716943651524821,0.02387592811953067,0.3753952151984764,0.3753952151984764,0.1250154839674186,0.0,4.996496396524037,5.015045999424785,4.940804818730726,4.996313341369046,5.014555290890314,4.941545286960206,24778.626407347838,21061.832446245662,0.85,1.0669019935719435,0.6629644872360675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663889834664885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.032333754432,1533.7743151940256,0.3753952151984764,0.1250154839674186,6.112871282664199,3.5083485526225426
3679.0,-29.98908676647882,4.991036154360869,35.00424936835608,24.12347429143267,5.021166072206806,-26.488102383255647,-40.010319266561396,1.5201816889836297,0.006083328087356676,-4.990205824258966,40.00853028214815,42264.07621953299,25751.06345293079,25751.06345293079,68015.13967246377,77338.44767439863,77338.44767439863,25751.06345293079,103089.51112732942,103089.51112732942,103089.51112732942,127868.17026276846,127868.17026276846,0.0,0.0,91512.6874831703,56438.31602830466,38971.5238387396,24778.65913543904,63750.18297417864,21061.860265123185,1533.7772267302669,0.0,0.8869376321786901,2.8178153599349183,0.0014959128700940735,0.0,0.006083328087356676,354791.40073704644,1554901.0618901574,4.38257820978748,1554901.0618901574,4.38257820978748,0.85,0.09557029963921376,4.028046144702076,101325.0,128378.55633610683,1.2669978419551624,1.0,0.0,4.0280461447030325,1.284641377843753,1.2849322588149217,3.1355413379748653,22718.877638363996,2316.6807868501473,19311.04204802623,1969.1782665870844,0.85,0.849999826374206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.054247271234,4632.441516551485,5.5509295818383615,4.991036154360869,-2.3124221319060267,7.3034582862668955,3.508330944747661,3.5,1.0023802699279032,0.6,0.00022641791974915457,0.9688497933332286,0.00023369764983918392,198.91552576048343,0.0,0.0,0.0,0.001396176879668034,7.876364118459677e-05,0.0001476542785645578,0.0005947582475207334,0.09557029963914307,0.07169439057230152,0.023875909066841554,0.09557029964569488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.4020437371,579.5963008371074,0.0,0.09557029963914307,0.07169439057235455,0.023875909066859213,0.3753952361707835,0.3753952361707835,0.12501534686570334,0.0,4.99647226606254,5.014945189061848,4.941010803968197,4.996289152346321,5.014455396758706,4.941748289752979,24778.65913543904,21061.860265123185,0.85,1.0669010895233446,0.662963998654743,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389025858215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.032037292305,1533.7772267302669,0.3753952361707835,0.12501534686570334,6.112871282664199,3.508330944747661
3680.0,-29.989119877093767,4.991027372985724,35.00425052654523,24.123430426139407,5.02112117240513,-26.488136672776694,-40.01035827733574,1.5201379680880571,0.006013741529613981,-4.99025125721033,40.008532471463866,42264.10416043841,25751.053765017372,25751.053765017372,68015.15792545577,77338.45196177266,77338.45196177266,25751.053765017372,103089.50572679003,103089.50572679003,103089.50572679003,127868.19751463768,127868.19751463768,0.0,0.0,91512.68699757296,56438.33919623883,38971.49755703793,24778.691787847652,63750.189344885584,21061.888019670503,1533.780131830391,0.0,0.8869373932687004,2.817810968618452,0.0014959128700940735,0.0,0.006013741529613981,354790.7725052149,1554901.1563046214,4.382586236178864,1554901.1563046214,4.382586236178864,0.85,0.09557030597559514,4.028046144702076,101325.0,128378.56847349516,1.2669979617418718,1.0,0.0,4.028046144702924,1.284641582327837,1.284932463345307,3.1355408388719974,22718.87751780993,2316.680774557054,19311.04555362172,1969.1786240583401,0.85,0.8499999851877927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.040285093819,4632.441516551485,5.550944200196053,4.991027372985724,-2.312464801155932,7.303492174141656,3.5083133463726024,3.5,1.0023752418207434,0.6,0.00022641791974915457,0.9688531318658818,0.0002336968445497037,198.9155528463181,0.0,0.0,0.0,0.001396176879668034,7.876329344149729e-05,0.00014765462630765729,0.0005947596482459846,0.09557030597556458,0.07169441589080605,0.02387589008475853,0.09557030598223429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.4128607298,579.5962972985267,0.0,0.09557030597556458,0.07169441589082898,0.02387589008476616,0.3753952568634668,0.3753952568634668,0.1250152102173147,0.0,4.996448095014102,5.014844600492893,4.941215962072306,4.996264998739946,5.014355874792386,4.941950318152067,24778.691787847652,21061.888019670503,0.85,1.0669012692259925,0.662964370690596,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663890678664602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.031737806337,1533.780131830391,0.3753952568634668,0.1250152102173147,6.112871282664199,3.5083133463726024
3681.0,-29.989153048506655,4.991018672130617,35.004251679999996,24.12338670054453,5.021076389824434,-26.488171005292973,-40.01038974439723,1.520094346610702,0.005944127835562085,-4.990296597874477,40.00853464994299,42264.10051016595,25751.044102612832,25751.044102612832,68015.14461277878,77338.45617241264,77338.45617241264,25751.044102612832,103089.50027502546,103089.50027502546,103089.50027502546,127868.2246202876,127868.2246202876,0.0,0.0,91512.68650731895,56438.330845072036,38971.50629138546,24778.724345262126,63750.23063664759,21061.915693472805,1533.7830294321916,0.0,0.8869371548665992,2.8178065884393226,0.0014959128700940735,0.0,0.005944127835562085,354790.1455501032,1554901.2502516126,4.382594245510211,1554901.2502516126,4.382594245510211,0.85,0.09557031227690149,4.028046144702076,101325.0,128378.57148000422,1.2669979914138092,1.0,0.0,4.028046144701808,1.2846417863470037,1.2849326674106696,3.135540340904053,22718.877396099804,2316.680762146075,19311.044466082556,1969.1785131602082,0.85,0.8499999418720277,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.02633049228,4632.441516551485,5.550958815075362,4.991018672130617,-2.3125073775084415,7.303526049639059,3.5082957575817013,3.5,1.0023702164519146,0.6,0.00022641791974915457,0.9688564765412081,0.00023369603778411075,198.91557998189526,0.0,0.0,0.0,0.001396176879668034,7.876301294429268e-05,0.00014765490680486188,0.0005947607781016682,0.09557031227687615,0.07169444110530215,0.02387587117157399,0.09557031228343708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.4236241811,579.596293777461,0.0,0.09557031227687615,0.07169444110532117,0.023875871171580323,0.37539527727869965,0.37539527727869965,0.1250150740187314,0.0,4.996423868387183,5.01474421577899,4.9414202868902635,4.996240725710038,5.014256481046232,4.9421514847823005,24778.724345262126,21061.915693472805,0.85,1.0669003693561456,0.6629638840219335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663891094920174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.031438264803,1533.7830294321916,0.37539527727869965,0.1250150740187314,6.112871282664199,3.5082957575817013
3682.0,-29.98918627980898,4.991010051297109,35.00425282882874,24.12334297494965,5.0210316527573875,-26.488205387160544,-40.010425018239744,1.5200507601089603,0.0058746255199366715,-4.990341859884173,40.008536822109534,42264.11233294934,25751.034500021025,25751.034500021025,68015.14683297036,77338.46032073197,77338.46032073197,25751.034500021025,103089.494820753,103089.494820753,103089.494820753,127868.25166190018,127868.25166190018,0.0,0.0,91512.68599740883,56438.338009626204,38971.49776420292,24778.75684114719,63750.254605350114,21061.943314975113,1533.785921771147,0.0,0.8869369168867041,2.8178022159837974,0.0014959128700940735,0.0,0.0058746255199366715,354789.5196830693,1554901.3439257366,4.3826022406600895,1554901.3439257366,4.3826022406600895,0.85,0.09557031855720408,4.028046144702076,101325.0,128378.57443083716,1.266998020536266,1.0,0.0,4.028046144702733,1.2846419902026527,1.2849328713124777,3.13553984333538,22718.877269509863,2316.6807492374933,19311.04334338884,1969.1783986773098,0.85,0.8499998971914625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.0123835225395,4632.441516551485,5.550973433803922,4.991010051297109,-2.3125498710442383,7.303559922341347,3.5082781784453867,3.5,1.002365193841539,0.6,0.00022641791974915457,0.96885982726768,0.00023369522956451265,198.91560716647191,0.0,0.0,0.0,0.001396176879668034,7.8762698514562e-05,0.00014765522123459256,0.0005947620446391326,0.09557031855717282,0.07169446622693763,0.023875852330235186,0.09557031856358565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.4343564438,579.5962902665992,0.0,0.09557031855717282,0.07169446622696107,0.023875852330243,0.3753952974172803,0.3753952974172803,0.1250149382662118,0.0,4.99639960902158,5.014644030632951,4.941623882679778,4.996216485404091,5.014157243823661,4.942352313551339,24778.75684114719,21061.943314975113,0.85,1.0669000030513185,0.6629638202166868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663891507358949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.031136401594,1533.785921771147,0.3753952974172803,0.1250149382662118,6.112871282664199,3.5082781784453867
3683.0,-29.989219603827326,4.991001510275766,35.004253972914036,24.123299354128562,5.020987014632404,-26.488239842570522,-40.01045652022583,1.5200072533756077,0.005805011244547131,-4.990387030042947,40.00853898160404,42264.10813944958,25751.02492256108,25751.02492256108,68015.13306201066,77338.4643699982,77338.4643699982,25751.02492256108,103089.48929255927,103089.48929255927,103089.48929255927,127868.27852363144,127868.27852363144,0.0,0.0,91512.68546607302,56438.32923552438,38971.50692283182,24778.78923107217,63750.29615390398,21061.970846411343,1533.788805989078,0.0,0.8869366794192244,2.817797855732811,0.0014959128700940735,0.0,0.005805011244547131,354788.8950871145,1554901.437053816,4.382610218597815,1554901.437053816,4.382610218597815,0.85,0.09557032479979663,4.028046144702076,101325.0,128378.57727031794,1.2669980485597625,1.0,0.0,4.028046144702082,1.2846421936852865,1.284933074841186,3.135539346677315,22718.87713760079,2316.6807357865114,19311.046633726997,1969.1787341984264,0.85,0.8500000469550638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.99844417182,4632.441516551485,5.550988048921043,4.991001510275766,-2.312592272169775,7.3035937824455415,3.5082606089474964,3.5,1.002360173984999,0.6,0.00022641791974915457,0.9688631873552961,0.0002336944190925523,198.91563442690153,0.0,0.0,0.0,0.001396176879668034,7.87624177080014e-05,0.00014765550204115318,0.0005947631757409166,0.09557032479976663,0.07169449124282029,0.023875833556946342,0.0955703248062888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.4450260954,579.5962867762181,0.0,0.09557032479976663,0.07169449124284279,0.023875833556953836,0.3753953172797231,0.3753953172797231,0.12501480296253192,0.0,4.996375277703692,5.014544002906632,4.941826719026835,4.996192041287486,5.01405802043422,4.942552286204716,24778.78923107217,21061.970846411343,0.85,1.0668990916969334,0.6629633223572308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663891916004548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03083223289,1533.788805989078,0.3753953172797231,0.12501480296253192,6.112871282664199,3.5082606089474964
3684.0,-29.989252872697023,4.990993048800597,35.00425511234504,24.123255803156667,5.020942456967648,-26.488274240309796,-40.01049175914375,1.519963824580431,0.005735531760251433,-4.990432111086003,40.00854113420822,42264.119819757725,25751.015377020325,25751.015377020325,68015.13519677805,77338.46838254119,77338.46838254119,25751.015377020325,103089.48375956152,103089.48375956152,103089.48375956152,127868.30531100296,127868.30531100296,0.0,0.0,91512.68490822472,56438.33634544126,38971.49840309273,24778.821551441437,63750.31995453416,21061.998318725222,1533.791684245108,0.0,0.8869364424295578,2.817793504125828,0.0014959128700940735,0.0,0.005735531760251433,354788.27172464674,1554901.5298835959,4.382618180485865,1554901.5298835959,4.382618180485865,0.85,0.09557033101494138,4.028046144702076,101325.0,128378.58467523832,1.2669981216406447,1.0,0.0,4.028046144700113,1.284642396803465,1.2849332780053564,3.1355388509089654,22718.87699910976,2316.6807216643565,19311.045352520276,1969.1786035516998,0.85,0.8499999957426143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.984512495854,4632.441516551485,5.551002661823035,4.990993048800597,-2.3126345829295047,7.303627631730102,3.50824304915822,3.5,1.0023551569023486,0.6,0.00022641791974915457,0.9688665418947731,0.00023369360996444176,198.9156616422247,0.0,0.0,0.0,0.001396176879668034,7.87621035917815e-05,0.00014765581615737308,0.0005947644410155452,0.0955703310148434,0.07169451616051095,0.02387581485433245,0.09557033102159583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.4556617026,579.5962832969741,0.0,0.0955703310148434,0.07169451616058445,0.023875814854356928,0.3753953368640157,0.3753953368640157,0.12501466810758152,0.0,4.996350899005449,5.014444166335011,4.942028792994222,4.996167642846274,5.013959117903312,4.942751479500089,24778.821551441437,21061.998318725222,0.85,1.066898726865771,0.662963258065213,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663892320866896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.030525099057,1533.791684245108,0.3753953368640157,0.12501466810758152,6.112871282664199,3.50824304915822
3685.0,-29.98928619957378,4.990984666603904,35.00425624713418,24.123212287109368,5.020897987480473,-26.488308681433153,-40.01052703298626,1.519920469339858,0.0056660933925059,-4.990477103238619,40.00854327786587,42264.13129155372,25751.00586360314,25751.00586360314,68015.13715515686,77338.47233270951,77338.47233270951,25751.00586360314,103089.47819631264,103089.47819631264,103089.47819631264,127868.3319859649,127868.3319859649,0.0,0.0,91512.68434720501,56438.34330604932,38971.49004572855,24778.85378965227,63750.343835380816,21062.025721204427,1533.7945558178437,0.0,0.8869362059233075,2.8177891623568536,0.0014959128700940735,0.0,0.0056660933925059,354787.6495912652,1554901.6223290581,4.382626126135986,1554901.6223290581,4.382626126135986,0.85,0.09557033719937669,4.028046144702076,101325.0,128378.58723633866,1.2669981469167397,1.0,0.0,4.028046144700063,1.2846425995776896,1.284933480825495,3.135538355980291,22718.876859831384,2316.6807074619146,19311.043997382832,1969.1784653661377,0.85,0.8499999413054681,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.970588536562,4632.441516551485,5.551017272503704,4.990984666603904,-2.312676803538769,7.303661470142673,3.508225499130337,3.5,1.0023501426086676,0.6,0.00022641791974915457,0.9688699022957298,0.0002336927994281369,198.91568890500758,0.0,0.0,0.0,0.001396176879668034,7.87617891654061e-05,0.00014765613058374848,0.0005947657075394944,0.09557033719938329,0.07169454097788065,0.023875796221502647,0.09557033720566092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.4662531071,579.5962798321908,0.0,0.09557033719938329,0.07169454097787568,0.023875796221500996,0.37539535617069975,0.37539535617069975,0.1250145337005879,0.0,4.996326472895532,5.014344520909958,4.942230104471605,4.996143196631124,5.013860406252888,4.942949909632546,24778.85378965227,21062.025721204427,0.85,1.0668983579255478,0.6629631896682813,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389272195861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.030217959244,1533.7945558178437,0.37539535617069975,0.1250145337005879,6.112871282664199,3.508225499130337
3686.0,-29.98931961739437,4.990976363302318,35.00425737729855,24.123168840911262,5.020853569373037,-26.48834319927766,-40.01055853497235,1.5198771512562952,0.005596675580875399,-4.990522012145143,40.008545412737824,42264.126756175225,25750.996396190334,25750.996396190334,68015.12315236556,77338.476205937,77338.476205937,25750.996396190334,103089.47260212732,103089.47260212732,103089.47260212732,127868.35855134847,127868.35855134847,0.0,0.0,91512.68376682747,56438.33431706545,38971.49938862446,24778.885949221152,63750.38533784561,21062.05305683798,1533.7974210355749,0.0,0.8869359698720308,2.8177848300531547,0.0014959128700940735,0.0,0.005596675580875399,354787.0286108415,1554901.7143956297,4.382634056503709,1554901.7143956297,4.382634056503709,0.85,0.09557034335654967,4.028046144702076,101325.0,128378.58979743894,1.2669981721928343,1.0,0.0,4.028046144702634,1.284642802178193,1.2849336834718734,3.1355378614757887,22718.87671574725,2316.680692769422,19311.047098106472,1969.1787815519544,0.85,0.8500000831784658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.956672335107,4632.441516551485,5.551031883905929,4.990976363302318,-2.3127189382095863,7.303695301511905,3.5082079589156687,3.5,1.0023451311187626,0.6,0.00022641791974915457,0.968873271879318,0.00023369198668260607,198.9157162421938,0.0,0.0,0.0,0.001396176879668034,7.876150836184253e-05,0.00014765641138731204,0.000594766838629206,0.0955703433565028,0.07169456569745626,0.023875777659046547,0.09557034336323691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.4768011053,579.5962763816066,0.0,0.0955703433565028,0.07169456569749141,0.023875777659058253,0.3753953752003354,0.3753953752003354,0.12501439974041798,0.0,4.996301998523393,5.014245050278134,4.942430699133411,4.996118687726039,5.0137617929605085,4.94314779464213,24778.885949221152,21062.05305683798,0.85,1.066897443708284,0.6629626869264584,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663893119292369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02990854839,1533.7974210355749,0.3753953752003354,0.12501439974041798,6.112871282664199,3.5082079589156687
