time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3687.0,-29.98935297842231,4.9909681388658536,35.00425850278823,24.12312546456235,5.020809264578945,-26.488377654661768,-40.01059380881486,1.5198339408184316,0.0055272714279794855,-4.9905668213599395,40.00854753690621,42264.138098348376,25750.98693237571,25750.98693237571,68015.12503072408,77338.48002869876,77338.48002869876,25750.98693237571,103089.46696107447,103089.46696107447,103089.46696107447,127868.38497227595,127868.38497227595,0.0,0.0,91512.68315893019,56438.341228580015,38971.491033722414,24778.918011201476,63750.40904492389,21062.080309521254,1533.8002784378045,0.0,0.8869357343660005,2.8177805092171173,0.0014959128700940735,0.0,0.0055272714279794855,354786.40900972835,1554901.8059993875,4.382641968556219,1554901.8059993875,4.382641968556219,0.85,0.09557034947436777,4.028046144702076,101325.0,128378.59213583483,1.2669981952710074,1.0,0.0,4.028046144702862,1.284643004275297,1.284933885614738,3.1355373682001324,22718.876564831084,2316.680677380256,19311.045597425862,1969.1786285251194,0.85,0.8500000227704675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.942763904611,4632.441516551485,5.551046486872591,4.9909681388658536,-2.31276097490961,7.303729113775463,3.5081904285306966,3.5,1.0023401224373418,0.6,0.00022641791974915457,0.9688766357490124,0.00023369117532090862,198.9157435329288,0.0,0.0,0.0,0.001396176879668034,7.876119393766511e-05,0.00014765672581148947,0.0005947681051443017,0.09557034947428292,0.07169459031008216,0.02387575916420076,0.09557034948096657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.4872962164,579.5962729483232,0.0,0.09557034947428292,0.0716945903101458,0.023875759164221962,0.3753953939525062,0.3753953939525062,0.12501426622842782,0.0,4.996277462051694,5.014145770287257,4.9426304740294995,4.996094092787928,5.013663465118839,4.9433444794728985,24778.918011201476,21062.080309521254,0.85,1.0668970764218144,0.662962618303602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663893512886353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02959620473,1533.8002784378045,0.3753953939525062,0.12501426622842782,6.112871282664199,3.5081904285306966
3688.0,-29.98938642963569,4.990959992832199,35.004259623706616,24.12308215806263,5.020765010807569,-26.488412186123476,-40.010629082657374,1.5197907672953022,0.005457982110954163,-4.990611551172969,40.008549654736655,42264.14912158538,25750.977524038557,25750.977524038557,68015.12664562394,77338.48379296315,77338.48379296315,25750.977524038557,103089.4613170017,103089.4613170017,103089.4613170017,127868.41132807393,127868.41132807393,0.0,0.0,91512.6825496539,56438.347878276014,38971.48296819765,24778.950011072226,63750.43297926987,21062.10750941139,1533.8031305270586,0.0,0.8869354992857373,2.8177761961396026,0.0014959128700940735,0.0,0.005457982110954163,354785.79050620116,1554901.8973298112,4.382649866307522,1554901.8973298112,4.382649866307522,0.85,0.09557035556999358,4.028046144702076,101325.0,128378.6033267296,1.2669983057165517,1.0,0.0,4.028046144701085,1.2846432061998128,1.2849340875849755,3.1355368753458817,22718.876413572565,2316.6806619561794,19311.044059641743,1969.1784717147796,0.85,0.8499999607421194,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.928863342267,4632.441516551485,5.551061092470693,4.990959992832199,-2.312802928560205,7.303762921392404,3.508172908097867,3.5,1.0023351165993906,0.6,0.00022641791974915457,0.9688800087249506,0.00023369036176845194,198.91577089744672,0.0,0.0,0.0,0.001396176879668034,7.876087951464736e-05,0.00014765704023450723,0.0005947693716547262,0.0955703555699693,0.07169461482953891,0.023875740740430387,0.09557035557610838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.4977600141,579.5962695252832,0.0,0.0955703555699693,0.07169461482955712,0.023875740740436455,0.37539541242795693,0.37539541242795693,0.12501413315897883,0.0,4.996252890665517,5.014046686326083,4.942829521760814,4.996069533283901,5.013565316468487,4.943540769193817,24778.950011072226,21062.10750941139,0.85,1.0668967011995172,0.6629625423144763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663893902741976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02928388489,1533.8031305270586,0.37539541242795693,0.12501413315897883,6.112871282664199,3.508172908097867
3689.0,-29.989419935483426,4.990951924997569,35.004260739961865,24.123038921412103,5.020720856777749,-26.488446756772728,-40.01066061956806,1.5197476780670014,0.005388617320249978,-4.990656189780794,40.00855176074961,42264.144261861315,25750.96814015553,25750.96814015553,68015.11240201685,77338.48746826385,77338.48746826385,25750.96814015553,103089.45560841938,103089.45560841938,103089.45560841938,127868.43751890137,127868.43751890137,0.0,0.0,91512.68191395228,56438.33870754954,38971.4924515586,24778.981910481984,63750.474362040586,21062.134623909686,1533.8059748230496,0.0,0.8869352647122533,2.8177718947289034,0.0014959128700940735,0.0,0.005388617320249978,354785.1732668603,1554901.988151488,4.382657747035924,1554901.988151488,4.382657747035924,0.85,0.09557036162866582,4.028046144702076,101325.0,128378.60549809721,1.266998327146284,1.0,0.0,4.028046144702183,1.284643407730141,1.2849342891609363,3.1355363834539123,22718.876255753716,2316.6806458631354,19311.046930339857,1969.1787644445205,0.85,0.8500000930041246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.914970641758,4632.441516551485,5.551075694020122,4.990951924997569,-2.3128447905822904,7.3037967155798595,3.508155397609158,3.5,1.0023301136026166,0.6,0.00022641791974915457,0.968883387222526,0.00023368954688987,198.9157983066655,0.0,0.0,0.0,0.001396176879668034,7.876059840277388e-05,0.0001476573213463807,0.0005947705039863244,0.09557036162859286,0.07169463924456677,0.023875722384026098,0.09557036163540741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.5081654242,579.596266121345,0.0,0.09557036162859286,0.0716946392446215,0.023875722384044323,0.3753954306277374,0.3753954306277374,0.12501400053263134,0.0,4.996228253628999,5.01394776730416,4.943027812649802,4.996044807101043,5.013467230317133,4.94373620526045,24778.981910481984,21062.134623909686,0.85,1.0668957852102758,0.6629620357307798,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389428888116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.028968646304,1533.8059748230496,0.3753954306277374,0.12501400053263134,6.112871282664199,3.508155397609158
3690.0,-29.989453383217647,4.990943935139723,35.00426185165816,24.122995719686173,5.020676771550769,-26.488481268238946,-40.01069589341057,1.519704656572076,0.005319421439651251,-4.990700738104817,40.00855386047064,42264.15528702381,25750.95878294155,25750.95878294155,68015.11406996536,77338.4911190793,77338.4911190793,25750.95878294155,103089.44990202086,103089.44990202086,103089.44990202086,127868.46364523201,127868.46364523201,0.0,0.0,91512.68125809527,56438.34542603966,38971.48425783956,24779.013743211155,63750.49800105071,21062.16168172948,1533.8088132966964,0.0,0.886935030619463,2.817767601633224,0.0014959128700940735,0.0,0.005319421439651251,354784.5572751418,1554902.0787027967,4.382665611617763,1554902.0787027967,4.382665611617763,0.85,0.09557036765900634,4.028046144702076,101325.0,128378.6075024366,1.2669983469275756,1.0,0.0,4.028046144701336,1.2846436089437403,1.2849344904200963,3.135535892335164,22718.8760929311,2316.6806292598494,19311.040746542043,1969.1781338726319,0.85,0.8499998269082777,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.901085858031,4632.441516551485,5.5510902919324785,4.990943935139723,-2.3128865616817804,7.303830496821503,3.5081378971337647,3.5,1.0023251134667899,0.6,0.00022641791974915457,0.9688867598729948,0.00023368873342725238,198.91582566835243,0.0,0.0,0.0,0.001396176879668034,7.876028398195476e-05,0.00014765763576719983,0.0005947717704878926,0.09557036765904267,0.07169466356205348,0.023875704096989196,0.09557036766518065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.518539748,579.5962627275751,0.0,0.09557036765904267,0.07169466356202622,0.023875704096980123,0.375395448550932,0.375395448550932,0.12501386834754846,0.0,4.9962035800326134,5.013849057502682,4.943225330174187,4.996020159544457,5.0133695293409914,4.943930800709381,24779.013743211155,21062.16168172948,0.85,1.0668954157635657,0.6629619628434468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663894671313556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.028651198165,1533.8088132966964,0.375395448550932,0.12501386834754846,6.112871282664199,3.5081378971337647
3691.0,-29.98948691931304,4.990936023025064,35.004262958768905,24.122952587809436,5.020632766005291,-26.48851585126904,-40.010731167253084,1.519661697961353,0.005250229239265991,-4.990745196760925,40.008555950299254,42264.16599789455,25750.949453759073,25750.949453759073,68015.11545165363,77338.4946995826,77338.4946995826,25750.949453759073,103089.44415334167,103089.44415334167,103089.44415334167,127868.48964114623,127868.48964114623,0.0,0.0,91512.68059993234,56438.351898244524,38971.47633520868,24779.045487804557,63750.52182301324,21062.18866463387,1533.8116447257394,0.0,0.8869347970183391,2.8177633189707345,0.0014959128700940735,0.0,0.005250229239265991,354783.94252471795,1554902.168825275,4.382673459684395,1554902.168825275,4.382673459684395,0.85,0.09557037365567572,4.028046144702076,101325.0,128378.61418356781,1.266998412865214,1.0,0.0,4.028046144701012,1.2846438098632897,1.2849346913851398,3.135535401934281,22718.875929536018,2316.680612598188,19311.047979162733,1969.1788713946898,0.85,0.8500001513744398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.887209041349,4632.441516551485,5.5511048864412125,4.990936023025064,-2.312928242346458,7.303864265371522,3.508120406734977,3.5,1.0023201162099935,0.6,0.00022641791974915457,0.9688901414459613,0.00023368791781826873,198.91585310233017,0.0,0.0,0.0,0.001396176879668034,7.875996956229529e-05,0.0001476579501868593,0.0005947730369847897,0.09557037365556689,0.07169468777820896,0.023875685877357933,0.0955703736622982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.528865193,579.5962593497942,0.0,0.09557037365556689,0.0716946877782906,0.023875685877385124,0.37539546619960457,0.37539546619960457,0.12501373660075374,0.0,4.99617886029165,5.013750545295068,4.9434220708743055,4.995995426000206,5.013271977944669,4.944124603991725,24779.045487804557,21062.18866463387,0.85,1.066895038765015,0.6629618831235614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638950500497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02833379737,1533.8116447257394,0.37539546619960457,0.12501373660075374,6.112871282664199,3.508120406734977
3692.0,-29.989520508472364,4.990928188258087,35.00426406127812,24.12290956070649,5.020588864112034,-26.488550471696247,-40.01076266923917,1.5196188273359574,0.005181019441749868,-4.990789573538765,40.00855803049136,42264.160831078385,25750.940172037263,25750.940172037263,68015.10100311565,77338.49819033324,77338.49819033324,25750.940172037263,103089.4383623705,103089.4383623705,103089.4383623705,127868.51551144815,127868.51551144815,0.0,0.0,91512.67991544644,56438.342556191696,38971.48595472749,24779.077149077642,63750.563103805136,21062.215576715997,1533.8144695630326,0.0,0.8869345638672894,2.8177590460949213,0.0014959128700940735,0.0,0.005181019441749868,354783.3289059303,1554902.2585341274,4.38268129263313,1554902.2585341274,4.38268129263313,0.85,0.09557037962266132,4.028046144702076,101325.0,128378.61596520277,1.266998430448584,1.0,0.0,4.028046144700414,1.2846440103713905,1.2849348919386416,3.1355349125378074,22718.87575960601,2316.6805952701493,19311.046136931982,1969.1786835394332,0.85,0.8500000766440599,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.873340238958,4632.441516551485,5.551119481678017,4.990928188258087,-2.3129698383583004,7.3038980266163875,3.5081029264722883,3.5,1.0023151218492252,0.6,0.00022641791974915457,0.9688935283823122,0.00023368710092138537,198.9158805797241,0.0,0.0,0.0,0.001396176879668034,7.875968876472925e-05,0.00014765823098442533,0.000594774168050343,0.09557037962271735,0.07169471189694465,0.02387566772577269,0.09557037962857133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.5391430276,579.5962559875911,0.0,0.09557037962271735,0.07169471189690263,0.0238756677257587,0.37539548357484037,0.37539548357484037,0.12501360528914054,0.0,4.99615408664323,5.013652199543287,4.943618097142803,4.995970592980541,5.013174453942042,4.944317927921759,24779.077149077642,21062.215576715997,0.85,1.066894121270216,0.662961372784419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389542510067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.028013511488,1533.8144695630326,0.37539548357484037,0.12501360528914054,6.112871282664199,3.5081029264722883
3693.0,-29.98955403819552,4.990920430625385,35.004265159305106,24.12286656852814,5.02054501667407,-26.488585033176182,-40.01079797800628,1.5195760116547425,0.005112001405109368,-4.990833860157393,40.00856010495514,42264.171554643464,25750.930915924215,25750.930915924215,68015.10247056768,77338.50166366818,77338.50166366818,25750.930915924215,103089.4325795924,103089.4325795924,103089.4325795924,127868.54132693345,127868.54132693345,0.0,0.0,91512.67921156542,56438.34910254081,38971.47789891624,24779.108747341055,63750.58664625729,21062.242435239896,1533.8172887904384,0.0,0.8869343311955793,2.81775478124352,0.0014959128700940735,0.0,0.005112001405109368,354782.71653591096,1554902.3479939334,4.382689109480751,1554902.3479939334,4.382689109480751,0.85,0.09557038556195488,4.028046144702076,101325.0,128378.62659933664,1.2669985353993254,1.0,0.0,4.028046144701403,1.2846442106225764,1.2849350922351703,3.135534423768559,22718.875584860987,2316.6805774511163,19311.048732684147,1969.17894823249,0.85,0.8500001974372495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.859479459046,4632.441516551485,5.551134072922407,4.990920430625385,-2.313011343710928,7.303931774336313,3.5080854563559583,3.5,1.0023101303874167,0.6,0.00022641791974915457,0.968896909338215,0.0002336862854726254,198.91590800850426,0.0,0.0,0.0,0.001396176879668034,7.87593740359626e-05,0.00014765854571319198,0.0005947754357923382,0.0955703855618416,0.0716947359191169,0.02387564964272469,0.09557038556856495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.5493925589,579.5962526346428,0.0,0.0955703855618416,0.07169473591920189,0.023875649642752992,0.3753955006757503,0.3753955006757503,0.12501347441349087,0.0,4.996129287121448,5.0135540672886805,4.9438133799524735,4.995945861562518,5.013077346941657,4.944510407608789,24779.108747341055,21062.242435239896,0.85,1.066893750295563,0.662961296170672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663895796485212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.027691044685,1533.8172887904384,0.3753955006757503,0.12501347441349087,6.112871282664199,3.5080854563559583
3694.0,-29.989587499296185,4.990912750199968,35.004266252835585,24.122823681123577,5.020501281485243,-26.48861952167046,-40.010833251848794,1.5195333038595011,0.005043076959736936,-4.990878043072378,40.00856217003861,42264.18251170361,25750.92165105014,25750.92165105014,68015.10416275375,77338.50511530545,77338.50511530545,25750.92165105014,103089.4267663556,103089.4267663556,103089.4267663556,127868.56702034253,127868.56702034253,0.0,0.0,91512.67850365172,56438.355900049755,38971.46955955774,24779.140253986934,63750.60981354468,21062.269215888893,1533.8201004521807,0.0,0.8869340990847308,2.817750527280925,0.0014959128700940735,0.0,0.005043076959736936,354782.10560104303,1554902.4370499214,4.38269690748842,1554902.4370499214,4.38269690748842,0.85,0.09557039146001917,4.028046144702076,101325.0,128378.62810259114,1.2669985502352938,1.0,0.0,4.028046144703828,1.2846444103692367,1.2849352920270594,3.1355339362308996,22718.87540911481,2316.680559529994,19311.046726790613,1969.1787436882742,0.85,0.8500001157206497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.845626752869,4632.441516551485,5.551148652703808,4.990912750199968,-2.3130527484478547,7.303965498647822,3.5080679964505235,3.5,1.0023051418430067,0.6,0.00022641791974915457,0.9689002833872693,0.00023368547169539362,198.91593538115572,0.0,0.0,0.0,0.001396176879668034,7.875905961966253e-05,0.00014765886012949205,0.0005947767022757035,0.09557039145996574,0.0716947598353313,0.02387563162463443,0.09557039146635704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.559595744,579.5962492968578,0.0,0.09557039145996574,0.0716947598353714,0.02387563162464778,0.3753955175045878,0.3753955175045878,0.12501334397219302,0.0,4.996104459703645,5.013456188219777,4.944007792055174,4.995921120032108,5.012980677765881,4.944701533457135,24779.140253986934,21062.269215888893,0.85,1.0668933891249306,0.6629612271210622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896164213437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02736864895,1533.8201004521807,0.3753955175045878,0.12501334397219302,6.112871282664199,3.5080679964505235
3695.0,-29.98962117005992,4.99090514629859,35.00426734191795,24.122780828643613,5.020457601520305,-26.48865419334432,-40.01086478875948,1.5194906248047129,0.004974159833466274,-4.990922157798076,40.008564227538656,42264.17704559899,25750.912468165392,25750.912468165392,68015.08951376438,77338.5084605105,77338.5084605105,25750.912468165392,103089.42092867589,103089.42092867589,103089.42092867589,127868.59262431256,127868.59262431256,0.0,0.0,91512.67779652792,56438.34638161629,38971.479349901805,24779.17169563668,63750.651045538485,21062.295941291177,1533.8229068849575,0.0,0.8869338673473177,2.817746281186039,0.0014959128700940735,0.0,0.004974159833466274,354781.49560937117,1554902.525780041,4.382704692952903,1554902.525780041,4.382704692952903,0.85,0.095570397338565,4.028046144702076,101325.0,128378.62955016954,1.2669985645217818,1.0,0.0,4.028046144703782,1.2846446099815383,1.284935491684559,3.1355334490213314,22718.875233564737,2316.680541628868,19311.040198801522,1969.1780780186427,0.85,0.8499998349509619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.831782239941,4632.441516551485,5.551163240442211,4.99090514629859,-2.3130940786786307,7.30399922497722,3.508050546906565,3.5,1.0023001562590186,0.6,0.00022641791974915457,0.9689036785904998,0.00023368465282176773,198.9159629253284,0.0,0.0,0.0,0.001396176879668034,7.875877851379344e-05,0.00014765914123536115,0.0005947778345831158,0.09557039733855825,0.07169478366326239,0.023875613675295868,0.09557039734488496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.5697614622,579.5962459713296,0.0,0.09557039733855825,0.07169478366326744,0.023875613675297558,0.3753955340657058,0.3753955340657058,0.12501321395574228,0.0,4.996079611269465,5.0133585035796955,4.944201537355866,4.995896317631548,5.012883900607733,4.94489274081576,24779.17169563668,21062.295941291177,0.85,1.0668924693048187,0.662960712595841,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389652828189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02704651029,1533.8229068849575,0.3753955340657058,0.12501321395574228,6.112871282664199,3.508050546906565
3696.0,-29.989654779968788,4.99089761884102,35.00426842650579,24.12273804601284,5.020414005012243,-26.488688801896526,-40.01090006260199,1.5194480269400397,0.0049052598704975026,-4.990966176542633,40.00856627479062,42264.1874730812,25750.90329490837,25750.90329490837,68015.09076798958,77338.51175149856,77338.51175149856,25750.90329490837,103089.41504640694,103089.41504640694,103089.41504640694,127868.61809020113,127868.61809020113,0.0,0.0,91512.67704436413,56438.35276594701,38971.47142046346,24779.20304379419,63750.67446425765,21062.322587225062,1533.8257058200313,0.0,0.8869336361344554,2.8177420460765314,0.0014959128700940735,0.0,0.0049052598704975026,354780.8869453522,1554902.6140681144,4.382712460797303,1554902.6140681144,4.382712460797303,0.85,0.09557040317882702,4.028046144702076,101325.0,128378.63561886376,1.266998624415137,1.0,0.0,4.028046144704092,1.284644809214171,1.2849356909623038,3.135532962738602,22718.875046833065,2316.680522587537,19311.04257562332,1969.178320387015,0.85,0.849999946556122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.817945858879,4632.441516551485,5.551177820611922,4.99089761884102,-2.3131353141196622,7.304032932960682,3.508033107646649,3.5,1.0022951736133283,0.6,0.00022641791974915457,0.9689070676702046,0.00023368383543077056,198.91599041972668,0.0,0.0,0.0,0.001396176879668034,7.875846409969054e-05,0.00014765945564946403,0.0005947791010576307,0.0955704031788567,0.07169480738823927,0.02387559579061744,0.09557040318481647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.5798765458,579.5962426623668,0.0,0.0955704031788567,0.071694807388217,0.02387559579061002,0.37539555035919087,0.37539555035919087,0.12501308436832462,0.0,4.996054719699998,5.013261012735825,4.944394529225406,4.995871436413154,5.012787367527039,4.9450829009826975,24779.20304379419,21062.322587225062,0.85,1.0668920970573073,0.6629606326247884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896888722952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.026719056015,1533.8257058200313,0.37539555035919087,0.12501308436832462,6.112871282664199,3.508033107646649
3697.0,-29.98968844165128,4.9908901675549515,35.00426950662493,24.122695333231263,5.020370491671138,-26.488723448733914,-40.01093156458808,1.519405498753773,0.004836425604764827,-4.9910101082750735,40.00856831380582,42264.18202864513,25750.8941543282,25750.8941543282,68015.07618297334,77338.51498567748,77338.51498567748,25750.8941543282,103089.40914000568,103089.40914000568,103089.40914000568,127868.64345490278,127868.64345490278,0.0,0.0,91512.67629000178,56438.343332969416,38971.48106336929,24779.234314897094,63750.71537826638,21062.34916766253,1533.828498405267,0.0,0.8869334053938951,2.8177378202813776,0.0014959128700940735,0.0,0.004836425604764827,354780.27948665747,1554902.702000832,4.382720212776958,1554902.702000832,4.382720212776958,0.8500000000000001,0.09557040898857762,4.028046144702076,101325.0,128378.63684373781,1.266998636503704,1.0,0.0,4.0280461447021185,1.2846450081209753,1.2849358899141465,3.1355324772512985,22718.87485955558,2316.680503490548,19311.040389202328,1969.1780974341216,0.85,0.8499998573248043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.804117691719,4632.441516551485,5.5511923980833915,4.9908901675549515,-2.3131764613652606,7.3040666289202125,3.5080156787741132,3.5,1.002290193935461,0.6,0.00022641791974915457,0.9689104619833524,0.00023368301678328336,198.91601795648575,0.0,0.0,0.0,0.001396176879668034,7.875818330708675e-05,0.00014765973644206783,0.000594780232103196,0.09557040898849706,0.07169483101633471,0.023875577972162346,0.09557040899537059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.5899509332,579.5962393667152,0.0,0.09557040898849706,0.07169483101639515,0.02387557797218247,0.37539556638520344,0.37539556638520344,0.12501295520758882,0.0,4.996029792819968,5.013163720773093,4.9445867837098945,4.995846533879842,5.012691036357353,4.945272370657676,24779.234314897094,21062.34916766253,0.85,1.0668911835640473,0.6629601217471773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663897245540428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.026391698506,1533.828498405267,0.37539556638520344,0.12501295520758882,6.112871282664199,3.5080156787741132
3698.0,-29.989722075968885,4.990882792230051,35.00427058231561,24.122652690298878,5.020327060948171,-26.488758062683694,-40.01097068013621,1.5193630476630062,0.004767692473421903,-4.991053950218532,40.008570345055624,42264.208046111125,25750.885038988057,25750.885038988057,68015.09308509919,77338.51817733639,77338.51817733639,25750.885038988057,103089.40321632444,103089.40321632444,103089.40321632444,127868.66872640875,127868.66872640875,0.0,0.0,91512.6755154785,56438.36538425325,38971.455701361396,24779.265510084308,63750.72121144571,21062.37568357166,1533.8312846475499,0.0,0.8869331751367326,2.817733603627173,0.0014959128700940735,0.0,0.004767692473421903,354779.67326789885,1554902.7895976836,4.382727948519068,1554902.7895976836,4.382727948519068,0.8499999999999999,0.09557041476662856,4.028046144702076,101325.0,128378.6468654346,1.2669987354101613,1.0,0.0,4.028046144700378,1.2846452066672611,1.284936088505389,3.13553199264409,22718.87466727296,2316.6804838831777,19311.042618499716,1969.1783247591907,0.85,0.8499999626441752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.790297774417,4632.441516551485,5.551206971210303,4.990882792230051,-2.3132175184216233,7.304100310651675,3.5079982603342175,3.5,1.0022852172383478,0.6,0.00022641791974915457,0.9689138535499384,0.00023368219880394645,198.91604547086672,0.0,0.0,0.0,0.001396176879668034,7.875783465236951e-05,0.00014766008509678507,0.0005947816365004855,0.09557041476665355,0.07169485454715814,0.023875560219495412,0.0955704147722942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.5999869523,579.596236083616,0.0,0.09557041476665355,0.07169485454713939,0.023875560219489167,0.37539558214430957,0.37539558214430957,0.12501282647212505,0.0,4.996004838791407,5.013066643351124,4.944778286452447,4.995821642691965,5.01259498821787,4.945461037017594,24779.265510084308,21062.37568357166,0.85,1.0668913510720857,0.6629604691989441,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663897598747227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02606218347,1533.8312846475499,0.37539558214430957,0.12501282647212505,6.112871282664199,3.5079982603342175
3699.0,-29.989755872957303,4.99087549237583,35.00427165354969,24.122610117215686,5.020283711072969,-26.48879281495262,-40.0110021821223,1.519320653068316,0.004698910361355502,-4.991097715748932,40.00857236662884,42264.20211788168,25750.87598250654,25750.87598250654,68015.07810038821,77338.52126350737,77338.52126350737,25750.87598250654,103089.3972460139,103089.3972460139,103089.3972460139,127868.69387013139,127868.69387013139,0.0,0.0,91512.6747340588,56438.35558843298,38971.46571736202,24779.29662411749,63750.76234147951,21062.402130499868,1533.8340645432863,0.0,0.8869329453030567,2.8177293965543964,0.0014959128700940735,0.0,0.004698910361355502,354779.0681076315,1554902.8767775928,4.382735670036408,1554902.8767775928,4.382735670036408,0.85,0.09557042051745208,4.028046144702076,101325.0,128378.6478676043,1.2669987453008074,1.0,0.0,4.028046144701566,1.2846454049493727,1.2849362868323977,3.1355315086818214,22718.874473278232,2316.6804641012204,19311.040297804,1969.178088114086,0.85,0.8499998677539021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.776486157409,4632.441516551485,5.551221547179484,4.99087549237583,-2.31325849518229,7.30413398755812,3.5079808523904643,3.5,1.0022802435401326,0.6,0.00022641791974915457,0.9689172615325929,0.00023368137687114393,198.91607311832738,0.0,0.0,0.0,0.001396176879668034,7.875755386183998e-05,0.0001476603658873146,0.0005947827675376955,0.09557042051739471,0.07169487798419165,0.02387554253320306,0.09557042052385113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.6099751625,579.5962328161543,0.0,0.09557042051739471,0.07169487798423468,0.0238755425332174,0.37539559763804475,0.37539559763804475,0.12501269815944288,0.0,4.995979843156817,5.012969726920971,4.944969140339367,4.995796626110291,5.012498860915116,4.945649440128818,24779.29662411749,21062.402130499868,0.85,1.066890427695076,0.6629599484864893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663897948353315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.025732094582,1533.8340645432863,0.37539559763804475,0.12501269815944288,6.112871282664199,3.5079808523904643
3700.0,-29.98978964020186,4.990868267778715,35.004272720357505,24.12256757905709,5.020240415641024,-26.48882753500075,-40.011037525814004,1.5192783104399983,0.004630212891470364,-4.991141392247383,40.00857438017277,42264.211976043116,25750.866951653778,25750.866951653778,68015.07892769689,77338.52430317589,77338.52430317589,25750.866951653778,103089.39125482966,103089.39125482966,103089.39125482966,127868.71891588863,127868.71891588863,0.0,0.0,91512.67391616444,56438.361589031905,38971.458141258365,24779.32766105897,63750.78580231733,21062.428511900125,1533.8368380396278,0.0,0.8869327159511602,2.817725198781868,0.0014959128700940735,0.0,0.004630212891470364,354778.4641804956,1554902.9636112025,4.382743375370543,1554902.9636112025,4.382743375370543,0.85,0.09557042623681442,4.028046144702076,101325.0,128378.65354656581,1.2669988013477997,1.0,0.0,4.028046144702153,1.2846456029884954,1.2849364849163625,3.1355310253127833,22718.874270228334,2316.6804433958932,19311.046911292375,1969.178762502218,0.85,0.8500001664518341,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.762682823793,4632.441516551485,5.551236118847589,4.990868267778715,-2.313299382479374,7.304167650258089,3.507963454921491,3.5,1.0022752728347117,0.6,0.00022641791974915457,0.9689206665288743,0.00023368055566436532,198.9161007414639,0.0,0.0,0.0,0.001396176879668034,7.875723882966506e-05,0.0001476606809194895,0.000594784036501833,0.09557042623671813,0.07169490132380603,0.02387552491291211,0.09557042624349656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.6199236996,579.596229561674,0.0,0.09557042623671813,0.07169490132387825,0.023875524912936163,0.37539561286453166,0.37539561286453166,0.1250125702732906,0.0,4.99595480856749,5.012872986780849,4.945159310052361,4.9957716051388275,5.012402995056846,4.945837041741015,24779.32766105897,21062.428511900125,0.85,1.0668900480474477,0.6629598591474432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663898294381946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.025397625715,1533.8368380396278,0.37539561286453166,0.1250125702732906,6.112871282664199,3.507963454921491
3701.0,-29.98982345628966,4.990861118305651,35.00427378268171,24.122525110747688,5.020197214470798,-26.48886228959153,-40.01106902780009,1.5192360477726925,0.004561506676452609,-4.991184975960063,40.00857638319332,42264.20597188201,25750.85793676759,25750.85793676759,68015.0639086496,77338.52727739033,77338.52727739033,25750.85793676759,103089.38521415791,103089.38521415791,103089.38521415791,127868.74381836077,127868.74381836077,0.0,0.0,91512.67309071455,56438.351785206236,38971.46811723147,24779.358604202862,63750.82672143433,21062.454813572433,1533.8396040924924,0.0,0.8869324871085192,2.817721011961208,0.0014959128700940735,0.0,0.004561506676452609,354777.86153672426,1554903.0499912333,4.382751063598369,1554903.0499912333,4.382751063598369,0.85,0.09557043191873202,4.028046144702076,101325.0,128378.65432603109,1.266998809040524,1.0,0.0,4.028046144702282,1.2846458006536963,1.2849366826263204,3.135530542856553,22718.87406530271,2316.6804224992948,19311.039964786556,1969.1780541557573,0.85,0.8499998683596406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.748887822299,4632.441516551485,5.5512506840732545,4.990861118305651,-2.3133401775769897,7.304201295882641,3.5079460679886543,3.5,1.0022703051396156,0.6,0.00022641791974915457,0.9689240764633191,0.00023367973327239965,198.9161284045641,0.0,0.0,0.0,0.001396176879668034,7.875695804109943e-05,0.00014766096170805513,0.0005947851675311323,0.09557043191867584,0.07169492456145621,0.02387550735721963,0.0955704319251592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.629820244,579.5962263241997,0.0,0.09557043191867584,0.07169492456149835,0.023875507357233657,0.375395627823304,0.375395627823304,0.12501244281409157,0.0,4.9959297210320415,5.012776421888304,4.94534874271568,4.995746482636491,5.012307307666845,4.946023702182686,24779.358604202862,21062.454813572433,0.85,1.0668891276633679,0.6629593394382118,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663898636843243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02506262615,1533.8396040924924,0.375395627823304,0.12501244281409157,6.112871282664199,3.5079460679886543
3702.0,-29.989857209157336,4.99085404373441,35.00427484060658,24.12248271228748,5.020154099802581,-26.48889697862253,-40.0111043714918,1.5191938692678029,0.004492952297141528,-4.991228471060877,40.00857837970161,42264.21586939653,25750.848948548908,25750.848948548908,68015.06481794544,77338.53022209206,77338.53022209206,25750.848948548908,103089.37917064097,103089.37917064097,103089.37917064097,127868.76865054009,127868.76865054009,0.0,0.0,91512.67224522424,56438.35789252859,38971.46039188405,24779.389479899124,63750.849871783175,21062.481057914254,1533.8423643155656,0.0,0.8869322587390669,2.8177168334866907,0.0014959128700940735,0.0,0.004492952297141528,354777.26011767454,1554903.1360906074,4.382758735931577,1554903.1360906074,4.382758735931577,0.85,0.09557043757123887,4.028046144702076,101325.0,128378.6639023192,1.2669989035511393,1.0,0.0,4.028046144703284,1.2846459979253249,1.2849368799426173,3.135530061361093,22718.873855401856,2316.6804010953647,19311.04192010413,1969.1782535426605,0.85,0.8499999622786123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.73510122065,4632.441516551485,5.551265245082168,4.99085404373441,-2.3133808835545415,7.304234927288952,3.5079286916772445,3.5,1.0022653404792128,0.6,0.00022641791974915457,0.9689274800356863,0.00023367891242058223,198.91615601595504,0.0,0.0,0.0,0.001396176879668034,7.875664301112761e-05,0.00014766127673802697,0.0005947864364863959,0.0955704375712581,0.07169494770359743,0.023875489867660672,0.09557043757712191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.6396846141,579.596223097252,0.0,0.0955704375712581,0.07169494770358299,0.023875489867655874,0.3753956425140429,0.3753956425140429,0.12501231577852065,0.0,4.995904605342844,5.012680067893768,4.945537430522165,4.99572142335802,5.012211965981123,4.9462095787501426,24779.389479899124,21062.481057914254,0.85,1.0668887544987797,0.6629592539456189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663898975743508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02472552252,1533.8423643155656,0.3753956425140429,0.12501231577852065,6.112871282664199,3.5079286916772445
3703.0,-29.989891011157603,4.990847043774558,35.004275894166874,24.122440383676462,5.0201110677777825,-26.48893170361971,-40.01113964533431,1.5191517602399673,0.004424476133067401,-4.991271880878866,40.00858036842386,42264.22558982353,25750.839995182374,25750.839995182374,68015.06558500591,77338.53311163042,77338.53311163042,25750.839995182374,103089.3731068128,103089.3731068128,103089.3731068128,127868.79338865969,127868.79338865969,0.0,0.0,91512.6713978762,56438.36387606969,38971.452802007225,24779.420281846884,63750.87308385411,21062.50723956985,1533.845118417682,0.0,0.8869320308313033,2.817712663955859,0.0014959128700940735,0.0,0.004424476133067401,354776.6598795356,1554903.2218544309,4.382766392756497,1554903.2218544309,4.382766392756497,0.85,0.09557044319392152,4.028046144702076,101325.0,128378.66445908013,1.2669989090459426,1.0,0.0,4.028046144702911,1.2846461948720649,1.2849370769339519,3.135529580658759,22718.87364503981,2316.6803796444055,19311.04380558933,1969.1784458086431,0.85,0.8500000531410803,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.721323065045,4632.441516551485,5.5512798035833395,4.990847043774558,-2.3134215029024157,7.3042685466769735,3.5079113260454298,3.5,1.0022603788701228,0.6,0.00022641791974915457,0.9689308885754262,0.00023367809037654508,198.91618366754636,0.0,0.0,0.0,0.001396176879668034,7.875632860490621e-05,0.00014766159114424835,0.0005947877029291637,0.09557044319388767,0.07169497075041253,0.02387547244347514,0.0955704432002743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.6495105138,579.5962198828894,0.0,0.09557044319388767,0.07169497075043793,0.023875472443483592,0.3753956569387729,0.3753956569387729,0.12501218916295265,0.0,4.995879467050997,5.0125839246477994,4.945725396124885,4.995696357011923,5.012116827779323,4.946394817074349,24779.420281846884,21062.50723956985,0.85,1.066888378070414,0.6629591650334212,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389931109328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.024388558195,1533.845118417682,0.3753956569387729,0.12501218916295265,6.112871282664199,3.5079113260454298
3704.0,-29.989924894335225,4.990840118044932,35.00427694336237,24.12239812491464,5.020068104520439,-26.488966494788414,-40.01117121716959,1.519109704973612,0.004356015455982742,-4.991315209929524,40.008582348410144,42264.21933623017,25750.831087555067,25750.831087555067,68015.05042378523,77338.53592162229,77338.53592162229,25750.831087555067,103089.36700917735,103089.36700917735,103089.36700917735,127868.81801507159,127868.81801507159,0.0,0.0,91512.67053173557,56438.35394634348,38971.462872657874,24779.45100589424,63750.91387855211,21062.533355010102,1533.847866262863,0.0,0.8869318033655172,2.8177085036576646,0.0014959128700940735,0.0,0.004356015455982742,354776.060758905,1554903.3072398177,4.382774034735344,1554903.3072398177,4.382774034735344,0.85,0.09557044878754767,4.028046144702076,101325.0,128378.66963695675,1.2669989601476117,1.0,0.0,4.028046144702046,1.284646391567419,1.2849372736738438,3.135529100570148,22718.873430012325,2316.6803577177043,19311.045637038187,1969.1786325644525,0.85,0.850000141799624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.707553385067,4632.441516551485,5.551294361888273,4.990840118044932,-2.3134620390119354,7.304302157056868,3.5078939711304313,3.5,1.0022554203229803,0.6,0.00022641791974915457,0.9689343053139337,0.000233677266361,198.9162113855522,0.0,0.0,0.0,0.001396176879668034,7.875604719675711e-05,0.00014766187255239746,0.0005947888364541739,0.09557044878745626,0.07169499370294367,0.02387545508451258,0.09557044879382393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.6592932494,579.5962166826456,0.0,0.09557044878745626,0.07169499370301226,0.023875455084535417,0.37539567109924527,0.37539567109924527,0.12501206296536516,0.0,4.995854299308746,5.012487964779382,4.945912694278434,4.995671225385479,5.012021755034596,4.946579598538278,24779.45100589424,21062.533355010102,0.85,1.0668874575407101,0.6629586427065987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663899642906322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.024049484484,1533.847866262863,0.37539567109924527,0.12501206296536516,6.112871282664199,3.5078939711304313
3705.0,-29.989958702966376,4.99083326648453,35.004277988208734,24.12235593600201,5.020025225891844,-26.489001210404822,-40.0112064910121,1.5190677333302438,0.004287659716737835,-4.991358443359058,40.00858432012336,42264.229024097025,25750.822187248294,25750.822187248294,68015.05121134532,77338.538702454,77338.538702454,25750.822187248294,103089.3608897023,103089.3608897023,103089.3608897023,127868.84253823255,127868.84253823255,0.0,0.0,91512.66964050708,56438.35996214989,38971.45519817466,24779.481648530254,63750.93684670492,21062.559401250717,1533.8506073113515,0.0,0.8869315764152638,2.8177043531522035,0.0014959128700940735,0.0,0.004287659716737835,354775.46296129434,1554903.3922708135,4.382781659396923,1554903.3922708135,4.382781659396923,0.8500000000000001,0.09557045434487763,4.028046144702076,101325.0,128378.66997101335,1.266998963444494,1.0,0.0,4.02804614470062,1.2846465878717235,1.2849374700225973,3.1355286214361477,22718.873208756544,2316.6803351558938,19311.04289122835,1969.1783525697715,0.85,0.8500000292173507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.693792188199,4632.441516551485,5.551308911705707,4.99083326648453,-2.3135024810265215,7.304335747511051,3.5078766269416186,3.5,1.0022504648404624,0.6,0.00022641791974915457,0.9689377145482295,0.00023367644416103948,198.9162390425833,0.0,0.0,0.0,0.001396176879668034,7.875573279273495e-05,0.00014766218695641962,0.0005947901028880832,0.09557045434488784,0.07169501655570167,0.02387543778918618,0.09557045435106647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.6690351113,579.5962134957747,0.0,0.09557045434488784,0.071695016555694,0.023875437789183628,0.37539568499534093,0.37539568499534093,0.12501193718698056,0.0,4.995829104228164,5.012392219276592,4.946099240402475,4.995646103075785,5.01192704882186,4.946763317841544,24779.481648530254,21062.559401250717,0.85,1.06688708551678,0.6629585558205255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389997120071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.023707657787,1533.8506073113515,0.37539568499534093,0.12501193718698056,6.112871282664199,3.5078766269416186
3706.0,-29.989992602725447,4.990826488749724,35.004279028722884,24.122313816938572,5.019982425273791,-26.489036000244933,-40.01124183470381,1.5190258227932865,0.0042193500530629535,-4.991401594415544,40.00858628363098,42264.238388085956,25750.81332817676,25750.81332817676,68015.05171626271,77338.54141508267,77338.54141508267,25750.81332817676,103089.35474325944,103089.35474325944,103089.35474325944,127868.8669591279,127868.8669591279,0.0,0.0,91512.66874951398,56438.36572251739,38971.447807773984,24779.512215868464,63750.960023642445,21062.585383488193,1533.853342216406,0.0,0.8869313499132777,2.817700211666137,0.0014959128700940735,0.0,0.0042193500530629535,354774.86630354123,1554903.476946452,4.382789269001076,1554903.476946452,4.382789269001076,0.8499999999999999,0.09557045987297177,4.028046144702076,101325.0,128378.67910189265,1.2669990535592661,1.0,0.0,4.028046144702569,1.2846467838902884,1.2849376660855467,3.1355281429997177,22718.872987559207,2316.6803126000427,19311.044577207686,1969.178524491818,0.85,0.8500001117037083,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.680039558051,4632.441516551485,5.551323460246712,4.990826488749724,-2.313542838690006,7.30436932743973,3.5078592935843056,3.5,1.0022455124526588,0.6,0.00022641791974915457,0.9689411329847734,0.00023367561974759583,198.91626677416895,0.0,0.0,0.0,0.001396176879668034,7.875541776729373e-05,0.00014766250198186085,0.0005947913718250972,0.0955704598729138,0.07169503931448593,0.02387542055842787,0.09557045987923042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.6787364287,579.5962103221655,0.0,0.0955704598729138,0.07169503931452942,0.023875420558442353,0.3753956986289668,0.3753956986289668,0.1250118118232006,0.0,4.995803885054272,5.012296675287644,4.9462850860564345,4.995620944468612,5.011832467528166,4.946946517751485,24779.512215868464,21062.585383488193,0.85,1.0668867055655147,0.6629584616829612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663900295979325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.023366195066,1533.853342216406,0.3753956986289668,0.1250118118232006,6.112871282664199,3.5078592935843056
3707.0,-29.99002654890082,4.990819784491698,35.00428006489391,24.12227173279973,5.019939707643838,-26.48907082355309,-40.01127717839552,1.5189839822960693,0.004151050231087083,-4.991444663642822,40.00858823815651,42264.24758446755,25750.804510962986,25750.804510962986,68015.05209543054,77338.544049219,77338.544049219,25750.804510962986,103089.34856018198,103089.34856018198,103089.34856018198,127868.891263573,127868.891263573,0.0,0.0,91512.66783245234,56438.37136770065,38971.44051639076,24779.542703391005,63750.98321978176,21062.611297882355,1533.8560707306337,0.0,0.8869311238592688,2.817696079605792,0.0014959128700940735,0.0,0.004151050231087083,354774.270777371,1554903.5612339745,4.382796863557538,1554903.5612339745,4.382796863557538,0.85,0.09557046537068375,4.028046144702076,101325.0,128378.68394571275,1.2669991013640538,1.0,0.0,4.028046144702047,1.2846469795813322,1.2849378618209006,3.135527665362838,22718.872759890102,2316.680289384255,19311.046192789192,1969.1786892352836,0.85,0.8500001913335512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.666295510504,4632.441516551485,5.551338007626394,4.990819784491698,-2.3135831124857726,7.3044028969774715,3.507841971078446,3.5,1.0022405631652702,0.6,0.00022641791974915457,0.968944556114954,0.00023367479420803176,198.9162945437331,0.0,0.0,0.0,0.001396176879668034,7.87551027430182e-05,0.00014766281700613637,0.0005947926407574157,0.09557046537063174,0.07169506197881256,0.023875403391819185,0.09557046537665537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.6883933687,579.5962071630739,0.0,0.09557046537063174,0.07169506197885157,0.023875403391832178,0.3753957120010117,0.3753957120010117,0.12501168687297323,0.0,4.995778632393126,5.012201307005569,4.946470271109149,4.995595713873911,5.011737957792548,4.947129215621601,24779.542703391005,21062.611297882355,0.85,1.0668863233206676,0.6629583647166882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663900617258457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.023021779794,1533.8560707306337,0.3753957120010117,0.12501168687297323,6.112871282664199,3.507841971078446
