time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3708.0,-29.99006042981788,4.990813153598928,35.004281096783956,24.122229718510084,5.019897057664771,-26.489105581366996,-40.0113086803816,1.5189422092139255,0.004082904042434166,-4.9914876400728385,40.00859018580564,42264.24131973909,25750.795707132387,25750.795707132387,68015.03702687148,77338.54666341736,77338.54666341736,25750.795707132387,103089.34237054976,103089.34237054976,103089.34237054976,127868.91548979483,127868.91548979483,0.0,0.0,91512.66689640685,56438.36155272882,38971.45038186448,24779.573119245084,63751.023501109565,21062.63715135832,1533.8587930715787,0.0,0.8869308983015911,2.8176919563741083,0.0014959128700940735,0.0,0.004082904042434166,354773.67653584474,1554903.6452279298,4.38280444144178,1554903.6452279298,4.38280444144178,0.85,0.0955704708354949,4.028046144702076,101325.0,128378.68389003664,1.2669991008145733,1.0,0.0,4.02804614470118,1.2846471749571302,1.2849380572409377,3.1355271884955456,22718.872527508087,2316.680265687884,19311.038754194604,1969.1779307097331,0.85,0.8499998726086752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.65256005975,4632.441516551485,5.5513525476891274,4.990813153598928,-2.313623294410712,7.304436448009641,3.5078246594418583,3.5,1.0022356169833881,0.6,0.00022641791974915457,0.9689479726774999,0.0002336739702581683,198.9163222599206,0.0,0.0,0.0,0.001396176879668034,7.875482196149301e-05,0.00014766309778766157,0.0005947937717583558,0.09557047083550597,0.07169508454658581,0.02387538628892016,0.09557047084185867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.698016336,579.5962040150977,0.0,0.09557047083550597,0.0716950845465775,0.0238753862889174,0.3753957251107553,0.3753957251107553,0.12501156233740857,0.0,4.9957533609830875,5.012106155448578,4.946654731400088,4.995570544115253,5.011643849493282,4.9473109527031625,24779.573119245084,21062.63715135832,0.85,1.0668854128387084,0.6629578475552396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663900935054646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.022675304655,1533.8587930715787,0.3753957251107553,0.12501156233740857,6.112871282664199,3.5078246594418583
3709.0,-29.990094390077413,4.990806595817129,35.00428212436253,24.122187808994227,5.019854499920597,-26.48914040136725,-40.01134402407331,1.5189005112103955,0.004014766157354188,-4.991530530396163,40.00859212400497,42264.25045707287,25750.786933815958,25750.786933815958,68015.03739088883,77338.54920633599,77338.54920633599,25750.786933815958,103089.33614015195,103089.33614015195,103089.33614015195,127868.93959051825,127868.93959051825,0.0,0.0,91512.66595854166,56438.36720927843,38971.44305473692,24779.603450366303,63751.04650510322,21062.662932811356,1533.8615086407858,0.0,0.886930673215857,2.817687843095961,0.0014959128700940735,0.0,0.004014766157354188,354773.0834860009,1554903.728811614,4.382812003473115,1554903.728811614,4.382812003473115,0.85,0.09557047626675624,4.028046144702076,101325.0,128378.69274253552,1.2669991881819445,1.0,0.0,4.028046144700768,1.2846473699818395,1.2849382523098063,3.135526712485325,22718.87229467431,2316.6802419454466,19311.044719761823,1969.1785390282946,0.85,0.8500001439018898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.638833276304,4632.441516551485,5.5513670840434886,4.990806595817129,-2.313663389392958,7.304469985210087,3.507807358763359,3.5,1.0022306739323883,0.6,0.00022641791974915457,0.9689513972540041,0.00023367314438146232,198.91635004102176,0.0,0.0,0.0,0.001396176879668034,7.875450693942052e-05,0.00014766341280973407,0.0005947950406818004,0.0955704762666637,0.0716951070177412,0.023875369248922494,0.09557047627308143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.7075926112,579.5962008823935,0.0,0.0955704762666637,0.07169510701781062,0.023875369248945615,0.3753957379602271,0.3753957379602271,0.1250114382130619,0.0,4.9957280615438435,5.012011203711211,4.946838480532676,4.99554529655353,5.011549860737659,4.947492020402706,24779.603450366303,21062.662932811356,0.85,1.0668850335726532,0.6629577516612163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663901249373173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02232900532,1533.8615086407858,0.3753957379602271,0.1250114382130619,6.112871282664199,3.507807358763359
3710.0,-29.990128363080117,4.990800110784858,35.00428314767423,24.122145934402965,5.019812019689779,-26.48917522508048,-40.01137556098399,1.5188588816901323,0.003946707995964971,-4.991573339853821,40.00859405488004,42264.24385952769,25750.77820387254,25750.77820387254,68015.02206340023,77338.55168851142,77338.55168851142,25750.77820387254,103089.32989238396,103089.32989238396,103089.32989238396,127868.96360450995,127868.96360450995,0.0,0.0,91512.66499649291,56438.35716750907,38971.453143315375,24779.633712125986,63751.08685544136,21062.688655307087,1533.8642184421124,0.0,0.8869304485669757,2.817683738210066,0.0014959128700940735,0.0,0.003946707995964971,354772.49155411543,1554903.8120802063,4.382819550830446,1554903.8120802063,4.382819550830446,0.85,0.09557048167023746,4.028046144702076,101325.0,128378.69246415503,1.2669991854345426,1.0,0.0,4.028046144701727,1.2846475646863067,1.2849384470583602,3.135526237256885,22718.872055836742,2316.6802175907924,19311.03713687131,1969.1777657886546,0.85,0.8499998190671654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.625115196374,4632.441516551485,5.551381619418148,4.990800110784858,-2.3137034013461064,7.304503512130964,3.507790069088514,3.5,1.0022257340252898,0.6,0.00022641791974915457,0.9689548231286033,0.00023367231819754672,198.91637783255516,0.0,0.0,0.0,0.001396176879668034,7.875422584857415e-05,0.0001476636939005804,0.0005947961729287004,0.095570481670228,0.0716951293972533,0.0238753522729747,0.09557048167613777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.7171326982,579.5961977615292,0.0,0.095570481670228,0.0716951293972604,0.023875352272977067,0.3753957505501695,0.3753957505501695,0.12501131449751954,0.0,4.995702741407854,5.0119164449413915,4.94702156841123,4.995520047849766,5.01145602776927,4.947672616705631,24779.633712125986,21062.688655307087,0.85,1.0668841178759438,0.662957228562454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663901560226094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.021979987127,1533.8642184421124,0.3753957505501695,0.12501131449751954,6.112871282664199,3.507790069088514
3711.0,-29.990162303022338,4.99079369839752,35.004284166760606,24.122104129660897,5.019769601581592,-26.48921001283327,-40.0114108697511,1.518817311392544,0.0038787826672432857,-4.9916160565723455,40.00859597843176,42264.253059518036,25750.7694864805,25750.7694864805,68015.02254599854,77338.55414558017,77338.55414558017,25750.7694864805,103089.32363206067,103089.32363206067,103089.32363206067,127868.98753135274,127868.98753135274,0.0,0.0,91512.66402107822,56438.362935016194,38971.44565118003,24779.663899292074,63751.1095504721,21062.71431439826,1533.8669219039218,0.0,0.8869302244160747,2.8176796424201496,0.0014959128700940735,0.0,0.0038787826672432857,354771.90090615343,1554903.895032568,4.382827081460099,1554903.895032568,4.382827081460099,0.8499999999999999,0.0955704870397755,4.028046144702076,101325.0,128378.69686256642,1.266999228843488,1.0,0.0,4.028046144700968,1.284647759113843,1.2849386415299209,3.1355257627045128,22718.87181368095,2316.680192897774,19311.04297407953,1969.1783610182408,0.85,0.850000085059273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.611405830181,4632.441516551485,5.551396147156205,4.99079369839752,-2.3137433216046372,7.304537020002158,3.507772790430141,3.5,1.0022207972657546,0.6,0.00022641791974915457,0.9689582456823949,0.0002336714928203107,198.9164055970513,0.0,0.0,0.0,0.001396176879668034,7.875391113998975e-05,0.00014766400860916483,0.0005947974405894006,0.09557048703972347,0.07169515168018994,0.023875335359533522,0.0955704870458698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.7266366035,579.5961946524999,0.0,0.09557048703972347,0.07169515168022898,0.023875335359546522,0.3753957628808938,0.3753957628808938,0.12501119119140397,0.0,4.995677408274673,5.011821910444837,4.9472039318649195,4.995494839239598,5.011362566592368,4.947852258179637,24779.663899292074,21062.71431439826,0.85,1.0668837456413316,0.662957136864531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266390186763054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.021629581635,1533.8669219039218,0.3753957628808938,0.12501119119140397,6.112871282664199,3.507772790430141
3712.0,-29.990196288532562,4.990787358425327,35.00428518157422,24.122062394768022,5.019727298934658,-26.489244830047223,-40.01144621344281,1.5187758404493077,0.0038108525072289012,-4.991658686398815,40.00859789215118,42264.26209290233,25750.760796663213,25750.760796663213,68015.02288956555,77338.5565295311,77338.5565295311,25750.760796663213,103089.31732619432,103089.31732619432,103089.31732619432,127869.01132529229,127869.01132529229,0.0,0.0,91512.66303775691,56438.368601128015,38971.438262920994,24779.69399909797,63751.13226201896,21062.739899233275,1533.8696184243902,0.0,0.8869300007417181,2.817675556837556,0.0014959128700940735,0.0,0.0038108525072289012,354771.3114594799,1554903.977562073,4.382834596082231,1554903.977562073,4.382834596082231,0.85,0.09557049237423235,4.028046144702076,101325.0,128378.70526965648,1.2669993118150158,1.0,0.0,4.028046144700871,1.2846479530767505,1.2849388355367473,3.135525289286335,22718.87156956227,2316.680168004596,19311.039725009152,1969.1780297052667,0.85,0.8499999511807277,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.597705248942,4632.441516551485,5.551410670411056,4.990787358425327,-2.313783154472558,7.304570512897884,3.5077555228779356,3.5,1.00221586367941,0.6,0.00022641791974915457,0.9689616728443989,0.00023367066633760858,198.91643339883197,0.0,0.0,0.0,0.001396176879668034,7.875359612128514e-05,0.00014766432362786944,0.0005947987094992792,0.09557049237424337,0.07169517386652036,0.023875318507723012,0.09557049238016826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.736091928,579.5961915593638,0.0,0.09557049237424337,0.0716951738665121,0.02387531850772025,0.3753957749546771,0.3753957749546771,0.12501106829093997,0.0,4.995652048567933,5.011727579436695,4.947385578945955,4.995469538906036,5.011269214924482,4.948031204659458,24779.69399909797,21062.739899233275,0.85,1.0668833709497405,0.6629570423815379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266390217159147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.021278706023,1533.8696184243902,0.3753957749546771,0.12501106829093997,6.112871282664199,3.5077555228779356
3713.0,-29.990230318980007,4.990781090397694,35.0042861922288,24.12202072972434,5.019685035773519,-26.489279683756475,-40.01147778527809,1.5187344005500014,0.003743068117216808,-4.991701240885866,40.00859980063752,42264.255280977246,25750.752163315945,25750.752163315945,68015.0074442932,77338.55886198672,77338.55886198672,25750.752163315945,103089.31102530267,103089.31102530267,103089.31102530267,127869.03506984566,127869.03506984566,0.0,0.0,91512.66203711843,56438.35845610882,38971.448423344,24779.72404454299,63751.172467886994,21062.76543786154,1533.8723101627206,0.0,0.8869297774694983,2.8176714781522074,0.0014959128700940735,0.0,0.003743068117216808,354770.723056525,1554904.0598650281,4.382842097196639,1554904.0598650281,4.382842097196639,0.85,0.09557049768690513,4.028046144702076,101325.0,128378.70471289557,1.266999306320213,1.0,0.0,4.028046144700448,1.2846481468945212,1.284939029398404,3.1355248162225444,22718.87132114444,2316.680142673027,19311.036444736077,1969.1776952105029,0.85,0.8499998160896006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.584013493774,4632.441516551485,5.551425195362694,4.990781090397694,-2.3138229085087287,7.304603998906423,3.507738266483653,3.5,1.0022109332810438,0.6,0.00022641791974915457,0.9689651045510519,0.00023366983876479247,198.91646123738124,0.0,0.0,0.0,0.001396176879668034,7.875331472216239e-05,0.0001476646050269922,0.0005947998429879307,0.09557049768682493,0.07169519596649054,0.023875301720334398,0.09557049769328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.7455213971,579.5961884746855,0.0,0.09557049768682493,0.0716951959665507,0.02387530172035443,0.3753957867722295,0.3753957867722295,0.12501094579311295,0.0,4.995626686146636,5.0116334517472865,4.947566605643544,4.995444309003062,5.0111760436015516,4.948209892440673,24779.72404454299,21062.76543786154,0.85,1.066882455825483,0.6629565174235309,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663902472119775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.0209257862,1533.8723101627206,0.3753957867722295,0.12501094579311295,6.112871282664199,3.507738266483653
3714.0,-29.99026430490483,4.990774894353306,35.0042871986456,24.121979099605255,5.019642879323032,-26.489314486718698,-40.0115130591206,1.5186930611369749,0.0036752997597773174,-4.99174369635252,40.00860169851224,42264.26430401056,25750.743525326492,25750.743525326492,68015.00782933706,77338.56114906879,77338.56114906879,25750.743525326492,103089.30467439527,103089.30467439527,103089.30467439527,127869.0586666757,127869.0586666757,0.0,0.0,91512.6610163066,56438.364171248606,38971.44093895333,24779.753992280424,63751.19493123375,21062.79089343836,1533.8749940886692,0.0,0.8869295547383754,2.8176674108169104,0.0014959128700940735,0.0,0.0036752997597773174,354770.13602262444,1554904.1417111128,4.3828495801347644,1554904.1417111128,4.3828495801347644,0.85,0.09557050295671835,4.028046144702076,101325.0,128378.7087215743,1.266999345882796,1.0,0.0,4.028046144700588,1.2846483402423678,1.2849392227900305,3.135524344305871,22718.87106771839,2316.680116830762,19311.037556670988,1969.1778085963085,0.85,0.849999874514467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.570330547856,4632.441516551485,5.551439708856392,4.990774894353306,-2.313862566382815,7.304637460736121,3.5077210212260264,3.5,1.002206006064579,0.6,0.00022641791974915457,0.9689685317810356,0.00023366901227739743,198.91648903951665,0.0,0.0,0.0,0.001396176879668034,7.875300032822534e-05,0.00014766491942092924,0.0005948011093812167,0.09557050295675346,0.07169521796417332,0.023875284992580147,0.09557050296240863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.7548984367,579.5961854071586,0.0,0.09557050295675346,0.07169521796414698,0.02387528499257137,0.3753957983342446,0.3753957983342446,0.12501082370085695,0.0,4.9956012958916745,5.011539535061047,4.94774688835048,4.995418996112278,5.011083159355792,4.9483873871008655,24779.753992280424,21062.79089343836,0.85,1.0668820859389778,0.6629564253595496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663902769237763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.020570833287,1533.8749940886692,0.3753957983342446,0.12501082370085695,6.112871282664199,3.5077210212260264
3715.0,-29.990298345915505,4.990768769863433,35.004288200912725,24.121937609184556,5.019600791099936,-26.489349332444306,-40.01154840281231,1.5186517776287713,0.0036076547196444153,-4.991786074668484,40.00860359047766,42264.27312998181,25750.734938784793,25750.734938784793,68015.0080687666,77338.56338198128,77338.56338198128,25750.734938784793,103089.29832076607,103089.29832076607,103089.29832076607,127869.08220157589,127869.08220157589,0.0,0.0,91512.65999121491,56438.36973921541,38971.433613332774,24779.78388080982,63751.21749414259,21062.816298688347,1533.8776729149438,0.0,0.8869293324203218,2.8176633508699283,0.0014959128700940735,0.0,0.0036076547196444153,354769.550055644,1554904.2233021285,4.382857049197849,1554904.2233021285,4.382857049197849,0.85,0.09557050820261383,4.028046144702076,101325.0,128378.7168502839,1.2669994261069224,1.0,0.0,4.028046144702104,1.2846485333288014,1.2849394159201843,3.1355238730273873,22718.870813229823,2316.68009088015,19311.038612415203,1969.1779162522578,0.85,0.8499999305057826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.556656515637,4632.441516551485,5.551454222859073,4.990768769863433,-2.313902144159814,7.304670914023246,3.5077037872366317,3.5,1.002201082067609,0.6,0.00022641791974915457,0.9689719645791276,0.0002336681844530962,198.91651688672275,0.0,0.0,0.0,0.001396176879668034,7.875268531288913e-05,0.00014766523443626543,0.0005948023782775272,0.09557050820262553,0.07169523987437194,0.023875268328253582,0.09557050820840662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.764246279,579.5961823491836,0.0,0.09557050820262553,0.07169523987436317,0.023875268328250657,0.37539580964187885,0.37539580964187885,0.12501070200860678,0.0,4.995575900924109,5.011445829544186,4.947926519095574,4.995393729388127,5.0109904453292415,4.948564556338397,24779.78388080982,21062.816298688347,0.85,1.0668817121024514,0.6629563291691648,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26639030629436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02021563796,1533.8776729149438,0.37539580964187885,0.12501070200860678,6.112871282664199,3.5077037872366317
3716.0,-29.99033243074687,4.990762716686336,35.00428919900412,24.121896118763857,5.019558773673295,-26.489384210531128,-40.011583746504016,1.518610553457612,0.003540031524266851,-4.991828367397676,40.00860547338464,42264.281798182434,25750.726381251574,25750.726381251574,68015.00817943401,77338.565548487,77338.565548487,25750.726381251574,103089.29192973857,103089.29192973857,103089.29192973857,127869.10561677799,127869.10561677799,0.0,0.0,91512.65894611125,56438.375195807035,38971.4263892269,24779.813687039426,63751.24007626633,21062.841633983513,1533.8803451173753,0.0,0.8869291105703259,2.817659300645654,0.0014959128700940735,0.0,0.003540031524266851,354768.96527408087,1554904.3045020693,4.382864502538462,1554904.3045020693,4.382864502538462,0.85,0.09557051341512458,4.028046144702076,101325.0,128378.72069193436,1.2669994640210644,1.0,0.0,4.028046144699935,1.284648726137768,1.2849396087728087,3.1355234024262764,22718.8705537731,2316.6800644229274,19311.044101727002,1969.1784760062817,0.85,0.8500001818320967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.5429913897415,4632.441516551485,5.551468732541911,4.990762716686336,-2.3139416357351603,7.3047043524214965,3.507686564506109,3.5,1.0021961612874597,0.6,0.00022641791974915457,0.9689754018093721,0.0002336673555658517,198.9165447697841,0.0,0.0,0.0,0.001396176879668034,7.875237029871774e-05,0.00014766554945043684,0.0005948036471691458,0.09557051341505396,0.0716952616900046,0.02387525172504935,0.09557051342141538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.7735493665,579.5961793058474,0.0,0.09557051341505396,0.07169526169005759,0.023875251725066996,0.37539582069620825,0.37539582069620825,0.12501058071699742,0.0,4.995550486289005,5.011352316917851,4.948105492891898,4.995368398921926,5.010897866832636,4.9487410644246665,24779.813687039426,21062.841633983513,0.85,1.0668813359248681,0.662956230304245,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663903353257606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.01985820622,1533.8803451173753,0.37539582069620825,0.12501058071699742,6.112871282664199,3.507686564506109
3717.0,-29.99036648034851,4.99075673467292,35.00429019292749,24.12185469819235,5.019516847202502,-26.489419047804926,-40.011615318339295,1.518569414658864,0.003472493006484001,-4.991870570272609,40.00860734816482,42264.27489869636,25750.71784160995,25750.71784160995,68014.9927403063,77338.56767299672,77338.56767299672,25750.71784160995,103089.28551460667,103089.28551460667,103089.28551460667,127869.12892926595,127869.12892926595,0.0,0.0,91512.65788161721,56438.36510731676,38971.436415889395,24779.843414659277,63751.27983054867,21062.866902460384,1533.8830108144593,0.0,0.8869288892060913,2.817655259801792,0.0014959128700940735,0.0,0.003472493006484001,354768.3817351774,1554904.3853508653,4.38287193956182,1554904.3853508653,4.38287193956182,0.85,0.09557051859321093,4.028046144702076,101325.0,128378.71963408857,1.2669994535809384,1.0,0.0,4.028046144703533,1.2846489185474983,1.2849398012261064,3.1355229327997476,22718.870289502534,2316.6800374748295,19311.03602560555,1969.1776524710835,0.85,0.8499998362387057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.529335206984,4632.441516551485,5.551483235464087,4.99075673467292,-2.313981038007384,7.304737772680304,3.5076693530807903,3.5,1.0021912437373686,0.6,0.00022641791974915457,0.968978835500068,0.00023366652753804,198.91657262403368,0.0,0.0,0.0,0.001396176879668034,7.87520889036443e-05,0.0001476658308455103,0.0005948047806414866,0.09557051859316137,0.07169528341044072,0.02387523518272065,0.0955705185991191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.7828123,579.596176275647,0.0,0.09557051859316137,0.0716952834104779,0.02387523518273303,0.37539583149712547,0.37539583149712547,0.12501045982579964,0.0,4.995525053208837,5.011259011433879,4.948283771841943,4.995343063279108,5.010805560865435,4.94891673444738,24779.843414659277,21062.866902460384,0.85,1.0668804284571323,0.662955708670243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266390364019124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.0194987619,1533.8830108144593,0.37539583149712547,0.12501045982579964,6.112871282664199,3.5076693530807903
3718.0,-29.990400573541507,4.990750823476719,35.00429118272631,24.121813347470038,5.019475003061175,-26.489453916086287,-40.011650627106405,1.5185283456059326,0.0034050416417699125,-4.991912692650986,40.00860921587519,42264.28352707162,25750.70934354407,25750.70934354407,68014.99287061568,77338.56974023748,77338.56974023748,25750.70934354407,103089.27908378156,103089.27908378156,103089.27908378156,127869.152158159,127869.152158159,0.0,0.0,91512.65681080097,56438.370597635,38971.42912573996,24779.873074377458,63751.30220011742,21062.892113220838,1533.885670832784,0.0,0.8869286682762576,2.8176512272177927,0.0014959128700940735,0.0,0.0034050416417699125,354767.7993101096,1554904.4658961021,4.382879361993418,1554904.4658961021,4.382879361993418,0.85,0.09557052374346113,4.028046144702076,101325.0,128378.72742874164,1.266999530508183,1.0,0.0,4.02804614470196,1.284649110631079,1.2849399933531804,3.1355224639694135,22718.870023662425,2316.6800103666824,19311.041359005947,1969.178196326569,0.85,0.8500000809412125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.5156880260365,4632.441516551485,5.551497736661213,4.990750823476719,-2.3140203578870526,7.304771181363772,3.5076521530345537,3.5,1.0021863294384439,0.6,0.00022641791974915457,0.9689822735998255,0.00023366569845287142,198.9166005139509,0.0,0.0,0.0,0.001396176879668034,7.875177420295429e-05,0.00014766614554620027,0.0005948060482703876,0.09557052374344675,0.07169530504101736,0.023875218702429396,0.0955705237494811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.7920403032,579.5961732568766,0.0,0.09557052374344675,0.07169530504102814,0.02387521870243299,0.37539584204553783,0.37539584204553783,0.125010339332093,0.0,4.995499610278614,5.011165908071973,4.948461405408921,4.995317734292769,5.010713419063109,4.949091939083019,24779.873074377458,21062.892113220838,0.85,1.066880056145589,0.6629556113913195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663903923751576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.019138887186,1533.885670832784,0.37539584204553783,0.125010339332093,6.112871282664199,3.5076521530345537
3719.0,-29.990434709579368,4.990744982779564,35.00429216841536,24.121772066596918,5.019433226067127,-26.489488816205956,-40.01168597079811,1.5184873326937196,0.0033376477098272517,-4.991954733501873,40.00861107576684,42264.2920013093,25750.700883658657,25750.700883658657,68014.99288496796,77338.57174481949,77338.57174481949,25750.700883658657,103089.27262847815,103089.27262847815,103089.27262847815,127869.17528939755,127869.17528939755,0.0,0.0,91512.65572188751,56438.37597837745,38971.4219372334,24779.902660919397,63751.324598152794,21062.917261781487,1533.8883248455888,0.0,0.8869284477887911,2.817647203401867,0.0014959128700940735,0.0,0.0033376477098272517,354767.2180128032,1554904.5461039138,4.382886769565611,1554904.5461039138,4.382886769565611,0.85,0.09557052886427059,4.028046144702076,101325.0,128378.73088065941,1.2669995645759626,1.0,0.0,4.028046144700933,1.284649302452142,1.2849401852176774,3.135521995779962,22718.869753329505,2316.6799828003964,19311.037649562342,1969.1778180685906,0.85,0.8499999277795174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.502049858129,4632.441516551485,5.551512235387771,4.990744982779564,-2.314059594699345,7.304804577478909,3.507634964381488,3.5,1.0021814183947109,0.6,0.00022641791974915457,0.9689857160334293,0.0002336648683285062,198.91662843892516,0.0,0.0,0.0,0.001396176879668034,7.87514591921525e-05,0.00014766646055700206,0.0005948073171484333,0.09557052886425196,0.07169532658048838,0.023875202283763587,0.0955705288702415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.8012296763,579.5961702507412,0.0,0.09557052886425196,0.07169532658050234,0.02387520228376824,0.37539585234200473,0.37539585234200473,0.1250102192360786,0.0,4.995474154248313,5.011072993997686,4.948638419107624,4.995292381211698,5.010621417219284,4.949266627921247,24779.902660919397,21062.917261781487,0.85,1.0668796815390202,0.6629555113986434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663904203955023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.018777004207,1533.8883248455888,0.37539585234200473,0.1250102192360786,6.112871282664199,3.507634964381488
3720.0,-29.990468919727654,4.990739212302912,35.004293149957356,24.12173085557299,5.019391516519688,-26.489523776283427,-40.01172131448982,1.5184463730754147,0.003270252127151707,-4.991996691209124,40.00861292635303,42264.30021190337,25750.692457198278,25750.692457198278,68014.99266910164,77338.57367422353,77338.57367422353,25750.692457198278,103089.26613142181,103089.26613142181,103089.26613142181,127869.1982960806,127869.1982960806,0.0,0.0,91512.6546150956,56438.38115277507,38971.414958133915,24779.9321646588,63751.347122792715,21062.94233995998,1533.8909722605083,0.0,0.8869282277576531,2.8176431893285243,0.0014959128700940735,0.0,0.003270252127151707,354766.6378667021,1554904.6259106933,4.38289416180933,1554904.6259106933,4.38289416180933,0.85,0.09557053395258959,4.028046144702076,101325.0,128378.7385082842,1.2669996398547663,1.0,0.0,4.02804614470116,1.2846494940240019,1.2849403768329148,3.135521528198895,22718.869478558096,2316.6799547815103,19311.042872968523,1969.1783507077876,0.85,0.8500001679746496,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.488420720808,4632.441516551485,5.551526730597443,4.990739212302912,-2.3140987473273804,7.304837959630293,3.5076177871436407,3.5,1.0021765106124687,0.6,0.00022641791974915457,0.9689891659538945,0.0002336640364046421,198.9166564245333,0.0,0.0,0.0,0.001396176879668034,7.875114418251523e-05,0.00014766677556663936,0.0005948085860217883,0.09557053395251597,0.0716953480263648,0.023875185926151166,0.09557053395905406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.810373072,579.5961672596453,0.0,0.09557053395251597,0.07169534802642004,0.023875185926169554,0.3753958623863298,0.3753958623863298,0.1250100995390351,0.0,4.995448670199266,5.010980247328405,4.948814818916617,4.995266943336276,5.01052949815687,4.949440729685307,24779.9321646588,21062.94233995998,0.85,1.0668793012027908,0.662955405953968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663904480816677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.01841312647,1533.8909722605083,0.3753958623863298,0.1250100995390351,6.112871282664199,3.5076177871436407
3721.0,-29.99050317060305,4.990733511808418,35.00429412732876,24.121689644549065,5.019349871386071,-26.48955876658549,-40.0117528863251,1.5184054673685723,0.0032028796592271647,-4.992038564063656,40.00861476795966,42264.292590433884,25750.684059339237,25750.684059339237,68014.97664977312,77338.57553829988,77338.57553829988,25750.684059339237,103089.25959763912,103089.25959763912,103089.25959763912,127869.22118432265,127869.22118432265,0.0,0.0,91512.65348549593,56438.370537630166,38971.425497628625,24779.961586683534,63751.387084312155,21062.967348681002,1533.893613104504,0.0,0.8869280081898406,2.817639184857208,0.0014959128700940735,0.0,0.0032028796592271647,354766.0588937001,1554904.7053290512,4.382901538489491,1554904.7053290512,4.382901538489491,0.85,0.09557053900778698,4.028046144702076,101325.0,128378.7370607058,1.2669996255682783,1.0,0.0,4.028046144701618,1.2846496853437699,1.2849405681960033,3.135521061233264,22718.86919812445,2316.6799261852366,19311.039055771325,1969.1779614620004,0.85,0.8500000104479472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.474800640685,4632.441516551485,5.551541221218329,4.990733511808418,-2.314137814570894,7.304871326379312,3.5076006213544835,3.5,1.002171606101281,0.6,0.00022641791974915457,0.9689926199947545,0.0002336632034931084,198.9166844434662,0.0,0.0,0.0,0.001396176879668034,7.875086279149271e-05,0.00014766705695766187,0.0005948097194778118,0.09557053900775228,0.07169536937807747,0.023875169629674817,0.09557053901358865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.8194721017,579.5961642830645,0.0,0.09557053900775228,0.07169536937810349,0.023875169629683488,0.3753958721771546,0.3753958721771546,0.1250099802419348,0.0,4.99542315068453,5.010887661907702,4.948990593515646,4.995241443722875,5.010437719226161,4.949614164471484,24779.961586683534,21062.967348681002,0.85,1.066878381168747,0.6629548708413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663904754349733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.018046626177,1533.893613104504,0.3753958721771546,0.1250099802419348,6.112871282664199,3.5076006213544835
3722.0,-29.990537351186376,4.990727881209182,35.00429510052754,24.121648573223524,5.019308339021581,-26.489593682333805,-40.01178819509221,1.5183646701690132,0.0031355896138620665,-4.9920803450029405,40.00861660116577,42264.30089378768,25750.675671908422,25750.675671908422,68014.9765656961,77338.577365186,77338.577365186,25750.675671908422,103089.25303709443,103089.25303709443,103089.25303709443,127869.2439649983,127869.2439649983,0.0,0.0,91512.65233596072,56438.37586456262,38971.41830155344,24779.99092790387,63751.40922945731,21062.992288718287,1533.8962472705784,0.0,0.8869277891190146,2.8176351900347476,0.0014959128700940735,0.0,0.0031355896138620665,354765.4811916289,1554904.784386621,4.3829088984751845,1554904.784386621,4.3829088984751845,0.85,0.09557054402673223,4.028046144702076,101325.0,128378.74017856702,1.266999656339176,1.0,0.0,4.028046144705644,1.2846498761560958,1.284940759051535,3.1355205955063155,22718.86891274162,2316.6798970842865,19311.03962272004,1969.17801927468,0.85,0.8500000460801842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.4611896536235,4632.441516551485,5.551555703289467,4.990727881209182,-2.3141767912669247,7.304904672476106,3.5075834670591495,3.5,1.0021667048740428,0.6,0.00022641791974915457,0.9689960669602364,0.0002336623722936595,198.91671240490444,0.0,0.0,0.0,0.001396176879668034,7.875054809533251e-05,0.00014766737165382206,0.0005948109870884666,0.0955705440267703,0.07169539063321398,0.02387515339355632,0.09557054403239779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.8285296278,579.596161320061,0.0,0.0955705440267703,0.07169539063318543,0.02387515339354681,0.37539588171313043,0.37539588171313043,0.1250098613444595,0.0,4.99539759822045,5.010795263799309,4.94916567471995,4.995215934616795,5.010346245262326,4.949786646507675,24779.99092790387,21062.992288718287,0.85,1.0668780092514212,0.6629547707983656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663905024565492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.01767816965,1533.8962472705784,0.37539588171313043,0.1250098613444595,6.112871282664199,3.5075834670591495
3723.0,-29.99057160492195,4.990722320055074,35.00429606966476,24.12160753682258,5.019266855304489,-26.48962865905694,-40.01182357370851,1.5183239094393992,0.003068448906958565,-4.992122051166314,40.008618429261475,42264.308937994814,25750.66733849294,25750.66733849294,68014.97627648775,77338.57914332488,77338.57914332488,25750.66733849294,103089.24648181783,103089.24648181783,103089.24648181783,127869.26669748453,127869.26669748453,0.0,0.0,91512.65118698063,56438.380981650334,38971.41133925588,24780.020215666715,63751.431554922594,21063.017183316708,1533.8988767180037,0.0,0.8869275704473252,2.8176312020019205,0.0014959128700940735,0.0,0.003068448906958565,354764.9045260754,1554904.8632222975,4.382916245053804,1554904.8632222975,4.382916245053804,0.85,0.09557054902334683,4.028046144702076,101325.0,128378.74741645914,1.2669997277716174,1.0,0.0,4.028046144701481,1.284650066797905,1.2849409497365112,3.135520130195695,22718.868627496602,2316.67986799739,19311.035659804278,1969.1776151697347,0.85,0.8499998823194994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.447587831421,4632.441516551485,5.5515701861216815,4.990722320055074,-2.314215690041427,7.304938010096501,3.50756632434806,3.5,1.0021618069565885,0.6,0.00022641791974915457,0.96899952131607,0.00023366153931803766,198.91674042619283,0.0,0.0,0.0,0.001396176879668034,7.875023277779415e-05,0.00014766768697136042,0.0005948122572020613,0.09557054902319373,0.07169541180271248,0.023875137220481256,0.09557054903003372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.8375619007,579.5961583653173,0.0,0.09557054902319373,0.07169541180282732,0.023875137220519503,0.37539589099486714,0.37539589099486714,0.12500974284180133,0.0,4.995372040903476,5.010703060355752,4.949340152893399,4.9951905000732495,5.010254962398278,4.949958854031877,24780.020215666715,21063.017183316708,0.85,1.0668776310990298,0.6629546648153873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266390529146807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.01730997961,1533.8988767180037,0.37539589099486714,0.12500974284180133,6.112871282664199,3.50756632434806
3724.0,-29.99060589844853,4.990716828162161,35.00429703465274,24.12156657027083,5.019225467849951,-26.489663661965825,-40.01185514554379,1.518283231367207,0.003001267222714432,-4.992163670397974,40.00862024668042,42264.301151478794,25750.65902714952,25750.65902714952,68014.96017862832,77338.5808424823,77338.5808424823,25750.65902714952,103089.23986963183,103089.23986963183,103089.23986963183,127869.28928002337,127869.28928002337,0.0,0.0,91512.65001410147,56438.37032309783,38971.421878892936,24780.049410391533,63751.47128928447,21063.041998832803,1533.901498892721,0.0,0.8869273522555835,2.8176272246592164,0.0014959128700940735,0.0,0.003001267222714432,354764.32906271995,1554904.9415991122,4.3829235755103655,1554904.9415991122,4.3829235755103655,0.85,0.09557055398218803,4.028046144702076,101325.0,128378.75036729207,1.2669997568940743,1.0,0.0,4.0280461447020075,1.2846502570531744,1.2849411400348598,3.1355196658286633,22718.868336318414,2316.679838305478,19311.040600224595,1969.1781189524042,0.85,0.8500001106724995,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.433995158823,4632.441516551485,5.551584662846496,4.990716828162161,-2.31425450205637,7.304971330218531,3.50754919320192,3.5,1.0021569123434058,0.6,0.00022641791974915457,0.9690029796979873,0.0002336607053775243,198.91676848004022,0.0,0.0,0.0,0.001396176879668034,7.874995138978213e-05,0.00014766796835937243,0.0005948133906459582,0.09557055398215879,0.07169543287530468,0.023875121106854105,0.09557055398837465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.8465414249,579.5961554278306,0.0,0.09557055398215879,0.07169543287532662,0.02387512110686141,0.3753959000234235,0.3753959000234235,0.1250096247351338,0.0,4.9953464494293485,5.010611023677029,4.949513994510085,4.9951649376207,5.010163758171473,4.95013031434587,24780.049410391533,21063.041998832803,0.85,1.0668767136368893,0.6629541294772079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266390555507881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.016939184734,1533.901498892721,0.3753959000234235,0.1250096247351338,6.112871282664199,3.50754919320192
3725.0,-29.990640121187376,4.990711405354209,35.00429799559793,24.121525638643675,5.019184136536688,-26.489698595552728,-40.0118904892355,1.5182426109020077,0.0029342891290866646,-4.992205202376988,40.008622058901544,42264.309294966886,25750.650736954278,25750.650736954278,68014.96003192116,77338.58252994405,77338.58252994405,25750.650736954278,103089.23326689833,103089.23326689833,103089.23326689833,127869.3118125022,127869.3118125022,0.0,0.0,91512.64882359246,56438.375588615054,38971.41470553046,24780.078545603876,63751.493251134336,21063.066763763294,1533.9041157207284,0.0,0.8869271345260994,2.81762325483519,0.0014959128700940735,0.0,0.0029342891290866646,354763.75480662,1554905.0197501276,4.382930890439185,1554905.0197501276,4.382930890439185,0.85,0.09557055891169411,4.028046144702076,101325.0,128378.75738247985,1.2669998261285946,1.0,0.0,4.028046144701877,1.2846504470390665,1.2849413300637704,3.1355192021192533,22718.86804076346,2316.67980816726,19311.03649632714,1969.1777004713272,0.85,0.8499999410920561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.420411683688,4632.441516551485,5.551599133207316,4.990711405354209,-2.314293227099822,7.305004632454031,3.507532073680983,3.5,1.0021520210517094,0.6,0.00022641791974915457,0.9690064309544762,0.00023365987316114278,198.91679647598747,0.0,0.0,0.0,0.001396176879668034,7.874963638572081e-05,0.00014766828336343376,0.000594814659496853,0.09557055891159108,0.07169545385711652,0.023875105054474557,0.09557055891794662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.8554952666,579.5961524987445,0.0,0.09557055891159108,0.07169545385719381,0.023875105054500294,0.3753959087980836,0.3753959087980836,0.12500950702295976,0.0,4.995320853794283,5.010519203729643,4.949687169606193,4.995139491506052,5.010072971057923,4.950300988800393,24780.078545603876,21063.066763763294,0.85,1.066876343805656,0.6629540288331187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663905815406422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.016566450922,1533.9041157207284,0.3753959087980836,0.12500950702295976,6.112871282664199,3.507532073680983
3726.0,-29.990674384255595,4.990706051484334,35.00429895245107,24.121484846714907,5.019142909615371,-26.48973355500106,-40.011925832927204,1.5182020803608673,0.0028673296311581,-4.992246645741087,40.00862386160211,42264.317290871986,25750.642464384957,25750.642464384957,68014.95975525695,77338.58415716821,77338.58415716821,25750.642464384957,103089.22662155317,103089.22662155317,103089.22662155317,127869.3342157612,127869.3342157612,0.0,0.0,91512.64763142103,56438.38076512492,38971.407629217894,24780.10759420804,63751.51522342593,21063.091455076832,1533.9067256096505,0.0,0.8869269172807234,2.8176192951098997,0.0014959128700940735,0.0,0.0028673296311581,354763.1817753935,1554905.0974921752,4.382938189106139,1554905.0974921752,4.382938189106139,0.85,0.09557056380385814,4.028046144702076,101325.0,128378.7601106084,1.2669998530531301,1.0,0.0,4.028046144701664,1.2846506366044308,1.284941519672058,3.135518739436386,22718.867744795793,2316.679777986957,19311.041288461965,1969.1781891330847,0.85,0.8500001630972803,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.406837455483,4632.441516551485,5.551613596385422,4.990706051484334,-2.314331864189175,7.305037915673509,3.507514965847521,3.5,1.0021471330992917,0.6,0.00022641791974915457,0.9690098862913381,0.0002336590399667819,198.9168245049341,0.0,0.0,0.0,0.001396176879668034,7.874932138282456e-05,0.00014766859836633,0.0005948159283430548,0.09557056380390609,0.07169547474307358,0.02387508906083251,0.09557056380940623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.8644020702,579.5961495850465,0.0,0.09557056380390609,0.07169547474303761,0.023875089060820535,0.37539591732141736,0.37539591732141736,0.1250093897018394,0.0,4.995295240272981,5.010427591713835,4.949859649661164,4.995113975372249,5.009982359447633,4.9504708569056675,24780.10759420804,21063.091455076832,0.85,1.0668759717614427,0.6629539257655428,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663906072459263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.0161939921,1533.9067256096505,0.37539591732141736,0.1250093897018394,6.112871282664199,3.507514965847521
3727.0,-29.99070871870687,4.990700766059964,35.004299905279545,24.12144405478614,5.019101739529262,-26.48976857300215,-40.01196117661891,1.5181615938245483,0.0028004584916629938,-4.992288016901581,40.00862565808116,42264.32503332218,25750.634250924475,25750.634250924475,68014.95928424665,77338.58571533079,77338.58571533079,25750.634250924475,103089.21996625526,103089.21996625526,103089.21996625526,127869.35654994486,127869.35654994486,0.0,0.0,91512.64642213381,56438.385740125195,38971.40075778735,24780.136583689597,63751.53734147694,21063.116096136157,1533.9093305127121,0.0,0.8869267004250192,2.817615342666607,0.0014959128700940735,0.0,0.0028004584916629938,354762.6097440885,1554905.1749649185,4.382945474683943,1554905.1749649185,4.382945474683943,0.85,0.0955705686726236,4.028046144702076,101325.0,128378.7669030918,1.266999920089729,1.0,0.0,4.028046144701645,1.284650825964036,1.2849417090745396,3.1355182772558634,22718.867444578966,2316.6797473733604,19311.03704995075,1969.1777569252245,0.85,0.8499999877660552,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.393272530464,4632.441516551485,5.551628061256712,4.990700766059964,-2.314370425436954,7.305071191496918,3.507497869772366,3.5,1.0021422485063902,0.6,0.00022641791974915457,0.9690133488403215,0.00023365820503930412,198.9168525922837,0.0,0.0,0.0,0.001396176879668034,7.874900638109279e-05,0.0001476689133680618,0.0005948171971845662,0.0955705686725594,0.07169549554405528,0.023875073128504117,0.09557056867873653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.8732781315,579.5961466814052,0.0,0.0955705686725594,0.07169549554410344,0.02387507312852016,0.3753959255950912,0.3753959255950912,0.12500927276684615,0.0,4.995269621972568,5.010336167476453,4.950031547625713,4.995088475393231,5.00989182350645,4.950640563257707,24780.136583689597,21063.116096136157,0.85,1.0668755942297241,0.6629538172066147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663906326244299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.015819584598,1533.9093305127121,0.3753959255950912,0.12500927276684615,6.112871282664199,3.507497869772366
3728.0,-29.99074298164801,4.9906955490588905,35.00430085406504,24.121403332706564,5.019060660513302,-26.4898035175508,-40.01199274845419,1.5181211964160992,0.002733672710519386,-4.992329294075377,40.00862744597784,42264.31733516272,25750.62604012882,25750.62604012882,68014.94337529154,77338.5872417033,77338.5872417033,25750.62604012882,103089.21328183211,103089.21328183211,103089.21328183211,127869.37877162396,127869.37877162396,0.0,0.0,91512.6451889201,56438.37528237953,38971.4110072673,24780.165489791852,63751.576497059155,21063.140666323074,1533.9119285402746,0.0,0.8869264840779292,2.817611400081503,0.0014959128700940735,0.0,0.002733672710519386,354762.0390130616,1554905.252067201,4.38295274317654,1554905.252067201,4.38295274317654,0.85,0.09557057350245295,4.028046144702076,101325.0,128378.76467604807,1.2669998981105164,1.0,0.0,4.028046144702706,1.2846510149068369,1.2849418980601228,3.1355178160927935,22718.86713842217,2316.6797161540558,19311.03721506406,1969.1777737620964,0.85,0.8500000064882292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.3797168819465,4632.441516551485,5.551642515684148,4.9906955490588905,-2.3144088949227015,7.305104443981592,3.5074807854218215,3.5,1.0021373672633775,0.6,0.00022641791974915457,0.9690168041909869,0.0002336573718535113,198.9168806211422,0.0,0.0,0.0,0.001396176879668034,7.874872499713215e-05,0.0001476691947520224,0.0005948183306121439,0.09557057350239377,0.071695516248352,0.02387505725404176,0.09557057350840444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.8821117914,579.5961437916337,0.0,0.09557057350239377,0.0716955162483964,0.023875057254056545,0.37539593361935436,0.37539593361935436,0.12500915622042785,0.0,4.995243989817595,5.01024495196566,4.950202764284711,4.995062966785895,5.009801621622955,4.95080923294023,24780.165489791852,21063.140666323074,0.85,1.0668746894193126,0.6629532892745383,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663906576784878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.01544260495,1533.9119285402746,0.37539593361935436,0.12500915622042785,6.112871282664199,3.5074807854218215
