time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3729.0,-29.990777315794265,4.99069040013101,35.00430179885398,24.12136268047618,5.019019647660316,-26.489838519556347,-40.01202432028947,1.5180808514223967,0.0026669827216778685,-4.992370492619613,40.008629227140396,42264.30938360531,25750.61787134562,25750.61787134562,68014.92725495093,77338.58871244644,77338.58871244644,25750.61787134562,103089.20658379205,103089.20658379205,103089.20658379205,127869.40091441447,127869.40091441447,0.0,0.0,91512.64395573887,56438.364626897615,38971.42147649028,24780.194330622413,63751.61580711269,21063.16518102905,1533.9145210819725,0.0,0.8869262681545018,2.817607465422545,0.0014959128700940735,0.0,0.0026669827216778685,354761.46936978935,1554905.3288801054,4.382959997437978,1554905.3288801054,4.382959997437978,0.85,0.09557057830433212,4.028046144702076,101325.0,128378.76701444396,1.2669999211886895,1.0,0.0,4.028046144703162,1.284651203604544,1.284942086800557,3.135517355528073,22718.866832273434,2316.679684935573,19311.032834286438,1969.1773270470997,0.85,0.8499998251168946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.366170595185,4632.441516551485,5.551656968048591,4.99069040013101,-2.3144472839346553,7.305137684065665,3.5074637129032644,3.5,1.0021324894009327,0.6,0.00022641791974915457,0.969020266735872,0.00023365653693894288,198.91690870825818,0.0,0.0,0.0,0.001396176879668034,7.874844361410099e-05,0.0001476694761350536,0.0005948194640359778,0.0955705783043087,0.07169553686485385,0.023875041439454858,0.09557057831030774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.8909121789,579.5961409127482,0.0,0.0955705783043087,0.07169553686487141,0.0238750414394607,0.37539594139580224,0.37539594139580224,0.12500904005813562,0.0,4.9952183558445995,5.0101539417816525,4.950373358007937,4.995037475341292,5.009711582297086,4.950977484032819,24780.194330622413,21063.16518102905,0.85,1.0668737787091913,0.6629527557619949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663906824082047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.015065913405,1533.9145210819725,0.37539594139580224,0.12500904005813562,6.112871282664199,3.5074637129032644
3730.0,-29.990811568186174,4.990685319209042,35.00430273965575,24.12132213301959,5.018978726843556,-26.489873438780435,-40.01205966398118,1.5180405974378686,0.0026004053395354276,-4.992411599424197,40.00863100058341,42264.31739827246,25750.609710636163,25750.609710636163,68014.92710890863,77338.59015507512,77338.59015507512,25750.609710636163,103089.19986571127,103089.19986571127,103089.19986571127,127869.42295997444,127869.42295997444,0.0,0.0,91512.64269860108,56438.36994179865,38971.41417422492,24780.223094263176,63751.63726848809,21063.1896301237,1533.9171071562218,0.0,0.8869260527247842,2.8176035399935575,0.0014959128700940735,0.0,0.0026004053395354276,354760.9009948091,1554905.4053600947,4.382967235114916,1554905.4053600947,4.382967235114916,0.85,0.0955705830696128,4.028046144702076,101325.0,128378.7734728708,1.2669999849284066,1.0,0.0,4.028046144701352,1.2846513918766473,1.2849422751152906,3.1355168960022817,22718.866520177256,2316.6796531106197,19311.032855242367,1969.1773291840097,0.85,0.8499998377160103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.352633676919,4632.441516551485,5.551671411024893,4.990685319209042,-2.314485582893982,7.305170902103024,3.507446652225118,3.5,1.0021276149214624,0.6,0.00022641791974915457,0.9690237210492628,0.00023365570401515903,198.91693672850266,0.0,0.0,0.0,0.001396176879668034,7.874812861561525e-05,0.00014766979113353933,0.0005948207328644139,0.09557058306965438,0.07169555738719709,0.02387502568245729,0.09557058307506432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.8996744261,579.59613804634,0.0,0.09557058306965438,0.0716955573871659,0.023875025682446906,0.375395948925644,0.375395948925644,0.12500892427949722,0.0,4.995192719585361,5.010063159159984,4.950543260160771,4.995012004763737,5.009621884509443,4.951144794024913,24780.223094263176,21063.1896301237,0.85,1.066873417265596,0.6629526583023675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663907068152405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.01468665329,1533.9171071562218,0.375395948925644,0.12500892427949722,6.112871282664199,3.507446652225118
3731.0,-29.99084586030919,4.990680305963108,35.00430367652395,24.12128165541219,5.018937890585066,-26.48990838530701,-40.01209500767288,1.518000415582907,0.002533940498665288,-4.992452626820927,40.00863276761349,42264.325268654145,25750.601589512065,25750.601589512065,68014.9268581662,77338.59154816989,77338.59154816989,25750.601589512065,103089.19313768196,103089.19313768196,103089.19313768196,127869.44493193667,127869.44493193667,0.0,0.0,91512.64144224877,56438.375162733035,38971.406977239705,24780.251794254717,63751.65877149442,21063.214025116507,1533.9196878184057,0.0,0.8869258377223469,2.8175996223775446,0.0014959128700940735,0.0,0.002533940498665288,354760.3337202442,1554905.4815631725,4.382974458439131,1554905.4815631725,4.382974458439131,0.85,0.09557058780679112,4.028046144702076,101325.0,128378.77558856235,1.2670000058086588,1.0,0.0,4.028046144701913,1.284651579811448,1.2849424630926451,3.135516437299897,22718.86620827609,2316.679621305552,19311.03280369987,1969.1773239281376,0.85,0.8499998471167189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.339106201119,4632.441516551485,5.551685851318072,4.990680305963108,-2.3145238008754228,7.305204106838531,3.507429603480543,3.5,1.0021227438515836,0.6,0.00022641791974915457,0.9690271793827957,0.00023365487012796417,198.91696478125718,0.0,0.0,0.0,0.001396176879668034,7.874781361829456e-05,0.00014767010613086001,0.000594822001688157,0.0955705878066927,0.07169557782240686,0.02387500998428584,0.0955705878132116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.9084049873,579.5961351902962,0.0,0.0955705878066927,0.07169557782248069,0.023875009984310424,0.37539595621133287,0.37539595621133287,0.1250088088795558,0.0,4.995167092892643,5.009972601584423,4.950712525724612,4.994986567319586,5.009532377858193,4.951311663534284,24780.251794254717,21063.214025116507,0.85,1.0668730534832458,0.6629525581466438,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663907308999143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.014307886508,1533.9196878184057,0.37539595621133287,0.1250088088795558,6.112871282664199,3.507429603480543
3732.0,-29.99088023322251,4.990675359991667,35.00430460946697,24.121241212729387,5.018897115050544,-26.489943398478026,-40.01213035136459,1.5179602803060832,0.0024675173011132756,-4.992493578513014,40.00863452702029,42264.332852408326,25750.593516572993,25750.593516572993,68014.92636898132,77338.59286684863,77338.59286684863,25750.593516572993,103089.18638342162,103089.18638342162,103089.18638342162,127869.46680764412,127869.46680764412,0.0,0.0,91512.64016875208,56438.380154311664,38971.400016044914,24780.280424222492,63751.6804402674,21063.23836058912,1533.9222627881961,0.0,0.886925623131464,2.8175957130431066,0.0014959128700940735,0.0,0.0024675173011132756,354759.76749125606,1554905.557436456,4.38298166793894,1554905.557436456,4.38298166793894,0.8500000000000001,0.09557059251586597,4.028046144702076,101325.0,128378.7818242848,1.2670000673504545,1.0,0.0,4.02804614470159,1.2846517675284528,1.2849426508521546,3.1355159791292326,22718.86589211867,2316.679589066467,19311.032705341066,1969.1773138983308,0.85,0.849999854615991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.3255881788145,4632.441516551485,5.551700290768866,4.990675359991667,-2.314561940690838,7.305237300682505,3.507412566683368,3.5,1.002117876195248,0.6,0.00022641791974915457,0.9690306458773201,0.00023365403427893158,198.91699290011036,0.0,0.0,0.0,0.001396176879668034,7.87474986221389e-05,0.00014767042112701567,0.0005948232705072074,0.09557059251582903,0.07169559817103707,0.02387499434479196,0.09557059252148666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.9170978835,579.5961323465722,0.0,0.09557059251582903,0.07169559817106479,0.023874994344801184,0.3753959632548305,0.3753959632548305,0.1250086938572203,0.0,4.995141468338545,5.0098822360466215,4.950881224062982,4.994961095814119,5.00944292472343,4.951478236793832,24780.280424222492,21063.23836058912,0.85,1.066872683186891,0.6629524517711842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663907546637896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.013927182037,1533.9222627881961,0.3753959632548305,0.1250086938572203,6.112871282664199,3.507412566683368
3733.0,-29.990914643730306,4.990670481088046,35.004305538439255,24.121200770046585,5.018856405945005,-26.489978438844926,-40.01216192319987,1.517920201059693,0.002401104953946742,-4.992534445659925,40.0086362772501,42264.324614955745,25750.58546843457,25750.58546843457,68014.9100833903,77338.59411944027,77338.59411944027,25750.58546843457,103089.17958787484,103089.17958787484,103089.17958787484,127869.4885592772,127869.4885592772,0.0,0.0,91512.63887126828,56438.36936678386,38971.41056053824,24780.308971402366,63751.71953194061,21063.262625692012,1533.9248311257152,0.0,0.8869254090038938,2.817591813459552,0.0014959128700940735,0.0,0.002401104953946742,354759.20243389707,1554905.6329155837,4.382988861875435,1554905.6329155837,4.382988861875435,0.85,0.09557059719027716,4.028046144702076,101325.0,128378.78377294807,1.2670000865822657,1.0,0.0,4.028046144700945,1.2846519549834516,1.2849428383495989,3.1355155215981934,22718.86557000622,2316.6795562201382,19311.032550665303,1969.1772981257925,0.85,0.8499998598592006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.312079603445,4632.441516551485,5.551714724343457,4.990670481088046,-2.314599995929778,7.305270477017824,3.507395541825255,3.5,1.002113011950073,0.6,0.00022641791974915457,0.9690341161766397,0.00023365319751846811,198.9170210497258,0.0,0.0,0.0,0.001396176879668034,7.874721724315849e-05,0.00014767070250599608,0.0005948244039147247,0.09557059719019127,0.07169561842750174,0.023874978762689524,0.09557059719674882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.9257454373,579.5961295176841,0.0,0.09557059719019127,0.07169561842756618,0.023874978762710976,0.3753959700558537,0.3753959700558537,0.12500857921540157,0.0,4.995115827511825,5.0097920455393705,4.951049332545381,4.994935550613889,5.009353594816616,4.951644145887258,24780.308971402366,21063.262625692012,0.85,1.0668717735419477,0.6629519160464473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663907781087695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.013543715995,1533.9248311257152,0.3753959700558537,0.12500857921540157,6.112871282664199,3.507395541825255
3734.0,-29.990948981620303,4.990665669217909,35.004306463462065,24.121160467062168,5.018815771889785,-26.49001340633731,-40.01219730181617,1.5178801966068536,0.0023348266806237916,-4.9925752201634435,40.00863802015767,42264.332312749226,25750.57742441635,25750.57742441635,68014.90973716558,77338.59535295208,77338.59535295208,25750.57742441635,103089.17277736843,103089.17277736843,103089.17277736843,127869.51022048625,127869.51022048625,0.0,0.0,91512.6375557437,56438.37451554129,38971.40337800267,24780.33744311782,63751.74082112049,21063.286826650146,1533.927393073926,0.0,0.8869251953737178,2.817587922935776,0.0014959128700940735,0.0,0.0023348266806237916,354758.6386580797,1554905.70807614,4.382996039103575,1554905.70807614,4.382996039103575,0.85,0.09557060182821481,4.028046144702076,101325.0,128378.78984164224,1.2670001464756204,1.0,0.0,4.0280461447024525,1.2846521420886874,1.284943025497201,3.1355150649209715,22718.86524341498,2316.6795229171003,19311.03681402156,1969.1777328671424,0.85,0.8500000597353262,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.298580514562,4632.441516551485,5.551729147535743,4.990665669217909,-2.314637960655371,7.305303629873281,3.507378528955982,3.5,1.0021081511302805,0.6,0.00022641791974915457,0.9690375791658118,0.00023365236252660565,198.9170491399439,0.0,0.0,0.0,0.001396176879668034,7.874690193795014e-05,0.00014767101781120443,0.0005948256739786536,0.0955706018280594,0.07169563859037378,0.023874963237685627,0.09557060183436991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.9343568132,579.596126700627,0.0,0.0955706018280594,0.07169563859049036,0.02387496323772445,0.3753959766132722,0.3753959766132722,0.12500846495467724,0.0,4.995090178813257,5.0097020694229855,4.951216766618074,4.994910046844041,5.009264652448678,4.951809058048866,24780.33744311782,21063.286826650146,0.85,1.0668714118412392,0.6629518154074839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663908012358338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.01315835105,1533.927393073926,0.3753959766132722,0.12500846495467724,6.112871282664199,3.507378528955982
3735.0,-29.990983357589073,4.990660924088042,35.00430738453215,24.121120233926945,5.018775252984566,-26.49004839659036,-40.01223264550788,1.5178402919857759,0.0022685970797624577,-4.992615914127011,40.00863975507162,42264.339870188545,25750.56941558408,25750.56941558408,68014.90928577262,77338.59652261777,77338.59652261777,25750.56941558408,103089.16593820184,103089.16593820184,103089.16593820184,127869.53177911408,127869.53177911408,0.0,0.0,91512.6362383917,56438.379585962146,38971.39628047728,24780.365840912247,63751.76212138953,21063.31096477541,1533.9299489943594,0.0,0.88692498218071,2.8175840411683057,0.0014959128700940735,0.0,0.0022685970797624577,354758.0759949818,1554905.782896043,4.383003201646741,1554905.782896043,4.383003201646741,0.85,0.09557060643461797,4.028046144702076,101325.0,128378.79145624896,1.2670001624105498,1.0,0.0,4.028046144700247,1.2846523287270537,1.2849432121778277,3.1355146093833945,22718.86491637007,2316.6794895678004,19311.03199061947,1969.177241017011,0.85,0.8499998596630994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.285090992697,4632.441516551485,5.551743566946825,4.990660924088042,-2.3146758437621338,7.305336767850175,3.5073615281769714,3.5,1.002103293764849,0.6,0.00022641791974915457,0.9690410460086236,0.00023365152661153598,198.91707726132046,0.0,0.0,0.0,0.001396176879668034,7.874658694516587e-05,0.0001476713328039887,0.0005948269427841239,0.0955706064347055,0.07169565866440955,0.02387494777029595,0.09557060644009496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.9429286959,579.5961238964948,0.0,0.0955706064347055,0.07169565866434388,0.023874947770274085,0.37539598292868626,0.37539598292868626,0.12500835106998653,0.0,4.995064521999836,5.009612293735756,4.951383567222251,4.994884511206749,5.009175831872312,4.951973477744332,24780.365840912247,21063.31096477541,0.85,1.0668710483055455,0.6629517124516989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663908240451458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.01277329386,1533.9299489943594,0.37539598292868626,0.12500835106998653,6.112871282664199,3.5073615281769714
3736.0,-29.991017802328845,4.990656245172147,35.004308301753966,24.12108000079172,5.018734771811628,-26.49008344497143,-40.012267989199586,1.5178004144542154,0.002202499999839347,-4.99265653886655,40.008641485122766,42264.34718449025,25750.561469907414,25750.561469907414,68014.90865439767,77338.59763310863,77338.59763310863,25750.561469907414,103089.15910301605,103089.15910301605,103089.15910301605,127869.55329168003,127869.55329168003,0.0,0.0,91512.63490495355,56438.384456335174,38971.38938735375,24780.394188663984,63751.78357601774,21063.335060364385,1533.9325005165915,0.0,0.8869247693573132,2.817580165754331,0.0014959128700940735,0.0,0.002202499999839347,354757.5142905788,1554905.8575054295,4.383010351774592,1554905.8575054295,4.383010351774592,0.85,0.09557061102075351,4.028046144702076,101325.0,128378.79730223879,1.2670002201059836,1.0,0.0,4.028046144701818,1.2846525152387733,1.284943398731779,3.1355141541550626,22718.86458533162,2316.679455811273,19311.031633197366,1969.1772045700995,0.85,0.8499998563161245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.271611056366,4632.441516551485,5.551757988584615,4.990656245172147,-2.3147136536622606,7.305369898834408,3.507344539511491,3.5,1.002098439860426,0.6,0.00022641791974915457,0.9690445198004601,0.00023365068902693676,198.91710543896338,0.0,0.0,0.0,0.001396176879668034,7.874627195354629e-05,0.00014767164779560827,0.0005948282115849026,0.0955706110207513,0.07169567865789336,0.02387493236285794,0.09557061102667526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.9514765535,579.5961211002194,0.0,0.0955706110207513,0.07169567865789502,0.02387493236285849,0.3753959890026721,0.3753959890026721,0.12500823755931503,0.0,4.9950388757307,5.009522704215215,4.95154985184098,4.994859038866366,5.009087118535888,4.952137829527942,24780.394188663984,21063.335060364385,0.85,1.0668706793637637,0.6629516040769929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663908465380944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.012386329236,1533.9325005165915,0.3753959890026721,0.12500823755931503,6.112871282664199,3.507344539511491
3737.0,-29.991052283297833,4.990651632400827,35.00430921502232,24.121039872430288,5.01869436348097,-26.490118518664964,-40.012299561034865,1.5177605988481202,0.0021363707352293204,-4.992697073303703,40.008643204413296,42264.338681973495,25750.553532558402,25750.553532558402,68014.8922145319,77338.59867702449,77338.59867702449,25750.553532558402,103089.1522095829,103089.1522095829,103089.1522095829,127869.57465057308,127869.57465057308,0.0,0.0,91512.63354913857,56438.37355408769,38971.39999450098,24780.42244099018,63751.82243549116,21063.359074841654,1533.9350445522987,0.0,0.8869245570315681,2.817576301307476,0.0014959128700940735,0.0,0.0021363707352293204,354756.95383484126,1554905.9316492195,4.383017485185402,1554905.9316492195,4.383017485185402,0.85,0.09557061556624258,4.028046144702076,101325.0,128378.7988054933,1.267000234941952,1.0,0.0,4.028046144703369,1.2846527014609146,1.2849435849960866,3.1355136996336506,22718.86424873791,2316.679421488267,19311.031213533155,1969.1771617762597,0.85,0.8499998504373268,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.258140667911,4632.441516551485,5.551772400673308,4.990651632400827,-2.314751374969079,7.3054030073699066,3.5073275629120095,3.5,1.0020935894034313,0.6,0.00022641791974915457,0.9690479972595017,0.0002336498505641326,198.91713364625167,0.0,0.0,0.0,0.001396176879668034,7.874599057861798e-05,0.0001476719291705366,0.0005948293449760979,0.09557061556620235,0.0716956985550829,0.02387491701111945,0.09557061557198604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.9599712432,579.5961183213367,0.0,0.09557061556620235,0.07169569855511308,0.023874917011129503,0.37539599483495906,0.37539599483495906,0.1250081244277562,0.0,4.995013205342616,5.00943328349797,4.951715533871948,4.994833444038932,5.008998544840438,4.9523012725694,24780.42244099018,21063.359074841654,0.85,1.0668697711873951,0.6629510666105224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663908687171752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.011996841025,1533.9350445522987,0.37539599483495906,0.1250081244277562,6.112871282664199,3.5073275629120095
3738.0,-29.991086690513683,4.9906470856862795,35.00431012437282,24.120999813918047,5.0186540379096,-26.490153517712145,-40.01233490472657,1.5177208651080474,0.0020703814964804224,-4.992737518176487,40.00864491683421,42264.346118218826,25750.54560574579,25750.54560574579,68014.89172396461,77338.59969918785,77338.59969918785,25750.54560574579,103089.14530493364,103089.14530493364,103089.14530493364,127869.59592723951,127869.59592723951,0.0,0.0,91512.63217518748,56438.37859421845,38971.392867743365,24780.450622305863,63751.84349004923,21063.383028959983,1533.9375825220684,0.0,0.8869243451860815,2.8175724454928384,0.0014959128700940735,0.0,0.0020703814964804224,354756.39461927785,1554906.0054975445,4.383024602463499,1554906.0054975445,4.383024602463499,0.85,0.09557062007721895,4.028046144702076,101325.0,128378.80442877873,1.2670002904394644,1.0,0.0,4.028046144701644,1.2846528873002128,1.2849437708774643,3.1355132460467936,22718.863907641746,2316.679386706138,19311.035204792337,1969.1775687714294,0.85,0.8500000388794464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.24467989834,4632.441516551485,5.551786803603942,4.9906470856862795,-2.3147890082100893,7.305436093896368,3.5073105984679485,3.5,1.0020887424194138,0.6,0.00022641791974915457,0.969051467293848,0.0002336490138975222,198.9171617932139,0.0,0.0,0.0,0.001396176879668034,7.874567558920405e-05,0.0001476722441599505,0.0005948306137679923,0.09557062007714265,0.07169571836070578,0.02387490171643688,0.09557062008346674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.9684319912,579.5961155535576,0.0,0.09557062007714265,0.07169571836076301,0.023874901716455937,0.37539600042440124,0.37539600042440124,0.1250080116737869,0.0,4.994987526084401,5.009344070871066,4.951880556391814,4.994807899672992,5.008910334716802,4.9524638267504315,24780.450622305863,21063.383028959983,0.85,1.0668694111501384,0.6629509643092234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663908905827166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.01160547887,1533.9375825220684,0.37539600042440124,0.1250080116737869,6.112871282664199,3.5073105984679485
3739.0,-29.991121134552905,4.990642604720775,35.004311029832564,24.120959790330403,5.0186138089056795,-26.49018854023975,-40.01236647656185,1.5176812145924818,0.0020044778313490497,-4.992777883831262,40.008646622208325,42264.337734129505,25750.53771586058,25750.53771586058,68014.87544999008,77338.60066635652,77338.60066635652,25750.53771586058,103089.1383822171,103089.1383822171,103089.1383822171,127869.61711795228,127869.61711795228,0.0,0.0,91512.63080026285,56438.367868035595,38971.40325803028,24780.478735735174,63751.881993765455,21063.406925374897,1533.9401148409713,0.0,0.8869241337685189,2.8175685978065794,0.0014959128700940735,0.0,0.0020044778313490497,354755.8364995023,1554906.079041356,4.383031705367129,1554906.079041356,4.383031705367129,0.85,0.09557062455837192,4.028046144702076,101325.0,128378.80565365279,1.2670003025280314,1.0,0.0,4.028046144699943,1.2846530727503143,1.2849439563695573,3.1355127934099984,22718.86356630389,2316.6793518993636,19311.030125985304,1969.177050877242,0.85,0.8499998280999843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.231228814167,4632.441516551485,5.551801202986615,4.990642604720775,-2.314826561005074,7.3054691657258495,3.507293646263061,3.5,1.002083898932303,0.6,0.00022641791974915457,0.9690549410553252,0.00023364817633825773,198.91718997030765,0.0,0.0,0.0,0.001396176879668034,7.874539421624604e-05,0.00014767252553290854,0.0005948317471512511,0.09557062455831705,0.07169573807912367,0.023874886479193374,0.09557062456425178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.9768579232,579.5961127971674,0.0,0.09557062455831705,0.07169573807916484,0.023874886479207085,0.375396005772578,0.375396005772578,0.12500789929233358,0.0,4.9949618448947035,5.009255060964506,4.952044963282788,4.994782361662601,5.008822286368513,4.952625921378797,24780.478735735174,21063.406925374897,0.85,1.0668685115310246,0.6629504324007673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266390912135135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.011214444872,1533.9401148409713,0.375396005772578,0.12500789929233358,6.112871282664199,3.507293646263061
3740.0,-29.99115552628976,4.990638189257873,35.004311931495074,24.120919906441145,5.01857364567299,-26.490223509123883,-40.01240182025356,1.5176416285071501,0.0019387586497714437,-4.992818167622891,40.0086483225254,42264.34521470856,25750.529855548215,25750.529855548215,68014.87507025678,77338.60161060492,77338.60161060492,25750.529855548215,103089.13146615314,103089.13146615314,103089.13146615314,127869.63825842412,127869.63825842412,0.0,0.0,91512.6294078469,56438.373011950694,38971.39599544024,24780.506792270993,63751.90278771123,21063.430773430344,1533.9426420827933,0.0,0.8869239227850069,2.817564757255258,0.0014959128700940735,0.0,0.0019387586497714437,354755.27951179614,1554906.1523667006,4.383038793690448,1554906.1523667006,4.383038793690448,0.85,0.09557062901134603,4.028046144702076,101325.0,128378.81099855773,1.267000355278142,1.0,0.0,4.028046144703259,1.2846532578991212,1.2849441415602874,3.1355123415087176,22718.863220623658,2316.6793166497896,19311.029475626638,1969.1769845591143,0.85,0.8499998124068343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.217787429144,4632.441516551485,5.551815597219109,4.990638189257873,-2.3148640314774442,7.305502220735317,3.5072767063146113,3.5,1.0020790589470319,0.6,0.00022641791974915457,0.9690584095553916,0.0002336473400535641,198.91721810462315,0.0,0.0,0.0,0.001396176879668034,7.874507922903716e-05,0.00014767284052011743,0.0005948330159342635,0.09557062901129693,0.07169575771182983,0.0238748712994671,0.09557062901705622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.9852588677,579.5961100489513,0.0,0.09557062901129693,0.07169575771186666,0.02387487129947937,0.37539601088056557,0.37539601088056557,0.1250077872815599,0.0,4.994936181670482,5.009166278189809,4.952208760879898,4.994756926272657,5.008734567869851,4.952787437125949,24780.506792270993,21063.430773430344,0.85,1.066868157594306,0.6629503335052677,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663909333758891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.01082152627,1533.9426420827933,0.37539601088056557,0.1250077872815599,6.112871282664199,3.5072767063146113
3741.0,-29.991189965451074,4.990633839106538,35.004312829340726,24.120880022551887,5.01853355781718,-26.49025851314724,-40.01244097072629,1.5176021055133484,0.0018730952897385578,-4.99285836708322,40.0086500146762,42264.36821011143,25750.52201816019,25750.52201816019,68014.89022827163,77338.60250164727,77338.60250164727,25750.52201816019,103089.12451980746,103089.12451980746,103089.12451980746,127869.65929160206,127869.65929160206,0.0,0.0,91512.62801196413,56438.3937204282,38971.371435039924,24780.534771794602,63751.90620683452,21063.454556025412,1533.945163030302,0.0,0.8869237122595313,2.8175609258249192,0.0014959128700940735,0.0,0.0018730952897385578,354754.7236911062,1554906.2253409165,4.383045866627592,1554906.2253409165,4.383045866627592,0.85,0.09557063343005161,4.028046144702076,101325.0,128378.82096457845,1.2670004536351192,1.0,0.0,4.028046144703038,1.2846534427528948,1.2849443264559173,3.135511890327668,22718.862874082748,2316.679281312451,19311.033255061906,1969.1773699542562,0.85,0.8499999917289686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.204355771288,4632.441516551485,5.551829984834321,4.990633839106538,-2.3149014178580365,7.305535256964575,3.507259778657837,3.5,1.0020742224736676,0.6,0.00022641791974915457,0.969061882851761,0.0002336465026184402,198.91724627774244,0.0,0.0,0.0,0.001396176879668034,7.874473031670056e-05,0.000147673189432454,0.0005948344213692557,0.0955706334300107,0.07169577725460173,0.02387485617540897,0.09557063343599496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.9936194659,579.5961073139343,0.0,0.0955706334300107,0.07169577725463241,0.023874856175419193,0.3753960157508413,0.3753960157508413,0.1250076756399707,0.0,4.994910526203455,5.009077712753026,4.9523719377293105,4.994731462372954,5.008647032097599,4.952948290872143,24780.534771794602,21063.454556025412,0.85,1.0668683381420223,0.6629506586515288,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663909543061471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.01042850732,1533.945163030302,0.3753960157508413,0.1250076756399707,6.112871282664199,3.507259778657837
3742.0,-29.991224440855163,4.990629553955778,35.00431372336412,24.120840208511822,5.018493547761,-26.49029354200429,-40.01247254256157,1.517562648910179,0.0018074785576800423,-4.9928984879850065,40.008651699035916,42264.359702856775,25750.514218091095,25750.514218091095,68014.87392094787,77338.60332728247,77338.60332728247,25750.514218091095,103089.11754537356,103089.11754537356,103089.11754537356,127869.6802243609,127869.6802243609,0.0,0.0,91512.62659686492,56438.38297243947,38971.381804917175,24780.562678987335,63751.94448390451,21063.478277139235,1533.9476780844734,0.0,0.8869235021611981,2.817557102956499,0.0014959128700940735,0.0,0.0018074785576800423,354754.16895693354,1554906.2979794333,4.383052925216492,1554906.2979794333,4.383052925216492,0.85,0.09557063781807974,4.028046144702076,101325.0,128378.82191107205,1.2670004629762848,1.0,0.0,4.028046144703182,1.2846536272962046,1.2849445110410131,3.135511439904511,22718.86252277118,2316.679245488641,19311.036967767013,1969.1777485448154,0.85,0.8500001682923829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.190933881555,4632.441516551485,5.551844368886579,4.990629553955778,-2.314938724433687,7.305568278389465,3.5072428633442807,3.5,1.0020693895269372,0.6,0.00022641791974915457,0.9690653598167852,0.0002336456643047915,198.91727448051833,0.0,0.0,0.0,0.001396176879668034,7.87444489468649e-05,0.00014767347080228967,0.0005948355547399375,0.09557063781808324,0.0716957967105612,0.02387484110752204,0.09557063782376124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.0019415681,579.5961045915109,0.0,0.09557063781808324,0.07169579671055858,0.023874841107521166,0.3753960203849442,0.3753960203849442,0.1250075643652688,0.0,4.99488487273112,5.0089893436736475,4.952534533744483,4.9947059665427105,5.008559597891349,4.953108712580502,24780.562678987335,21063.478277139235,0.85,1.0668674417941812,0.6629501271687059,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663909749268147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.01003339191,1533.9476780844734,0.3753960203849442,0.1250075643652688,6.112871282664199,3.5072428633442807
3743.0,-29.991258951869707,4.990625333508523,35.00431461357238,24.12080046432095,5.018453606411653,-26.490328596048855,-40.01250792117787,1.517523250590793,0.0017419252637864702,-4.992938529942649,40.00865337595875,42264.36675221296,25750.506453670685,25750.506453670685,68014.87320588365,77338.60409358433,77338.60409358433,25750.506453670685,103089.11054725503,103089.11054725503,103089.11054725503,127869.70106324817,127869.70106324817,0.0,0.0,91512.62516463175,56438.38782326026,38971.374823746104,24780.59051599314,63751.96533973924,21063.501938594167,1533.9501873595063,0.0,0.88692329249094,2.8175532884802075,0.0014959128700940735,0.0,0.0017419252637864702,354753.61531532905,1554906.3702976934,4.383059969425787,1554906.3702976934,4.383059969425787,0.85,0.09557064217590401,4.028046144702076,101325.0,128378.8269775965,1.2670005129789934,1.0,0.0,4.02804614469654,1.284653811566967,1.2849446953535,3.1355109901467024,22718.862167205945,2316.6792092310775,19311.03612868226,1969.1776629819826,0.85,0.8500001446620513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.17752177193,4632.441516551485,5.551858749001306,4.990625333508523,-2.3149759509957244,7.305601284504247,3.5072259603889786,3.5,1.0020645601111366,0.6,0.00022641791974915457,0.9690688403867113,0.0002336448251280079,198.91730271243352,0.0,0.0,0.0,0.001396176879668034,7.874413365190346e-05,0.00014767378609725112,0.0005948368247625914,0.09557064217589355,0.07169581607997308,0.023874826095920464,0.09557064218181431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.0102269289,579.5961018811081,0.0,0.09557064217589355,0.07169581607998093,0.023874826095923077,0.3753960247829775,0.3753960247829775,0.125007453457624,0.0,4.994859217628232,5.0089011581928276,4.952696572720015,4.994680455206435,5.008472296871446,4.953268673052207,24780.59051599314,21063.501938594167,0.85,1.0668670815625374,0.6629500208657542,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663909952393653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.00963640247,1533.9501873595063,0.3753960247829775,0.125007453457624,6.112871282664199,3.5072259603889786
3744.0,-29.99129352863492,4.990621177476349,35.00431549993935,24.120760755054675,5.018413729958138,-26.490363702779383,-40.01253949301315,1.517483904102624,0.0016763939526072136,-4.992978492798488,40.00865504448926,42264.3578818604,25750.498723860816,25750.498723860816,68014.85660572122,77338.60479019521,77338.60479019521,25750.498723860816,103089.10351405603,103089.10351405603,103089.10351405603,127869.72179085657,127869.72179085657,0.0,0.0,91512.62371560154,56438.37680726683,38971.38545370523,24780.618276800535,63752.00373050576,21063.525535280452,1533.9526905069574,0.0,0.8869230832533304,2.817549482960086,0.0014959128700940735,0.0,0.0016763939526072136,354753.06276857073,1554906.4422512199,4.383066999101823,1554906.4422512199,4.383066999101823,0.8499999999999999,0.09557064650197233,4.028046144702076,101325.0,128378.82770138573,1.2670005201222376,1.0,0.0,4.028046144700335,1.2846539955953613,1.2849448794235638,3.135510540980581,22718.861807470686,2316.67917254829,19311.035237501208,1969.177572106806,0.85,0.8500001188946501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.164119457324,4632.441516551485,5.5518731249367015,4.990621177476349,-2.315013097498477,7.305634274974826,3.5072090698106497,3.5,1.0020597342316142,0.6,0.00022641791974915457,0.9690723276013881,0.00023364398435519857,198.9173309981444,0.0,0.0,0.0,0.001396176879668034,7.874385228403947e-05,0.0001476740674651151,0.0005948379581253311,0.09557064650182769,0.07169583536142898,0.023874811140398706,0.09557064650807288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.0184708225,579.5960991842658,0.0,0.09557064650182769,0.0716958353615375,0.023874811140434837,0.3753960289443808,0.3753960289443808,0.12500734291822854,0.0,4.994833549741372,5.008813136111655,4.952858070652724,4.994654886751107,5.008385078737263,4.953428156752409,24780.618276800535,21063.525535280452,0.85,1.0668661787202094,0.662949482506016,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663910152452076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.00923755045,1533.9526905069574,0.3753960289443808,0.12500734291822854,6.112871282664199,3.5072090698106497
3745.0,-29.99132803012669,4.990617085754302,35.00431638246643,24.12072115056219,5.018373956375634,-26.490398731471394,-40.01257483670486,1.5174446577203322,0.0016109592265252104,-4.993018368073374,40.008656705378115,42264.36495435715,25750.491006645712,25750.491006645712,68014.85596100286,77338.6054520465,77338.6054520465,25750.491006645712,103089.0964586922,103089.0964586922,103089.0964586922,127869.74242102627,127869.74242102627,0.0,0.0,91512.62224300684,56438.38174531738,38971.37833076607,24780.645962334063,63752.024293100134,21063.549067983953,1533.9551873888074,0.0,0.8869228744876416,2.8175456863891832,0.0014959128700940735,0.0,0.0016109592265252104,354752.51143191685,1554906.513877169,4.383074012925156,1554906.513877169,4.383074012925156,0.85,0.09557065079264349,4.028046144702076,101325.0,128378.83248952973,1.2670005673775449,1.0,0.0,4.028046144702677,1.2846541791556005,1.2849450630253665,3.135510092957234,22718.86144188533,2316.6791352689584,19311.029752494294,1969.1770127917582,0.85,0.84999989114295,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.150726954322,4632.441516551485,5.551887491926113,4.990617085754302,-2.3150501577568416,7.305667243511143,3.507192191630125,3.5,1.0020549118943214,0.6,0.00022641791974915457,0.9690758072378951,0.0002336431454155289,198.91735922228546,0.0,0.0,0.0,0.001396176879668034,7.874353730253249e-05,0.0001476743824466221,0.000594839226885376,0.09557065079267688,0.07169585455222513,0.023874796240451742,0.09557065079793707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.0266769606,579.5960964997774,0.0,0.09557065079267688,0.07169585455220008,0.0238747962404434,0.3753960328676026,0.3753960328676026,0.12500723274863523,0.0,4.994807870144314,5.008725299097705,4.953018966785237,4.99462932729989,5.00829814876181,4.953586812029926,24780.645962334063,21063.549067983953,0.85,1.0668658245000087,0.6629493796157216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391034945709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.008836230856,1533.9551873888074,0.3753960328676026,0.12500723274863523,6.112871282664199,3.507192191630125
3746.0,-29.991362566740413,4.990613057994759,35.00431726125183,24.1206815809943,5.018334236719918,-26.49043378638292,-40.01260644346473,1.5174054563624506,0.0015456908898272559,-4.993058167230303,40.00865836144798,42264.35621507907,25750.483331145137,25750.483331145137,68014.8395462242,77338.60607873031,77338.60607873031,25750.483331145137,103089.08940987545,103089.08940987545,103089.08940987545,127869.76300478098,127869.76300478098,0.0,0.0,91512.62077128717,56438.37090763605,38971.38873739014,24780.673594905533,63752.06233229567,21063.572555669703,1533.957679546924,0.0,0.8869226661265273,2.8175418965334833,0.0014959128700940735,0.0,0.0015456908898272559,354751.96114947385,1554906.5852949633,4.383081013158395,1554906.5852949633,4.383081013158395,0.85,0.09557065505857934,4.028046144702076,101325.0,128378.83299061461,1.2670005723228681,1.0,0.0,4.028046144702237,1.284654362505307,1.284945246416589,3.135509645447871,22718.8610765172,2316.679098011778,19311.028715440814,1969.1769070417336,0.85,0.8499998591655279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.137344323046,4632.441516551485,5.551901856175742,4.990613057994759,-2.3150871402216944,7.305700198216453,3.5071753259231015,3.5,1.0020500931208862,0.6,0.00022641791974915457,0.9690792904301208,0.00023364230562461012,198.91738747516624,0.0,0.0,0.0,0.001396176879668034,7.874325562539318e-05,0.0001476746641237614,0.000594840361493891,0.09557065505852602,0.07169587366033751,0.0238747813981885,0.09557065506443896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.0348592893,579.5960938230778,0.0,0.09557065505852602,0.07169587366037751,0.023874781398201823,0.3753960365528253,0.3753960365528253,0.12500712294603972,0.0,4.994782203671093,5.008637664085882,4.953179309659788,4.994603858120115,5.0082114663383095,4.953745086051299,24780.673594905533,21063.572555669703,0.85,1.0668649304505573,0.6629488469688092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663910543413666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.008435266685,1533.957679546924,0.3753960365528253,0.12500712294603972,6.112871282664199,3.5071753259231015
3747.0,-29.991397049247606,4.990609094198928,35.00431813627475,24.120642081275605,5.0182945920618005,-26.490468785095686,-40.01264178715644,1.5173663279098755,0.0014805195609710609,-4.9930978740329,40.00866000942831,42264.363346214064,25750.475655499715,25750.475655499715,68014.83900171379,77338.6066793463,77338.6066793463,25750.475655499715,103089.08233484601,103089.08233484601,103089.08233484601,127869.78348195944,127869.78348195944,0.0,0.0,91512.6192819706,56438.375948838395,38971.38148125801,24780.70114711343,63752.08262837144,21063.595975046414,1533.9601650355223,0.0,0.8869224582642921,2.8175381161979893,0.0014959128700940735,0.0,0.0014805195609710609,354751.41214539576,1554906.6563631608,4.383087996633199,1554906.6563631608,4.383087996633199,0.85,0.09557065928566136,4.028046144702076,101325.0,128378.83761173034,1.2670006179297344,1.0,0.0,4.028046144700825,1.2846545455140785,1.284945429466799,3.13550919877077,22718.860706780484,2316.6790603091254,19311.032098317297,1969.177251999133,0.85,0.850000021900477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.123971565389,4632.441516551485,5.551916208658132,4.990609094198928,-2.315124033010419,7.305733127209347,3.5071584726918963,3.5,1.0020452779119704,0.6,0.00022641791974915457,0.9690827681789015,0.00023364146715211819,198.91741568379288,0.0,0.0,0.0,0.001396176879668034,7.874294064609301e-05,0.00014767497910306158,0.0005948416302450468,0.09557065928555958,0.07169589267542067,0.023874766610138907,0.09557065929165964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.0430016473,579.5960911594541,0.0,0.09557065928555958,0.07169589267549703,0.02387476661016433,0.37539604000134547,0.37539604000134547,0.12500701351074223,0.0,4.994756542445771,5.00855025351791,4.95333900037059,4.9945783935938834,5.008125129044686,4.9539023431808005,24780.70114711343,21063.595975046414,0.85,1.0668645822630005,0.6629487477700886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663910734338282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.00803244885,1533.9601650355223,0.37539604000134547,0.12500701351074223,6.112871282664199,3.5071584726918963
3748.0,-29.991431577375238,4.990605194057975,35.004319007531414,24.120602651406102,5.018255049617363,-26.49050381465415,-40.01268093762917,1.5173272868962637,0.0014153997994412748,-4.993137502968235,40.00866164977393,42264.385996861565,25750.468016914307,25750.468016914307,68014.85401377587,77338.60721588999,77338.60721588999,25750.468016914307,103089.0752328043,103089.0752328043,103089.0752328043,127869.80386094491,127869.80386094491,0.0,0.0,91512.61778839942,56438.39656937089,38971.3569100317,24780.728628140612,63752.085538172316,21063.61933391952,1533.9626447141002,0.0,0.8869222508242897,2.8175343442619845,0.0014959128700940735,0.0,0.0014153997994412748,354750.864216282,1554906.727103791,4.383094965924611,1554906.727103791,4.383094965924611,0.85,0.0955706634819114,4.028046144702076,101325.0,128378.84679828573,1.267000708593987,1.0,0.0,4.028046144702184,1.2846547281139389,1.2849456121080054,3.135508753091842,22718.860335987516,2316.6790224987653,19311.035393307717,1969.1775879946483,0.85,0.8500001808065311,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.110608766289,4632.441516551485,5.55193055729298,4.990605194057975,-2.3151608467638365,7.305766040821812,3.5071416320434783,3.5,1.0020404662981366,0.6,0.00022641791974915457,0.9690862505422397,0.00023364062757310337,198.9174439297476,0.0,0.0,0.0,0.001396176879668034,7.874259174251641e-05,0.00014767532800663818,0.0005948430356447534,0.09557066348200584,0.07169591160464628,0.023874751877359563,0.09557066348687811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.0511062866,579.5960885081693,0.0,0.09557066348200584,0.07169591160457543,0.02387475187733596,0.37539604321569653,0.37539604321569653,0.12500690443661377,0.0,4.994730885572778,5.008463048859653,4.953498090973483,4.99455290276768,5.008038896448909,4.95405918137493,24780.728628140612,21063.61933391952,0.85,1.066864769044319,0.6629490728041401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663910922230883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.007629563734,1533.9626447141002,0.37539604321569653,0.12500690443661377,6.112871282664199,3.5071416320434783
3749.0,-29.991466140117815,4.990601357162295,35.004319875102304,24.120563291385793,5.0182155503417984,-26.49053887104683,-40.01271250946445,1.5172882812708242,0.0013504142658575802,-4.993177059102943,40.00866328493103,42264.37715267248,25750.460427481637,25750.460427481637,68014.83758015413,77338.607703288,77338.607703288,25750.460427481637,103089.06813076964,103089.06813076964,103089.06813076964,127869.82418613293,127869.82418613293,0.0,0.0,91512.61627718348,56438.3857265682,38971.36727846142,24780.756055363297,63752.12333382471,21063.6426470588,1533.9651196940154,0.0,0.8869220437736285,2.8175305790828236,0.0014959128700940735,0.0,0.0013504142658575802,354750.3172962605,1554906.7976201882,4.383101922137671,1554906.7976201882,4.383101922137671,0.85,0.09557066765411425,4.028046144702076,101325.0,128378.846965314,1.2670007102424279,1.0,0.0,4.028046144700266,1.284654910548336,1.284945794583711,3.1355083078168935,22718.859960814076,2316.6789842417215,19311.029666312766,1969.1770040036881,0.85,0.849999942762128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.09725593647,4632.441516551485,5.55194490467458,4.990601357162295,-2.3151975852938653,7.3057989424561605,3.5071248039912892,3.5,1.0020356582832255,0.6,0.00022641791974915457,0.9690897364102149,0.00023363978715518256,198.91747220402738,0.0,0.0,0.0,0.001396176879668034,7.874231037974549e-05,0.0001476756093694091,0.000594844168986978,0.09557066765406089,0.071695930453025,0.02387473720103589,0.09557066766007546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.0591852888,579.5960858652721,0.0,0.09557066765406089,0.07169593045306503,0.023874737201049216,0.37539604619693046,0.37539604619693046,0.12500679572147452,0.0,4.994705246520255,5.008376043225553,4.953656656037822,4.994527473368805,5.007952825069651,4.9542157820537795,24780.756055363297,21063.6426470588,0.85,1.0668638787763758,0.6629485410448822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663911107106105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.007224615267,1533.9651196940154,0.37539604619693046,0.12500679572147452,6.112871282664199,3.5071248039912892
